time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331560,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60723876953125,0.0,0.0,9.846515604294837e-05,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0001036885732901,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,7.658403046661988e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0001036887479131,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004918515915051,291.1266784667969,294.1499938964844,268.1905212402344,267.5325012207031,274.7184143066406,268.16314697265625,290.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.261367797851562,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,9.855902317212896e-05,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.0001037874244502,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,7.66570374253206e-05,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0001037875917972,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004923205124214,291.1259155273437,294.1499938964844,268.208740234375,267.550048828125,274.5972900390625,268.1780090332031,290.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288148090243,60.0,-16.256433486938477,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,9.855902317212896e-05,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.0001037874244502,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,7.66570374253206e-05,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0001037875917972,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004923205124214,291.1259155273437,294.1499938964844,268.208740234375,267.550048828125,274.5972900390625,268.1780090332031,290.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288148090243,60.0,-16.256433486938477,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482482910156,0.0,0.0,9.86359009402804e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001038683767546,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.671682396903634e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066955566406,0.0,0.0,0.0001038685441017,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004927045665681,291.125244140625,294.1499938964844,268.2247314453125,267.56549072265625,274.502197265625,268.1912536621094,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.251680374145508,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417785644531,0.0,0.0,9.865532047115266e-05,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,0.0001038888221955,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958679199219,0.0,0.0,7.673192885704339e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024230957031,0.0,0.0,0.0001038889895426,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004928015405312,291.1250915527344,294.1499938964844,268.2289123535156,267.56951904296875,274.4786682128906,268.1947631835937,290.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.250385284423828,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.50958251953125,0.0,0.0,9.875334217213094e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0001039920462062,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.680817361688241e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,0.0001039922135532,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004932912415824,291.12420654296875,294.1499938964844,268.2508850097656,267.5906982421875,274.3625183105469,268.2134704589844,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.24326515197754,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.50958251953125,0.0,0.0,9.875334217213094e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0001039920462062,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.680817361688241e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,0.0001039922135532,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004932912415824,291.12420654296875,294.1499938964844,268.2508850097656,267.5906982421875,274.3625183105469,268.2134704589844,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.24326515197754,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,9.885244071483612e-05,291.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001040964052663,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,7.688524783588946e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.0001040965653373,292.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004937862395308,291.1232604980469,294.1499938964844,268.2743835449219,267.6133728027344,274.24884033203125,268.2340393066406,290.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.235107421875,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,9.885244071483612e-05,291.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001040964052663,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,7.688524783588946e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.0001040965653373,292.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004937862395308,291.1232604980469,294.1499938964844,268.2743835449219,267.6133728027344,274.24884033203125,268.2340393066406,290.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.235107421875,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618835449219,0.0,0.0,9.890220098895952e-05,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.000104148799437,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,7.69239486544393e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64971923828125,0.0,0.0,0.0001041489595081,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004940348444506,291.1227722167969,294.1499938964844,268.2866516113281,267.6252136230469,274.1929626464844,268.2449645996094,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.230648040771484,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4461669921875,0.0,0.0,9.895198309095576e-05,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001042012227117,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,7.696267130086198e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393127441406,0.0,0.0,0.0001042013827827,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.000494283507578,291.12225341796875,294.1499938964844,268.2992553710937,267.6373596191406,274.1376953125,268.2563171386719,290.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.2259521484375,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,9.90513653960079e-05,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.00010430587281,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,7.703996379859746e-05,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186828613281,0.0,0.0,0.0001043060328811,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.000494779960718,291.1211853027344,294.1499938964844,268.3252258300781,267.66241455078125,274.0289306640625,268.28009033203125,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.215877532958984,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,9.90513653960079e-05,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.00010430587281,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,7.703996379859746e-05,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186828613281,0.0,0.0,0.0001043060328811,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.000494779960718,291.1211853027344,294.1499938964844,268.3252258300781,267.66241455078125,274.0289306640625,268.28009033203125,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.215877532958984,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,9.91500201052986e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0001044097662088,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,7.711669604759663e-05,291.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.0,0.0,0.0001044099262799,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004952728049829,291.1200561523437,294.1499938964844,268.35211181640625,267.6883239746094,273.922607421875,268.3052062988281,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.20491600036621,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,9.91500201052986e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0001044097662088,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,7.711669604759663e-05,291.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.0,0.0,0.0001044099262799,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004952728049829,291.1200561523437,294.1499938964844,268.35211181640625,267.6883239746094,273.922607421875,268.3052062988281,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.20491600036621,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,9.924741607392208e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001045123281073,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,7.71924460423179e-05,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,0.0001045124809024,292.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004957593628205,291.1188659667969,294.1499938964844,268.37969970703125,267.7149353027344,273.8186950683594,268.3314514160156,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.19313621520996,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,9.924741607392208e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001045123281073,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,7.71924460423179e-05,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,0.0001045124809024,292.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004957593628205,291.1188659667969,294.1499938964844,268.37969970703125,267.7149353027344,273.8186950683594,268.3314514160156,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.19313621520996,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,9.934303670888768e-05,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,0.0001046130200847,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,7.726682088105008e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55792236328125,0.0,0.0,0.0001046131728799,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0004962370148859,291.1176147460937,294.1499938964844,268.4077453613281,267.74200439453125,273.7171325683594,268.35858154296875,290.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.180612564086914,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,9.934303670888768e-05,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,0.0001046130200847,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,7.726682088105008e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55792236328125,0.0,0.0,0.0001046131728799,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0004962370148859,291.1176147460937,294.1499938964844,268.4077453613281,267.74200439453125,273.7171325683594,268.35858154296875,290.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.180612564086914,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.939002484316006e-05,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,0.0001046625038725,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,7.730336801614612e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,0.0001046626566676,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004964717663824,291.116943359375,294.1499938964844,268.4219055175781,267.7556457519531,273.6672668457031,268.3724060058594,290.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.174087524414062,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,9.943640179699288e-05,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0001047113401,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,7.733944221399724e-05,291.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,0.0001047114928951,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004967034328728,291.11627197265625,294.1499938964844,268.43609619140625,267.7693176269531,273.61798095703125,268.3863830566406,290.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.167409896850586,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,9.952708205673844e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0001048068224918,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,7.740996079519391e-05,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5183410644531,0.0,0.0,0.0001048069752869,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004971564048901,291.1148986816406,294.1499938964844,268.4644775390625,267.79669189453125,273.5210876464844,268.4146423339844,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.153636932373047,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,9.952708205673844e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0001048068224918,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,7.740996079519391e-05,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5183410644531,0.0,0.0,0.0001048069752869,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004971564048901,291.1148986816406,294.1499938964844,268.4644775390625,267.79669189453125,273.5210876464844,268.4146423339844,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.153636932373047,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,9.961464820662512e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0001048990379786,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,7.747807103442028e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001048991834977,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004975938354618,291.1134338378906,294.1499938964844,268.49267578125,267.82391357421875,273.42645263671875,268.443115234375,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.139360427856445,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,9.961464820662512e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0001048990379786,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,7.747807103442028e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001048991834977,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004975938354618,291.1134338378906,294.1499938964844,268.49267578125,267.82391357421875,273.42645263671875,268.443115234375,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.139360427856445,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,9.969872189685702e-05,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001049875791068,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,7.754346734145656e-05,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,0.0001049877246259,292.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.000498013861943,291.1119079589844,294.1499938964844,268.5205383300781,267.8507385253906,273.33404541015625,268.4715576171875,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.12468147277832,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,9.969872189685702e-05,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001049875791068,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,7.754346734145656e-05,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,0.0001049877246259,292.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.000498013861943,291.1119079589844,294.1499938964844,268.5205383300781,267.8507385253906,273.33404541015625,268.4715576171875,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.12468147277832,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,9.977896115742624e-05,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0001050720675266,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,7.760587322991341e-05,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0001050722130457,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000498414679896,291.1102905273437,294.1499938964844,268.5477600097656,267.87701416015625,273.24383544921875,268.4997863769531,290.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.109697341918945,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,9.977896115742624e-05,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0001050720675266,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,7.760587322991341e-05,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0001050722130457,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000498414679896,291.1102905273437,294.1499938964844,268.5477600097656,267.87701416015625,273.24383544921875,268.4997863769531,290.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.109697341918945,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.981753100873902e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.000105112681922,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,7.763587200315669e-05,291.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,0.0001051128274411,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004986073472537,291.1094665527344,294.1499938964844,268.56109619140625,267.8898620605469,273.1995544433594,268.5137023925781,290.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299090717566742e-08,0.0010635690996423,-0.0338808000087738,0.0,0.0,0.0,-0.0114057390019297,60.0,-16.102123260498047,-0.0,-7.712621652444795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.985502401832493e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,0.000105152168544,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,7.766503404127434e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0001051523140631,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004987946595065,291.108642578125,294.1499938964844,268.5741882324219,267.9024963378906,273.15582275390625,268.52752685546875,290.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345783145268797e-08,0.0010639684041962,-0.03400294855237,0.0,0.0,0.0,-0.0114288860931992,60.0,-16.094514846801758,-0.0,-7.718413996826713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,9.992666309699416e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111328125,0.0,0.0,0.0001052276056725,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.0,0.0,7.772075332468376e-05,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,0.0001052277439157,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004991525202058,291.1069030761719,294.1499938964844,268.599609375,267.927001953125,273.06982421875,268.5545959472656,290.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.079256057739258,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,9.992666309699416e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111328125,0.0,0.0,0.0001052276056725,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.0,0.0,7.772075332468376e-05,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,0.0001052277439157,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004991525202058,291.1069030761719,294.1499938964844,268.599609375,267.927001953125,273.06982421875,268.5545959472656,290.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.079256057739258,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,9.99935728032142e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.885986328125,0.0,0.0,0.000105298066046,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,7.77727909735404e-05,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037780761719,0.0,0.0,0.0001052982042892,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004994868068024,291.1050720214844,294.1499938964844,268.623779296875,267.9502868652344,272.9857788085937,268.5807800292969,290.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.064023971557617,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,9.99935728032142e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.885986328125,0.0,0.0,0.000105298066046,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,7.77727909735404e-05,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037780761719,0.0,0.0,0.0001052982042892,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004994868068024,291.1050720214844,294.1499938964844,268.623779296875,267.9502868652344,272.9857788085937,268.5807800292969,290.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.064023971557617,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,0.0001000555421342,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.0001053633241099,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,7.782099419273436e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001053634623531,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004997963551431,291.10321044921875,294.1499938964844,268.646484375,267.9721984863281,272.9037170410156,268.6058349609375,290.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.0489501953125,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,0.0001000555421342,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.0001053633241099,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,7.782099419273436e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001053634623531,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004997963551431,291.10321044921875,294.1499938964844,268.646484375,267.9721984863281,272.9037170410156,268.6058349609375,290.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.0489501953125,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0001001123600872,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0001054231470334,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84063720703125,0.0,0.0,7.78651810833253e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0001054232852766,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0005000801756978,291.10125732421875,294.1499938964844,268.66754150390625,267.99249267578125,272.82354736328125,268.6295166015625,290.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.03415870666504,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0001001123600872,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0001054231470334,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84063720703125,0.0,0.0,7.78651810833253e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0001054232852766,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0005000801756978,291.10125732421875,294.1499938964844,268.66754150390625,267.99249267578125,272.82354736328125,268.6295166015625,290.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.03415870666504,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
