time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
333900,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001001387718133,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,0.0001054509630193,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,7.788572111167014e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001054511012625,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.000500212132465,291.1002502441406,294.1499938964844,268.6773681640625,268.001953125,272.7842102050781,268.6407470703125,290.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.36990596644182e-08,0.0010669891489669,-0.0349270738661289,0.0,0.0,0.0,-0.0116040203720331,60.0,-16.026918411254883,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0001001637792796,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81201171875,0.0,0.0,0.0001054773019859,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,7.790517702233046e-05,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0001054774329531,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0005003370461054,291.0992431640625,294.1499938964844,268.68670654296875,268.0109558105469,272.7453918457031,268.6515197753906,290.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730194758920788e-08,0.0010672553908079,-0.0350085161626338,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.01980209350586,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98309326171875,0.0,0.0,0.0001002098142635,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.787841796875,0.0,0.0,0.0001055257744155,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919616699219,0.0,0.0,7.794098200974986e-05,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,0.0001055259126587,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0005005670245736,291.0971374511719,294.1499938964844,268.7037658691406,268.02740478515625,272.66900634765625,268.6717834472656,290.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-16.0059871673584,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98309326171875,0.0,0.0,0.0001002098142635,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.787841796875,0.0,0.0,0.0001055257744155,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919616699219,0.0,0.0,7.794098200974986e-05,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,0.0001055259126587,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0005005670245736,291.0971374511719,294.1499938964844,268.7037658691406,268.02740478515625,272.66900634765625,268.6717834472656,290.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-16.0059871673584,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001002501594484,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,0.000105568266008,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679443359375,0.0,0.0,7.797236321493983e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,0.0001055683969752,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0005007685977034,291.094970703125,294.1499938964844,268.718505859375,268.0416259765625,272.5942687988281,268.69012451171875,290.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-15.99283218383789,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001002501594484,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,0.000105568266008,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679443359375,0.0,0.0,7.797236321493983e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,0.0001055683969752,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0005007685977034,291.094970703125,294.1499938964844,268.718505859375,268.0416259765625,272.5942687988281,268.69012451171875,290.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-15.99283218383789,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.000100284742075,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401733398437,0.0,0.0,0.0001056046821759,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441711425781,0.0,0.0,7.799925515428185e-05,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,0.0001056048131431,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.000500941358041,291.0927124023437,294.1499938964844,268.7307434082031,268.05340576171875,272.5211486816406,268.7062072753906,290.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-15.980523109436035,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.000100284742075,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401733398437,0.0,0.0,0.0001056046821759,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441711425781,0.0,0.0,7.799925515428185e-05,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,0.0001056048131431,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.000500941358041,291.0927124023437,294.1499938964844,268.7307434082031,268.05340576171875,272.5211486816406,268.7062072753906,290.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-15.980523109436035,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,0.0001003134530037,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,0.0001056349137797,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206420898437,0.0,0.0,7.802158506819978e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,0.000105635044747,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0005010847817175,291.09039306640625,294.1499938964844,268.7402038574219,268.0625305175781,272.4496154785156,268.7198791503906,290.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.391646264892188e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.969188690185549,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,0.0001003134530037,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,0.0001056349137797,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206420898437,0.0,0.0,7.802158506819978e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,0.000105635044747,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0005010847817175,291.09039306640625,294.1499938964844,268.7402038574219,268.0625305175781,272.4496154785156,268.7198791503906,290.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.391646264892188e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.969188690185549,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001003255529212,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,0.0001056476467056,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,7.803099288139492e-05,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,0.0001056477776728,292.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0005011452012695,291.0892028808594,294.1499938964844,268.74383544921875,268.0660400390625,272.4144287109375,268.7257080078125,290.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689906775951,1.39315039504595e-08,0.0010689767077565,-0.0355350710451602,0.0,0.0,0.0,-0.0117192529141902,60.0,-15.963948249816896,-0.0,-7.791254574840424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785095214844,0.0,0.0,0.0001003361758193,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0001056588444043,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,7.803925836924464e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2600402832031,0.0,0.0,0.0001056589680956,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0005011983448639,291.0880126953125,294.1499938964844,268.7467041015625,268.0688171386719,272.3796081542969,268.7308349609375,290.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691037168726,1.39447182689878e-08,0.001069089747034,-0.0355696342885494,0.0,0.0,0.0,-0.0117258038371801,60.0,-15.958995819091797,-0.0,-7.79290232344465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.0001003528741421,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.0001056764231179,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,7.805224595358595e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.0001056765468092,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.000501281756442,291.0855407714844,294.1499938964844,268.75006103515625,268.072021484375,272.3109436035156,268.739013671875,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.95002555847168,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.0001003528741421,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.0001056764231179,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,7.805224595358595e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.0001056765468092,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.000501281756442,291.0855407714844,294.1499938964844,268.75006103515625,268.072021484375,272.3109436035156,268.739013671875,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.95002555847168,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0001003633951768,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64752197265625,0.0,0.0,0.0001056875044014,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513366699219,0.0,0.0,7.806043140590191e-05,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001056876280927,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005013343179598,291.0829772949219,294.1499938964844,268.75,268.0719909667969,272.2435913085937,268.7441101074219,290.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693927761167,1.3978526780533684e-08,0.0010693788062781,-0.0356580652296543,0.0,0.0,0.0,-0.0117425639182329,60.0,-15.942481994628906,-0.0,-7.797117262953179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0001003633951768,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64752197265625,0.0,0.0,0.0001056875044014,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513366699219,0.0,0.0,7.806043140590191e-05,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001056876280927,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005013343179598,291.0829772949219,294.1499938964844,268.75,268.0719909667969,272.2435913085937,268.7441101074219,290.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693927761167,1.3978526780533684e-08,0.0010693788062781,-0.0356580652296543,0.0,0.0,0.0,-0.0117425639182329,60.0,-15.942481994628906,-0.0,-7.797117262953179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0001003654397209,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249084472656,0.0,0.0,0.0001056896580848,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,7.80620175646618e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085876464844,0.0,0.0,0.0001056897745002,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005013445625081,291.08038330078125,294.1499938964844,268.7475280761719,268.0700378417969,272.177490234375,268.74615478515625,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.0010694002266973,-0.035664577037096,0.0,0.0,0.0,-0.0117437988519668,60.0,-15.935999870300291,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0001003654397209,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249084472656,0.0,0.0,0.0001056896580848,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,7.80620175646618e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085876464844,0.0,0.0,0.0001056897745002,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005013445625081,291.08038330078125,294.1499938964844,268.7475280761719,268.0700378417969,272.177490234375,268.74615478515625,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.0010694002266973,-0.035664577037096,0.0,0.0,0.0,-0.0117437988519668,60.0,-15.935999870300291,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779846191406,0.0,0.0,0.0001003579527605,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,0.0001056817709468,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,7.805619679857045e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.0001056818873621,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0005013071931898,291.07769775390625,294.1499938964844,268.7437438964844,268.0677490234375,272.1125793457031,268.7458190917969,290.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.397163629235365e-08,0.0010693200165405,-0.0356400422751903,0.0,0.0,0.0,-0.0117391487583518,60.0,-15.929381370544434,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779846191406,0.0,0.0,0.0001003579527605,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,0.0001056817709468,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,7.805619679857045e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.0001056818873621,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0005013071931898,291.07769775390625,294.1499938964844,268.7437438964844,268.0677490234375,272.1125793457031,268.7458190917969,290.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.397163629235365e-08,0.0010693200165405,-0.0356400422751903,0.0,0.0,0.0,-0.0117391487583518,60.0,-15.929381370544434,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76568603515625,0.0,0.0,0.0001003512952593,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001056747641996,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,7.805101631674916e-05,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,0.0001056748806149,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0005012739566154,291.0763244628906,294.1499938964844,268.7413635253906,268.0664367675781,272.08056640625,268.7449035644531,290.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692628566175,1.3963317613274741e-08,0.0010692488867789,-0.035618282854557,0.0,0.0,0.0,-0.0117350248619914,60.0,-15.925930976867676,-0.0,-7.795220824391438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7534484863281,0.0,0.0,0.0001003431243589,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001056661567417,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,7.804466440575197e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.000105666280433,292.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0005012331530451,291.0749206542969,294.1499938964844,268.7386779785156,268.06500244140625,272.048828125,268.7435302734375,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953114219589224e-08,0.0010691615752875,-0.0355915948748588,0.0,0.0,0.0,-0.011729965917766,60.0,-15.922433853149414,-0.0,-7.793948952894425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,0.0001003234356176,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.558349609375,0.0,0.0,0.0001056454202625,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619506835937,0.0,0.0,7.802934851497412e-05,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,0.0001056455366779,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0005011347820982,291.07208251953125,294.1499938964844,268.7323303222656,268.061767578125,271.9861755371094,268.7396850585937,290.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928526776396666e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.9154634475708,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,0.0001003234356176,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.558349609375,0.0,0.0,0.0001056454202625,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619506835937,0.0,0.0,7.802934851497412e-05,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,0.0001056455366779,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0005011347820982,291.07208251953125,294.1499938964844,268.7323303222656,268.061767578125,271.9861755371094,268.7396850585937,290.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928526776396666e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.9154634475708,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70513916015625,0.0,0.0,0.0001003014403977,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001056222608895,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,7.801224273862317e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,0.0001056223700288,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.000501024944242,291.0691833496094,294.1499938964844,268.7247009277344,268.0579528808594,271.9245910644531,268.734375,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066964194797e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.90884017944336,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70513916015625,0.0,0.0,0.0001003014403977,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001056222608895,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,7.801224273862317e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,0.0001056223700288,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.000501024944242,291.0691833496094,294.1499938964844,268.7247009277344,268.0579528808594,271.9245910644531,268.734375,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066964194797e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.90884017944336,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68133544921875,0.0,0.0,0.0001002798526315,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,0.0001055995235219,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,7.799544982844964e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,0.0001055996399372,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.000500917143654,291.0661926269531,294.1499938964844,268.7158203125,268.0535888671875,271.864013671875,268.72772216796875,290.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874119630941097e-08,0.0010684861335903,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.902976036071776,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68133544921875,0.0,0.0,0.0001002798526315,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,0.0001055995235219,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,7.799544982844964e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,0.0001055996399372,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.000500917143654,291.0661926269531,294.1499938964844,268.7158203125,268.0535888671875,271.864013671875,268.72772216796875,290.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874119630941097e-08,0.0010684861335903,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.902976036071776,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6577453613281,0.0,0.0,0.0001002614226308,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.000105580118543,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,7.79811161919497e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.109375,0.0,0.0,0.0001055802276823,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005008250591345,291.0631408691406,294.1499938964844,268.7056884765625,268.04852294921875,271.8044128417969,268.7196960449219,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,-0.011679396033287,60.0,-15.898295402526855,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6577453613281,0.0,0.0,0.0001002614226308,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.000105580118543,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,7.79811161919497e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.109375,0.0,0.0,0.0001055802276823,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005008250591345,291.0631408691406,294.1499938964844,268.7056884765625,268.04852294921875,271.8044128417969,268.7196960449219,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,-0.011679396033287,60.0,-15.898295402526855,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.64605712890625,0.0,0.0,0.0001002542485366,291.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830322265625,0.0,0.0,0.0001055725660989,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,7.797553553245962e-05,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1013488769531,0.0,0.0,0.0001055726752383,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.000500789261423,291.06158447265625,294.1499938964844,268.7001342773437,268.0457458496094,271.77496337890625,268.7152099609375,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682266438379,1.384214609601031e-08,0.0010682127904146,-0.0353013463318347,0.0,0.0,0.0,-0.0116749554872512,60.0,-15.896551132202148,-0.0,-7.780120370171063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,0.0001002488788799,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47247314453125,0.0,0.0,0.0001055669126799,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4758605957031,0.0,0.0,7.797135913278908e-05,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09332275390625,0.0,0.0,0.0001055670218192,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.000500762485899,291.0600280761719,294.1499938964844,268.6943054199219,268.0427551269531,271.7457580566406,268.7104187011719,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.3835430578978958e-08,0.001068155397661,-0.0352837815880775,0.0,0.0,0.0,-0.011671626009047,60.0,-15.895251274108888,-0.0,-7.779283350828339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0001002448698272,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0001055626926245,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,7.79682450229302e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773620605469,0.0,0.0,0.0001055628017638,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0005007424624636,291.05682373046875,294.1499938964844,268.6816711425781,268.0362243652344,271.68798828125,268.6998596191406,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391054625581e-08,0.0010681122075766,-0.0352705977857112,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.894184112548828,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0001002448698272,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0001055626926245,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,7.79682450229302e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773620605469,0.0,0.0,0.0001055628017638,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0005007424624636,291.05682373046875,294.1499938964844,268.6816711425781,268.0362243652344,271.68798828125,268.6998596191406,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391054625581e-08,0.0010681122075766,-0.0352705977857112,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.894184112548828,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883483886719,0.0,0.0,0.000100251949334,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001055701432051,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,7.797375292284414e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,0.0001055702523444,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0005007778527215,291.05352783203125,294.1499938964844,268.6678466796875,268.02886962890625,271.63104248046875,268.6880798339844,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839166257412217e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.8955717086792,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883483886719,0.0,0.0,0.000100251949334,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001055701432051,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,7.797375292284414e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,0.0001055702523444,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0005007778527215,291.05352783203125,294.1499938964844,268.6678466796875,268.02886962890625,271.63104248046875,268.6880798339844,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839166257412217e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.8955717086792,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001002724820864,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100341796875,0.0,0.0,0.0001055917673511,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,7.798971637384966e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457763671875,0.0,0.0,0.0001055918692145,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.00050088041462,291.0501708984375,294.1499938964844,268.6528015136719,268.0206604003906,271.57489013671875,268.6750183105469,290.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.899778366088867,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001002724820864,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100341796875,0.0,0.0,0.0001055917673511,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,7.798971637384966e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457763671875,0.0,0.0,0.0001055918692145,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.00050088041462,291.0501708984375,294.1499938964844,268.6528015136719,268.0206604003906,271.57489013671875,268.6750183105469,290.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.899778366088867,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431213378906,0.0,0.0,0.0001003086072159,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,0.0001056298060575,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,7.801781612215564e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001056299079209,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0005010608583688,291.0467529296875,294.1499938964844,268.63653564453125,268.011474609375,271.5194702148437,268.6607360839844,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,-0.0117084253579378,60.0,-15.907153129577637,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
