time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336240,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431213378906,0.0,0.0,0.0001003086072159,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,0.0001056298060575,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,7.801781612215564e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001056299079209,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0005010608583688,291.0467529296875,294.1499938964844,268.63653564453125,268.011474609375,271.5194702148437,268.6607360839844,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,-0.0117084253579378,60.0,-15.907153129577637,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53192138671875,0.0,0.0,0.0001003331271931,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794250488281,0.0,0.0,0.0001056556284311,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,7.803688640706241e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001056557375704,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.000501183385495,291.0450134277344,294.1499938964844,268.6279602050781,268.00653076171875,271.4920654296875,268.6531066894531,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690649505704,1.3940200105366785e-08,0.0010690509807318,-0.0355578176677227,0.0,0.0,0.0,-0.0117235630750656,60.0,-15.9121675491333,-0.0,-7.792338863055195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0001003622091957,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001056862529367,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,7.805950735928491e-05,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001056863548001,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0005013286718167,291.0432434082031,294.1499938964844,268.6191101074219,268.0013122558594,271.4647827148437,268.6451721191406,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976413804073218e-08,0.0010693606454879,-0.0356525368988513,0.0,0.0,0.0,-0.0117415161803364,60.0,-15.918063163757324,-0.0,-7.796854362140948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,0.0001004348814603,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,0.0001057627741829,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523254394531,0.0,0.0,7.811602699803188e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,0.0001057628760463,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0005016917129978,291.0396728515625,294.1499938964844,268.6004638671875,267.9901123046875,271.4107666015625,268.6283874511719,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.93263816833496,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,0.0001004348814603,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,0.0001057627741829,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523254394531,0.0,0.0,7.811602699803188e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,0.0001057628760463,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0005016917129978,291.0396728515625,294.1499938964844,268.6004638671875,267.9901123046875,271.4107666015625,268.6283874511719,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.93263816833496,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.0001005278463708,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,0.0001058606794686,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,7.818833546480164e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.000105860781332,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005021560937166,291.0360412597656,294.1499938964844,268.5806884765625,267.9778137207031,271.3573303222656,268.6103515625,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.951231002807615,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.0001005278463708,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,0.0001058606794686,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,7.818833546480164e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.000105860781332,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005021560937166,291.0360412597656,294.1499938964844,268.5806884765625,267.9778137207031,271.3573303222656,268.6103515625,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.951231002807615,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,0.0001006419770419,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,0.0001059808637364,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124389648437,0.0,0.0,7.827710214769468e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686584472656,0.0,0.0,0.0001059809583239,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0005027262377552,291.03228759765625,294.1499938964844,268.5597229003906,267.96435546875,271.3044738769531,268.591064453125,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.973976135253906,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,0.0001006419770419,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,0.0001059808637364,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124389648437,0.0,0.0,7.827710214769468e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686584472656,0.0,0.0,0.0001059809583239,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0005027262377552,291.03228759765625,294.1499938964844,268.5597229003906,267.96435546875,271.3044738769531,268.591064453125,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.973976135253906,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332580566406,0.0,0.0,0.0001007777173072,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,0.0001061237999238,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,7.838267629267648e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0001061239017872,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0005034042987972,291.02850341796875,294.1499938964844,268.5376281738281,267.94970703125,271.25213623046875,268.57049560546875,290.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493960698303e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.000974655151367,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332580566406,0.0,0.0,0.0001007777173072,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,0.0001061237999238,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,7.838267629267648e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0001061239017872,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0005034042987972,291.02850341796875,294.1499938964844,268.5376281738281,267.94970703125,271.25213623046875,268.57049560546875,290.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493960698303e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.000974655151367,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,0.0001008537219604,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798767089844,0.0,0.0,0.0001062038354575,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828674316406,0.0,0.0,7.844179344829172e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94598388671875,0.0,0.0,0.0001062039373209,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0005037839291617,291.02655029296875,294.1499938964844,268.526123046875,267.94189453125,271.2261657714844,268.55975341796875,290.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746096959337,1.4588640517843032e-08,0.0010745951440185,-0.0372537076473236,0.0,0.0,0.0,-0.0120450193062424,60.0,-16.016128540039062,-0.0,-7.873384078038725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117736816406,0.0,0.0,0.0001009350889944,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,0.0001062895244103,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,7.850507972761989e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384460449219,0.0,0.0,0.0001062896189978,292.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0005041903932578,291.02459716796875,294.1499938964844,268.5143737792969,267.93377685546875,271.2003173828125,268.5486755371094,290.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107547652442,1.4690007432704988e-08,0.0010754617396742,-0.0375187918543815,0.0,0.0,0.0,-0.0120952716097235,60.0,-16.03232765197754,-0.0,-7.886091424325059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001011136337183,291.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,0.000106477542431,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,7.864394865464419e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.0001064776370185,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.000505082309246,291.0206298828125,294.1499938964844,268.489990234375,267.9165344238281,271.14892578125,268.5256652832031,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773635003715,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-16.067808151245117,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001011136337183,291.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,0.000106477542431,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,7.864394865464419e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.0001064776370185,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.000505082309246,291.0206298828125,294.1499938964844,268.489990234375,267.9165344238281,271.14892578125,268.5256652832031,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773635003715,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-16.067808151245117,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692321777344,0.0,0.0,0.0001013124347082,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,0.0001066868862835,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,7.87985700299032e-05,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90850830078125,0.0,0.0,0.000106686980871,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005060753901489,291.0166015625,294.1499938964844,268.4644775390625,267.89794921875,271.097900390625,268.5014038085937,290.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,-0.012328315526247,60.0,-16.10749053955078,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692321777344,0.0,0.0,0.0001013124347082,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,0.0001066868862835,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,7.87985700299032e-05,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90850830078125,0.0,0.0,0.000106686980871,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005060753901489,291.0166015625,294.1499938964844,268.4644775390625,267.89794921875,271.097900390625,268.5014038085937,290.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,-0.012328315526247,60.0,-16.10749053955078,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,0.0001015300658764,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,0.0001069160643965,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,7.896783790783957e-05,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0001069161589839,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0005071624764241,291.0124816894531,294.1499938964844,268.4378662109375,267.8779296875,271.0472717285156,268.4759216308594,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.151182174682617,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,0.0001015300658764,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,0.0001069160643965,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,7.896783790783957e-05,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0001069161589839,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0005071624764241,291.0124816894531,294.1499938964844,268.4378662109375,267.8779296875,271.0472717285156,268.4759216308594,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.151182174682617,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,0.0001017645627143,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.000107162995846,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,7.91502243373543e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001071630831575,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0005083338473923,291.0082702636719,294.1499938964844,268.41015625,267.8564147949219,270.9970092773437,268.4491882324219,290.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723371049602974e-08,0.0010842971969395,-0.0402206480503082,0.0,0.0,0.0,-0.0126075502485036,60.0,-16.198610305786133,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,0.0001017645627143,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.000107162995846,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,7.91502243373543e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001071630831575,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0005083338473923,291.0082702636719,294.1499938964844,268.41015625,267.8564147949219,270.9970092773437,268.4491882324219,290.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723371049602974e-08,0.0010842971969395,-0.0402206480503082,0.0,0.0,0.0,-0.0126075502485036,60.0,-16.198610305786133,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168334960937,0.0,0.0,0.0001018873881548,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,0.0001072923332685,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18634033203125,0.0,0.0,7.924575038487092e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.000107292427856,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0005089473561383,291.0061340332031,294.1499938964844,268.3958740234375,267.8451232910156,270.97198486328125,268.43536376953125,290.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876393533176273e-08,0.0010856054723262,-0.040620669722557,0.0,0.0,0.0,-0.0126834092661738,60.0,-16.2236385345459,-0.0,-8.03557540507427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,0.0001020134368445,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,0.0001074250685633,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17681884765625,0.0,0.0,7.934379391372204e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0001074251631507,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0005095770466141,291.00396728515625,294.1499938964844,268.38134765625,267.8334045410156,270.947021484375,268.4212341308594,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869642719626,1.6033434135920288e-08,0.0010869482066482,-0.041031178086996,0.0,0.0,0.0,-0.012761260382831,60.0,-16.24944305419922,-0.0,-8.055467048961874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0001022735814331,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551513671875,0.0,0.0,0.0001076990156434,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,7.954612374305725e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001076991102308,292.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.000510876532644,290.99957275390625,294.1499938964844,268.3514404296875,267.808837890625,270.8973083496094,268.39215087890625,290.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.303133010864258,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0001022735814331,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551513671875,0.0,0.0,0.0001076990156434,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,7.954612374305725e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001076991102308,292.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.000510876532644,290.99957275390625,294.1499938964844,268.3514404296875,267.808837890625,270.8973083496094,268.39215087890625,290.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.303133010864258,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26519775390625,0.0,0.0,0.0001025412784656,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.0001079809153452,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,7.975433982210234e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001079810026567,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0005122137372381,290.9951171875,294.1499938964844,268.32049560546875,267.7826232910156,270.8478698730469,268.36187744140625,290.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691062754148334e-08,0.0010925710666924,-0.0427500121295452,0.0,0.0,0.0,-0.0130872726440429,60.0,-16.359243392944336,-0.0,-8.139034690657354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26519775390625,0.0,0.0,0.0001025412784656,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.0001079809153452,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,7.975433982210234e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001079810026567,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0005122137372381,290.9951171875,294.1499938964844,268.32049560546875,267.7826232910156,270.8478698730469,268.36187744140625,290.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691062754148334e-08,0.0010925710666924,-0.0427500121295452,0.0,0.0,0.0,-0.0130872726440429,60.0,-16.359243392944336,-0.0,-8.139034690657354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,0.0001028121550916,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,0.0001082661619875,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,7.996502245077863e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.000108266256575,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0005135668325237,290.9905700683594,294.1499938964844,268.2884826660156,267.7547302246094,270.7986145019531,268.3304443359375,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028549237352312e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.41710662841797,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,0.0001028121550916,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,0.0001082661619875,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,7.996502245077863e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.000108266256575,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0005135668325237,290.9905700683594,294.1499938964844,268.2884826660156,267.7547302246094,270.7986145019531,268.3304443359375,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028549237352312e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.41710662841797,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,0.0001030810017255,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.0001085492694983,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,8.017411892069504e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,0.0001085493568098,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,0.0005149097996763,290.9859313964844,294.1499938964844,268.2554016113281,267.7251281738281,270.74957275390625,268.2979431152344,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983379324898,1.7363499082989623e-08,0.0010983205866068,-0.044507160782814,0.0,0.0,0.0,-0.0134206255897879,60.0,-16.475948333740234,-0.0,-8.224928649269715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,0.0001030810017255,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.0001085492694983,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,8.017411892069504e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,0.0001085493568098,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,0.0005149097996763,290.9859313964844,294.1499938964844,268.2554016113281,267.7251281738281,270.74957275390625,268.2979431152344,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983379324898,1.7363499082989623e-08,0.0010983205866068,-0.044507160782814,0.0,0.0,0.0,-0.0134206255897879,60.0,-16.475948333740234,-0.0,-8.224928649269715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142944335937,0.0,0.0,0.0001032127547659,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,0.0001086880074581,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924072265625,0.0,0.0,8.02765935077332e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001086880947696,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0005155678954906,290.98358154296875,294.1499938964844,268.2384948730469,267.70965576171875,270.7251281738281,268.28125,290.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099741552025,1.75276433367344e-08,0.0010997239733114,-0.0449360311031341,0.0,0.0,0.0,-0.0135019989684224,60.0,-16.505460739135742,-0.0,-8.245964266961894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001033418157021,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0001088239223463,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831298828125,0.0,0.0,8.037697989493608e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7910461425781,0.0,0.0,0.0001088240096578,292.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0005162126617506,290.981201171875,294.1499938964844,268.2213134765625,267.6937561035156,270.7007141113281,268.2643127441406,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011166498064,1.7688444486907432e-08,0.0011010989546775,-0.0453561395406723,0.0,0.0,0.0,-0.013581714592874,60.0,-16.53486442565918,-0.0,-8.266597717465629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.0001035880486597,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001090832156478,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,8.0568490375299e-05,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001090833029593,292.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0005174426478333,290.9764099121094,294.1499938964844,268.1861572265625,267.6605834960937,270.6520080566406,268.22967529296875,290.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037399526685,1.799522308942869e-08,0.0011037219082936,-0.0461575612425804,0.0,0.0,0.0,-0.013733796775341,60.0,-16.59286880493164,-0.0,-8.306032839300317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.0001035880486597,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001090832156478,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,8.0568490375299e-05,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001090833029593,292.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0005174426478333,290.9764099121094,294.1499938964844,268.1861572265625,267.6605834960937,270.6520080566406,268.22967529296875,290.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037399526685,1.799522308942869e-08,0.0011037219082936,-0.0461575612425804,0.0,0.0,0.0,-0.013733796775341,60.0,-16.59286880493164,-0.0,-8.306032839300317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,0.0001038118134601,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0437927246094,0.0,0.0,0.0001093188475351,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,8.074253128143027e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001093189348466,292.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0005185604095458,290.97149658203125,294.1499938964844,268.1499938964844,267.6255187988281,270.6034545898437,268.19403076171875,290.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061239056289,1.8274002755447327e-08,0.0011061056284233,-0.0468857623636722,0.0,0.0,0.0,-0.0138719985261559,60.0,-16.648740768432617,-0.0,-8.341950774592989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,0.0001038118134601,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0437927246094,0.0,0.0,0.0001093188475351,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,8.074253128143027e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001093189348466,292.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0005185604095458,290.97149658203125,294.1499938964844,268.1499938964844,267.6255187988281,270.6034545898437,268.19403076171875,290.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061239056289,1.8274002755447327e-08,0.0011061056284233,-0.0468857623636722,0.0,0.0,0.0,-0.0138719985261559,60.0,-16.648740768432617,-0.0,-8.341950774592989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,0.0001040136703522,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.0001095314073609,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,8.089952461887151e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,0.0001095314946724,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0005195686826482,290.9665222167969,294.1499938964844,268.11334228515625,267.5882263183594,270.5550537109375,268.1575622558594,290.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082743294537,1.8525486922271745e-08,0.0011082558194175,-0.0475426018238067,0.0,0.0,0.0,-0.0139966690912842,60.0,-16.701745986938477,-0.0,-8.37441831436081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,0.0001040136703522,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.0001095314073609,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,8.089952461887151e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,0.0001095314946724,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0005195686826482,290.9665222167969,294.1499938964844,268.11334228515625,267.5882263183594,270.5550537109375,268.1575622558594,290.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082743294537,1.8525486922271745e-08,0.0011082558194175,-0.0475426018238067,0.0,0.0,0.0,-0.0139966690912842,60.0,-16.701745986938477,-0.0,-8.37441831436081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
