time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338580,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,0.0001042099320329,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.0001097380809369,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,8.105217420961708e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,0.0001097381682484,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000520549074281,290.96148681640625,294.1499938964844,268.07666015625,267.5484313964844,270.5067749023437,268.12066650390625,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365265049,1.8770000664858344e-08,0.0011103465221822,-0.0481811836361885,0.0,0.0,0.0,-0.0141178844496607,60.0,-16.752777099609375,-0.0,-8.406045992614963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,0.0001042099320329,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.0001097380809369,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,8.105217420961708e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,0.0001097381682484,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000520549074281,290.96148681640625,294.1499938964844,268.07666015625,267.5484313964844,270.5067749023437,268.12066650390625,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365265049,1.8770000664858344e-08,0.0011103465221822,-0.0481811836361885,0.0,0.0,0.0,-0.0141178844496607,60.0,-16.752777099609375,-0.0,-8.406045992614963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,0.0001043101146933,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,0.0001098435895983,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008544921875,0.0,0.0,8.113009971566498e-05,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,0.0001098436696338,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0005210495437495,290.9589233398437,294.1499938964844,268.0583190917969,267.5276794433594,270.482666015625,268.10211181640625,290.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114325607195,1.889482348360616e-08,0.0011114137014374,-0.0485071502625942,0.0,0.0,0.0,-0.0141797633841633,60.0,-16.77823829650879,-0.0,-8.422214392567184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10479736328125,0.0,0.0,0.0001044116506818,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,0.0001099505025194,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,8.120906568365172e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,0.000109950582555,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.000521556707099,290.9563293457031,294.1499938964844,268.0400085449219,267.50634765625,270.4586181640625,268.08355712890625,290.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.9021316077783013e-08,0.0011124951997771,-0.0488374605774879,0.0,0.0,0.0,-0.0142424711957573,60.0,-16.80384635925293,-0.0,-8.438615850536736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08526611328125,0.0,0.0,0.0001046174802468,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001101672532968,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,8.13691585790366e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0001101673333323,292.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005225848872214,290.9511108398437,294.1499938964844,268.0033264160156,267.462158203125,270.4106140136719,268.0463562011719,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147069744765,1.927775450383251e-08,0.0011146877659484,-0.0495070554316043,0.0,0.0,0.0,-0.0143695967271924,60.0,-16.855588912963867,-0.0,-8.47191401476266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08526611328125,0.0,0.0,0.0001046174802468,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001101672532968,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,8.13691585790366e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0001101673333323,292.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005225848872214,290.9511108398437,294.1499938964844,268.0033264160156,267.462158203125,270.4106140136719,268.0463562011719,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147069744765,1.927775450383251e-08,0.0011146877659484,-0.0495070554316043,0.0,0.0,0.0,-0.0143695967271924,60.0,-16.855588912963867,-0.0,-8.47191401476266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,0.0001048207050189,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0001103812537621,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,8.152722148224711e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908874511719,0.0,0.0,0.0001103813337977,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0005236000870354,290.94580078125,294.1499938964844,267.9666748046875,267.4160461425781,270.3627319335937,268.0091247558594,290.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168720666319,1.9530947525936423e-08,0.0011168525088578,-0.0501681119203567,0.0,0.0,0.0,-0.0144951147958636,60.0,-16.90752410888672,-0.0,-8.5048547759925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,0.0001048207050189,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0001103812537621,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,8.152722148224711e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908874511719,0.0,0.0,0.0001103813337977,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0005236000870354,290.94580078125,294.1499938964844,267.9666748046875,267.4160461425781,270.3627319335937,268.0091247558594,290.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168720666319,1.9530947525936423e-08,0.0011168525088578,-0.0501681119203567,0.0,0.0,0.0,-0.0144951147958636,60.0,-16.90752410888672,-0.0,-8.5048547759925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001050109349307,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,0.0001105815827031,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93817138671875,0.0,0.0,8.167517808033153e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.0001105816627386,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0005245503270998,290.9403991699219,294.1499938964844,267.92999267578125,267.3681640625,270.31500244140625,267.971923828125,290.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188987409695,1.976795438451973e-08,0.0011188789503648,-0.0507868491113185,0.0,0.0,0.0,-0.0146126085892319,60.0,-16.958293914794922,-0.0,-8.535747753057876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001050109349307,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,0.0001105815827031,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93817138671875,0.0,0.0,8.167517808033153e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.0001105816627386,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0005245503270998,290.9403991699219,294.1499938964844,267.92999267578125,267.3681640625,270.31500244140625,267.971923828125,290.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188987409695,1.976795438451973e-08,0.0011188789503648,-0.0507868491113185,0.0,0.0,0.0,-0.0146126085892319,60.0,-16.958293914794922,-0.0,-8.535747753057876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0001051788494805,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.0001107583957491,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92047119140625,0.0,0.0,8.180577424354851e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0001107584757846,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0005253890994936,290.9349365234375,294.1499938964844,267.8933410644531,267.3187255859375,270.2673645019531,267.9347229003906,290.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206875788047,1.9977145271354857e-08,0.0011206676717847,-0.0513329245150089,0.0,0.0,0.0,-0.0147163132205605,60.0,-17.00631332397461,-0.0,-8.56306172636323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0001051788494805,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.0001107583957491,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92047119140625,0.0,0.0,8.180577424354851e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0001107584757846,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0005253890994936,290.9349365234375,294.1499938964844,267.8933410644531,267.3187255859375,270.2673645019531,267.9347229003906,290.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206875788047,1.9977145271354857e-08,0.0011206676717847,-0.0513329245150089,0.0,0.0,0.0,-0.0147163132205605,60.0,-17.00631332397461,-0.0,-8.56306172636323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,0.0001052513398462,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,0.0001108347423723,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,8.186216291505843e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,0.0001108348151319,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0005257512093521,290.93218994140625,294.1499938964844,267.875,267.29345703125,270.2436218261719,267.9161682128906,290.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214599944651,2.0067460582140484e-08,0.0011214398546144,-0.0515686683356761,0.0,0.0,0.0,-0.0147610856220126,60.0,-17.02866554260254,-0.0,-8.574867393917884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082092285156,0.0,0.0,0.0001053149244398,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,0.0001109017030103,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,8.191161759896204e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,0.0001109017757698,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0005260688485577,290.9294128417969,294.1499938964844,267.8566589355469,267.26788330078125,270.21990966796875,267.8976135253906,290.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221374152228,2.014667721539353e-08,0.0011221172753721,-0.0517754331231117,0.0,0.0,0.0,-0.0148003567010164,60.0,-17.04986000061035,-0.0,-8.585229238633475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0001054135573212,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.0001110055600292,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853454589844,0.0,0.0,8.198832802008837e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,0.0001110056327888,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0005265615181997,290.9237670898437,294.1499938964844,267.82000732421875,267.2158203125,270.172607421875,267.860595703125,290.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231880635023,2.0269537159833817e-08,0.0011231678072363,-0.0520961061120033,0.0,0.0,0.0,-0.0148612633347511,60.0,-17.0882625579834,-0.0,-8.601312373457405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0001054135573212,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.0001110055600292,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853454589844,0.0,0.0,8.198832802008837e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,0.0001110056327888,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0005265615181997,290.9237670898437,294.1499938964844,267.82000732421875,267.2158203125,270.172607421875,267.860595703125,290.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231880635023,2.0269537159833817e-08,0.0011231678072363,-0.0520961061120033,0.0,0.0,0.0,-0.0148612633347511,60.0,-17.0882625579834,-0.0,-8.601312373457405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0001054696913342,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001110646699089,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,8.203198376577348e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001110647426685,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.00052684196271,290.9180908203125,294.1499938964844,267.7833251953125,267.1627197265625,270.1255187988281,267.8236694335937,290.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237859725952,2.0339447459605253e-08,0.0011237655999138,-0.0522785708308219,0.0,0.0,0.0,-0.0148959215730428,60.0,-17.119943618774414,-0.0,-8.610470558778618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0001054696913342,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001110646699089,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,8.203198376577348e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001110647426685,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.00052684196271,290.9180908203125,294.1499938964844,267.7833251953125,267.1627197265625,270.1255187988281,267.8236694335937,290.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237859725952,2.0339447459605253e-08,0.0011237655999138,-0.0522785708308219,0.0,0.0,0.0,-0.0148959215730428,60.0,-17.119943618774414,-0.0,-8.610470558778618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001054792955983,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,0.00011107478349,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,8.203945617424324e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60693359375,0.0,0.0,0.0001110748635255,292.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0005268899258226,290.9123229980469,294.1499938964844,267.7466735839844,267.1087341308594,270.0785827636719,267.786865234375,290.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238881852477,2.0351382801209184e-08,0.0011238678125664,-0.0523097179830074,0.0,0.0,0.0,-0.0149018382653594,60.0,-17.144203186035156,-0.0,-8.612034463340026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001054792955983,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,0.00011107478349,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,8.203945617424324e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60693359375,0.0,0.0,0.0001110748635255,292.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0005268899258226,290.9123229980469,294.1499938964844,267.7466735839844,267.1087341308594,270.0785827636719,267.786865234375,290.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238881852477,2.0351382801209184e-08,0.0011238678125664,-0.0523097179830074,0.0,0.0,0.0,-0.0149018382653594,60.0,-17.144203186035156,-0.0,-8.612034463340026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330749511719,0.0,0.0,0.0001054439417202,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0001110375596908,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,8.201196033041924e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001110376324504,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.000526713381987,290.9064636230469,294.1499938964844,267.7099914550781,267.0540466308594,270.0318908691406,267.7501525878906,290.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123511348851,2.0307297177168948e-08,0.001123491092585,-0.0521946586668491,0.0,0.0,0.0,-0.014879984781146,60.0,-17.16141700744629,-0.0,-8.606257750898295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330749511719,0.0,0.0,0.0001054439417202,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0001110375596908,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,8.201196033041924e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001110376324504,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.000526713381987,290.9064636230469,294.1499938964844,267.7099914550781,267.0540466308594,270.0318908691406,267.7501525878906,290.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123511348851,2.0307297177168948e-08,0.001123491092585,-0.0521946586668491,0.0,0.0,0.0,-0.014879984781146,60.0,-17.16141700744629,-0.0,-8.606257750898295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,0.0001054112217389,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82281494140625,0.0,0.0,0.0001110031007556,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,8.198651630664244e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,0.0001110031735152,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0005265499348752,290.9035339355469,294.1499938964844,267.6916809082031,267.0264892578125,270.0086364746094,267.7318420410156,290.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231626849621,2.02665066950658e-08,0.0011231423122808,-0.0520881973206996,0.0,0.0,0.0,-0.0148597639054059,60.0,-17.16749382019043,-0.0,-8.600915180068115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.0001053656815201,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.0001109551449189,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,8.195108966901898e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,0.0001109552176785,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0005263224593363,290.90057373046875,294.1499938964844,267.67333984375,266.99884033203125,269.98541259765625,267.71356201171875,290.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226773494854,2.0209737883192247e-08,0.0011226570932194,-0.0519400276243686,0.0,0.0,0.0,-0.0148316211998462,60.0,-17.17154884338379,-0.0,-8.593482192509327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,0.0001052426523528,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.0001108255892177,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,8.185540355043486e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001108256619772,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0005257079028524,290.89459228515625,294.1499938964844,267.6366577148437,266.9432678222656,269.93914794921875,267.6770935058594,290.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121366280131,2.0056402760815217e-08,0.0011213462566956,-0.0515398047864437,0.0,0.0,0.0,-0.0147556085139513,60.0,-17.174589157104492,-0.0,-8.573421439450615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,0.0001052426523528,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.0001108255892177,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,8.185540355043486e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001108256619772,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0005257079028524,290.89459228515625,294.1499938964844,267.6366577148437,266.9432678222656,269.93914794921875,267.6770935058594,290.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121366280131,2.0056402760815217e-08,0.0011213462566956,-0.0515398047864437,0.0,0.0,0.0,-0.0147556085139513,60.0,-17.174589157104492,-0.0,-8.573421439450615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.878173828125,0.0,0.0,0.0001050801220117,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0001106544368667,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826843261719,0.0,0.0,8.172899106284603e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001106545023503,292.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.000524896022398,290.8885803222656,294.1499938964844,267.6000061035156,266.88751220703125,269.8931579589844,267.6407165527344,290.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196343693882,1.9853841237704728e-08,0.0011196144623681,-0.0510110557079315,0.0,0.0,0.0,-0.0146551914513111,60.0,-17.170452117919922,-0.0,-8.546956564714493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.878173828125,0.0,0.0,0.0001050801220117,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0001106544368667,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826843261719,0.0,0.0,8.172899106284603e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001106545023503,292.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.000524896022398,290.8885803222656,294.1499938964844,267.6000061035156,266.88751220703125,269.8931579589844,267.6407165527344,290.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196343693882,1.9853841237704728e-08,0.0011196144623681,-0.0510110557079315,0.0,0.0,0.0,-0.0146551914513111,60.0,-17.170452117919922,-0.0,-8.546956564714493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001048803751473,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76397705078125,0.0,0.0,0.000110444096208,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,8.157363481586799e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387878417969,0.0,0.0,0.0001104441616917,292.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0005238982848823,290.88250732421875,294.1499938964844,267.5633239746094,266.8317565917969,269.8474426269531,267.6044616699219,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175058316439,1.9604913248372213e-08,0.0011174862738698,-0.0503612123429775,0.0,0.0,0.0,-0.0145317884162068,60.0,-17.159656524658203,-0.0,-8.514489735489408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001048803751473,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76397705078125,0.0,0.0,0.000110444096208,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,8.157363481586799e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387878417969,0.0,0.0,0.0001104441616917,292.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0005238982848823,290.88250732421875,294.1499938964844,267.5633239746094,266.8317565917969,269.8474426269531,267.6044616699219,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175058316439,1.9604913248372213e-08,0.0011174862738698,-0.0503612123429775,0.0,0.0,0.0,-0.0145317884162068,60.0,-17.159656524658203,-0.0,-8.514489735489408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,0.0001046469478751,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.000110198285256,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494812011719,0.0,0.0,8.139207784552127e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001101983507396,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0005227322690188,290.8763732910156,294.1499938964844,267.52667236328125,266.776123046875,269.802001953125,267.5683288574219,289.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150185018777,1.931401349963836e-08,0.0011149991769343,-0.0496017299592494,0.0,0.0,0.0,-0.0143875796347856,60.0,-17.143037796020508,-0.0,-8.476627044728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,0.0001046469478751,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.000110198285256,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494812011719,0.0,0.0,8.139207784552127e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001101983507396,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0005227322690188,290.8763732910156,294.1499938964844,267.52667236328125,266.776123046875,269.802001953125,267.5683288574219,289.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150185018777,1.931401349963836e-08,0.0011149991769343,-0.0496017299592494,0.0,0.0,0.0,-0.0143875796347856,60.0,-17.143037796020508,-0.0,-8.476627044728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,0.000104520273453,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,0.0001100648951251,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,8.129355410346761e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,0.0001100649606087,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0005220995517447,290.873291015625,294.1499938964844,267.5083312988281,266.7484130859375,269.7793884277344,267.55029296875,289.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915615932546189e-08,0.0011136495741084,-0.0491895601153373,0.0,0.0,0.0,-0.0143093252554535,60.0,-17.13298988342285,-0.0,-8.456116518118506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001043856391333,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.000109923108539,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73309326171875,0.0,0.0,8.118883852148429e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,0.0001099231740226,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0005214270204305,290.87017822265625,294.1499938964844,267.489990234375,266.7207946777344,269.7568359375,267.53228759765625,289.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112233963795,1.898837354019633e-08,0.0011122149880975,-0.0487514398992061,0.0,0.0,0.0,-0.0142261479049921,60.0,-17.12150001525879,-0.0,-8.434342646523876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0001041004143189,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,0.0001096227642847,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,8.096699457382783e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,0.0001096228224923,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0005200022715143,290.86395263671875,294.1499938964844,267.4533386230469,266.6659545898437,269.7119445800781,267.496337890625,289.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091948254033,1.863294407655757e-08,0.0011091761989519,-0.0478232465684413,0.0,0.0,0.0,-0.0140499481931328,60.0,-17.095731735229492,-0.0,-8.388310135387655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0001041004143189,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,0.0001096227642847,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,8.096699457382783e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,0.0001096228224923,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0005200022715143,290.86395263671875,294.1499938964844,267.4533386230469,266.6659545898437,269.7119445800781,267.496337890625,289.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091948254033,1.863294407655757e-08,0.0011091761989519,-0.0478232465684413,0.0,0.0,0.0,-0.0140499481931328,60.0,-17.095731735229492,-0.0,-8.388310135387655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.0001037940455717,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0001093001337721,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,8.072870696196333e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,0.0001093001992558,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0005184718756936,290.8576965332031,294.1499938964844,267.4166564941406,266.6117553710937,269.6673583984375,267.46051025390625,289.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059301905333,1.82511570301358e-08,0.0011059119133278,-0.0468260869383811,0.0,0.0,0.0,-0.0138606810942292,60.0,-17.06565284729004,-0.0,-8.33900415386779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.0001037940455717,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0001093001337721,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,8.072870696196333e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,0.0001093001992558,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0005184718756936,290.8576965332031,294.1499938964844,267.4166564941406,266.6117553710937,269.6673583984375,267.46051025390625,289.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059301905333,1.82511570301358e-08,0.0011059119133278,-0.0468260869383811,0.0,0.0,0.0,-0.0138606810942292,60.0,-17.06565284729004,-0.0,-8.33900415386779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,0.0001034725646604,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,0.0001089616052922,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,8.047866867855191e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,0.0001089616634999,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0005168660427443,290.85137939453125,294.1499938964844,267.3800048828125,266.5583801269531,269.623046875,267.4247436523437,289.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025046696886,1.7850553035714256e-08,0.001102486741729,-0.0457796342670917,0.0,0.0,0.0,-0.0136620867997407,60.0,-17.032873153686523,-0.0,-8.287424435593493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
