time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
340920,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,0.0001034725646604,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,0.0001089616052922,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,8.047866867855191e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,0.0001089616634999,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0005168660427443,290.85137939453125,294.1499938964844,267.3800048828125,266.5583801269531,269.623046875,267.4247436523437,289.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025046696886,1.7850553035714256e-08,0.001102486741729,-0.0457796342670917,0.0,0.0,0.0,-0.0136620867997407,60.0,-17.032873153686523,-0.0,-8.287424435593493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001031390056596,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,0.0001086103511624,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,8.021923713386059e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001086104093701,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0005151999066583,290.8450012207031,294.1499938964844,267.34332275390625,266.5059509277344,269.5790100097656,267.3890686035156,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989502770826,1.7434896193435634e-08,0.0010989329311996,-0.0446937084197998,0.0,0.0,0.0,-0.0134560298174619,60.0,-16.99741554260254,-0.0,-8.234075465907156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001031390056596,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,0.0001086103511624,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,8.021923713386059e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001086104093701,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0005151999066583,290.8450012207031,294.1499938964844,267.34332275390625,266.5059509277344,269.5790100097656,267.3890686035156,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989502770826,1.7434896193435634e-08,0.0010989329311996,-0.0446937084197998,0.0,0.0,0.0,-0.0134560298174619,60.0,-16.99741554260254,-0.0,-8.234075465907156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,0.0001029688428388,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,0.0001084311516024,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,8.008688018890098e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45330810546875,0.0,0.0,0.000108431217086,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0005143498419784,290.841796875,294.1499938964844,267.32501220703125,266.48016357421875,269.55712890625,267.37127685546875,289.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971371084451,1.7222847148445908e-08,0.0010971198789775,-0.0441396534442901,0.0,0.0,0.0,-0.0133509086444973,60.0,-16.978954315185547,-0.0,-8.206924917431024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,0.0001027973994496,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,0.000108250620542,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531677246094,0.0,0.0,7.995354098966345e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001082506860257,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.000513493490871,290.8385925292969,294.1499938964844,267.3066711425781,266.45465087890625,269.5353088378906,267.3534851074219,289.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009217145869115e-08,0.001095293322578,-0.0435814335942268,0.0,0.0,0.0,-0.0132450042292475,60.0,-16.96018409729004,-0.0,-8.179618049553029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,0.0001024514640448,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,0.0001078863278962,291.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,7.968447607709095e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,0.0001078863861039,292.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0005117654800415,290.8321533203125,294.1499938964844,267.2699890136719,266.4046325683594,269.49188232421875,267.3179931640625,289.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813797351082e-08,0.0010916074970737,-0.0424548871815204,0.0,0.0,0.0,-0.0130313010886311,60.0,-16.92184829711914,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,0.0001024514640448,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,0.0001078863278962,291.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,7.968447607709095e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,0.0001078863861039,292.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0005117654800415,290.8321533203125,294.1499938964844,267.2699890136719,266.4046325683594,269.49188232421875,267.3179931640625,289.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813797351082e-08,0.0010916074970737,-0.0424548871815204,0.0,0.0,0.0,-0.0130313010886311,60.0,-16.92184829711914,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,0.0001021045973175,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0001075210602721,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,7.941469084471464e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001075211184797,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.000510032812599,290.82568359375,294.1499938964844,267.2333374023437,266.3560791015625,269.4486999511719,267.2825622558594,289.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145907721920594e-08,0.0010879117762669,-0.0413251742720603,0.0,0.0,0.0,-0.0128170270472764,60.0,-16.882938385009766,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,0.0001021045973175,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0001075210602721,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,7.941469084471464e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001075211184797,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.000510032812599,290.82568359375,294.1499938964844,267.2333374023437,266.3560791015625,269.4486999511719,267.2825622558594,289.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145907721920594e-08,0.0010879117762669,-0.0413251742720603,0.0,0.0,0.0,-0.0128170270472764,60.0,-16.882938385009766,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,0.0001017593895085,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001071575388778,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,7.914619345683604e-05,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0001071575970854,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,0.0005083084688521,290.81915283203125,294.1499938964844,267.1966552734375,266.3091125488281,269.4057922363281,267.2471923828125,289.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715748702405108e-08,0.0010842337505891,-0.0402007177472114,0.0,0.0,0.0,-0.0126037802547216,60.0,-16.843921661376953,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,0.0001017593895085,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001071575388778,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,7.914619345683604e-05,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0001071575970854,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,0.0005083084688521,290.81915283203125,294.1499938964844,267.1966552734375,266.3091125488281,269.4057922363281,267.2471923828125,289.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715748702405108e-08,0.0010842337505891,-0.0402007177472114,0.0,0.0,0.0,-0.0126037802547216,60.0,-16.843921661376953,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001014195950119,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001067997218342,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,7.888190884841606e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001067997800419,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0005066111334599,290.8125915527344,294.1499938964844,267.1600036621094,266.2638854980469,269.3631896972656,267.2119140625,289.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292334509808825e-08,0.001080613466911,-0.0390937514603138,0.0,0.0,0.0,-0.0123938778415322,60.0,-16.80540657043457,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001014195950119,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001067997218342,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,7.888190884841606e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001067997800419,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0005066111334599,290.8125915527344,294.1499938964844,267.1600036621094,266.2638854980469,269.3631896972656,267.2119140625,289.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292334509808825e-08,0.001080613466911,-0.0390937514603138,0.0,0.0,0.0,-0.0123938778415322,60.0,-16.80540657043457,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0001012513894238,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,0.000106622595922,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,7.875108713051304e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001066226541297,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0005057709058746,290.8092956542969,294.1499938964844,267.14166259765625,266.24200439453125,269.3419494628906,267.1943054199219,289.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788363870233,1.508273861361431e-08,0.0010788212530314,-0.0385457351803779,0.0,0.0,0.0,-0.0122899720445275,60.0,-16.786352157592773,-0.0,-7.935420143212468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001010861305985,291.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,0.0001064485695678,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,7.862255006330088e-05,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,0.0001064486204995,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0005049454048275,290.8059997558594,294.1499938964844,267.1233215332031,266.2205810546875,269.32080078125,267.1766967773437,289.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770754888653,1.4876813558828417e-08,0.0010770605877041,-0.0380072779953479,0.0,0.0,0.0,-0.0121878860518336,60.0,-16.767623901367188,-0.0,-7.909535781891466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,0.0001007623286568,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001061075890902,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,7.837070734240115e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001061076472979,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0005033279885537,290.79937744140625,294.1499938964844,267.086669921875,266.1793518066406,269.2786560058594,267.1415100097656,289.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625171557,1.4473333642683885e-08,0.0010736106196418,-0.0369521640241146,0.0,0.0,0.0,-0.0119878649711608,60.0,-16.73105239868164,-0.0,-7.858941586391668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,0.0001007623286568,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001061075890902,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,7.837070734240115e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001061076472979,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0005033279885537,290.79937744140625,294.1499938964844,267.086669921875,266.1793518066406,269.2786560058594,267.1415100097656,289.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625171557,1.4473333642683885e-08,0.0010736106196418,-0.0369521640241146,0.0,0.0,0.0,-0.0119878649711608,60.0,-16.73105239868164,-0.0,-7.858941586391668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.0001004477671813,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001057763438438,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,7.812604599166662e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0001057764020515,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0005017566727474,290.792724609375,294.1499938964844,267.04998779296875,266.14031982421875,269.2367248535156,267.1063537597656,289.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.408137251246444e-08,0.001070259255357,-0.0359270572662353,0.0,0.0,0.0,-0.0117935538291931,60.0,-16.69596290588379,-0.0,-7.8099475331328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.0001004477671813,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001057763438438,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,7.812604599166662e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0001057764020515,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0005017566727474,290.792724609375,294.1499938964844,267.04998779296875,266.14031982421875,269.2367248535156,267.1063537597656,289.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.408137251246444e-08,0.001070259255357,-0.0359270572662353,0.0,0.0,0.0,-0.0117935538291931,60.0,-16.69596290588379,-0.0,-7.8099475331328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001000840493361,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,0.0001053933301591,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,7.784315675962716e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,0.0001053933883667,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.000499939895235,290.7860412597656,294.1499938964844,267.0133361816406,266.1026306152344,269.1950378417969,267.07135009765625,289.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663979919627,1.3628163486600896e-08,0.00106638437137,-0.0347416251897811,0.0,0.0,0.0,-0.0115688815712928,60.0,-16.65806007385254,-0.0,-7.753487807349303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001000840493361,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,0.0001053933301591,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,7.784315675962716e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,0.0001053933883667,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.000499939895235,290.7860412597656,294.1499938964844,267.0133361816406,266.1026306152344,269.1950378417969,267.07135009765625,289.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663979919627,1.3628163486600896e-08,0.00106638437137,-0.0347416251897811,0.0,0.0,0.0,-0.0115688815712928,60.0,-16.65806007385254,-0.0,-7.753487807349303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,9.96361777652055e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0001049217025865,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.749481301289052e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001049217535182,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0004977026837877,290.7793273925781,294.1499938964844,266.9766540527344,266.0652160644531,269.15362548828125,267.0366516113281,289.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070100557399657e-08,0.0010616128565743,-0.0332817398011684,0.0,0.0,0.0,-0.011292228475213,60.0,-16.60858917236328,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,9.96361777652055e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0001049217025865,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.749481301289052e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001049217535182,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0004977026837877,290.7793273925781,294.1499938964844,266.9766540527344,266.0652160644531,269.15362548828125,267.0366516113281,289.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070100557399657e-08,0.0010616128565743,-0.0332817398011684,0.0,0.0,0.0,-0.011292228475213,60.0,-16.60858917236328,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.939690062310548e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,0.0001046697288984,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,7.730870856903493e-05,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001046697798301,292.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0004965074476785,290.77593994140625,294.1499938964844,266.9583435058594,266.046630859375,269.1330261230469,267.0194396972656,289.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059076283127,1.2771953272761042e-08,0.0010590634774416,-0.0325017012655735,0.0,0.0,0.0,-0.0111444238573312,60.0,-16.579530715942383,-0.0,-7.647382460618246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,9.915615373756737e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001044162054313,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,7.712145452387631e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.000104416256363,292.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0004953048191964,290.7725830078125,294.1499938964844,266.94000244140625,266.02813720703125,269.11248779296875,267.0023498535156,289.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565110715106,1.2471975452399421e-08,0.0010564984986558,-0.0317168161273002,0.0,0.0,0.0,-0.0109957130625844,60.0,-16.549306869506836,-0.0,-7.61038094765354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,9.8690070444718e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,0.0001039253984345,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,7.675894448766485e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001039254493662,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0004929766873829,290.76580810546875,294.1499938964844,266.9033203125,265.9913024902344,269.0716247558594,266.9683532714844,289.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891229334537456e-08,0.0010515328031033,-0.0301971435546875,0.0,0.0,0.0,-0.0107078123837709,60.0,-16.488502502441406,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,9.8690070444718e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,0.0001039253984345,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,7.675894448766485e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001039254493662,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0004929766873829,290.76580810546875,294.1499938964844,266.9033203125,265.9913024902344,269.0716247558594,266.9683532714844,289.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891229334537456e-08,0.0010515328031033,-0.0301971435546875,0.0,0.0,0.0,-0.0107078123837709,60.0,-16.488502502441406,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,9.826830500969665e-05,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,0.0001034812667057,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,7.643090793862939e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,0.0001034813103615,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004908698610961,290.759033203125,294.1499938964844,266.8666687011719,265.9547119140625,269.0310363769531,266.9346008300781,289.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711038990868e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.010447290726006,60.0,-16.43212890625,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,9.826830500969665e-05,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,0.0001034812667057,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,7.643090793862939e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,0.0001034813103615,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004908698610961,290.759033203125,294.1499938964844,266.8666687011719,265.9547119140625,269.0310363769531,266.9346008300781,289.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711038990868e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.010447290726006,60.0,-16.43212890625,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,9.78961106739007e-05,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.000103089325421,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,7.614142668899149e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0001030893763527,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004890107084065,290.7522277832031,294.1499938964844,266.8299865722656,265.9183349609375,268.9906616210937,266.9009094238281,289.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043084426783,1.0901955782571804e-08,0.0010430734837427,-0.027607986703515,0.0,0.0,0.0,-0.0102173872292041,60.0,-16.38330078125,-0.0,-7.41818269034411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,9.78961106739007e-05,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.000103089325421,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,7.614142668899149e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0001030893763527,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004890107084065,290.7522277832031,294.1499938964844,266.8299865722656,265.9183349609375,268.9906616210937,266.9009094238281,289.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043084426783,1.0901955782571804e-08,0.0010430734837427,-0.027607986703515,0.0,0.0,0.0,-0.0102173872292041,60.0,-16.38330078125,-0.0,-7.41818269034411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,9.756527288118376e-05,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,0.0001027409380185,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,7.588410517200828e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0001027409816742,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004873581056017,290.7453918457031,294.1499938964844,266.7933349609375,265.8821716308594,268.95050048828125,266.86724853515625,289.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395590215921,1.0489728197171644e-08,0.0010395485442131,-0.026528924703598,0.0,0.0,0.0,-0.0100130280479788,60.0,-16.341171264648438,-0.0,-7.368125665152547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,9.756527288118376e-05,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,0.0001027409380185,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,7.588410517200828e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0001027409816742,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004873581056017,290.7453918457031,294.1499938964844,266.7933349609375,265.8821716308594,268.95050048828125,266.86724853515625,289.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395590215921,1.0489728197171644e-08,0.0010395485442131,-0.026528924703598,0.0,0.0,0.0,-0.0100130280479788,60.0,-16.341171264648438,-0.0,-7.368125665152547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51025390625,0.0,0.0,9.741654503159224e-05,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001025843157549,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,7.576842472190037e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,0.0001025843666866,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004866152012255,290.7419738769531,294.1499938964844,266.7749938964844,265.8641662597656,268.9305114746094,266.85040283203125,289.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379741434007,1.0304410658079632e-08,0.0010379638988524,-0.0260438043624162,0.0,0.0,0.0,-0.0099211577326059,60.0,-16.3231258392334,-0.0,-7.345677488501678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,9.728359145810828e-05,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001024443117785,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,7.56650188122876e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2639465332031,0.0,0.0,0.0001024443627102,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0004859510809183,290.738525390625,294.1499938964844,266.75665283203125,265.84619140625,268.9105529785156,266.8335266113281,289.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365573689341,1.0138749395594004e-08,0.0010365472408011,-0.0256101228296756,0.0,0.0,0.0,-0.0098390318453311,60.0,-16.30730438232422,-0.0,-7.325639472810509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,9.706052514957264e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001022094074869,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,7.54915236029774e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0001022094584186,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0004848367825616,290.73162841796875,294.1499938964844,266.7200012207031,265.81036376953125,268.8707275390625,266.7996520996094,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341802844777,9.860800176397788e-09,0.0010341703891754,-0.0248824506998062,0.0,0.0,0.0,-0.0097012398764491,60.0,-16.282093048095703,-0.0,-7.292080539400558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,9.706052514957264e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001022094074869,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,7.54915236029774e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0001022094584186,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0004848367825616,290.73162841796875,294.1499938964844,266.7200012207031,265.81036376953125,268.8707275390625,266.7996520996094,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341802844777,9.860800176397788e-09,0.0010341703891754,-0.0248824506998062,0.0,0.0,0.0,-0.0097012398764491,60.0,-16.282093048095703,-0.0,-7.292080539400558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736633300781,0.0,0.0,9.690057777334005e-05,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.00010204098362,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,7.536711927969009e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0001020410272758,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004840378533117,290.7247009277344,294.1499938964844,266.6833190917969,265.774658203125,268.8310546875,266.7655029296875,289.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324757313355,9.661504485336536e-09,0.0010324660688638,-0.0243606716394424,0.0,0.0,0.0,-0.0096024395897984,60.0,-16.266868591308594,-0.0,-7.268065616017338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736633300781,0.0,0.0,9.690057777334005e-05,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.00010204098362,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,7.536711927969009e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0001020410272758,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004840378533117,290.7247009277344,294.1499938964844,266.6833190917969,265.774658203125,268.8310546875,266.7655029296875,289.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324757313355,9.661504485336536e-09,0.0010324660688638,-0.0243606716394424,0.0,0.0,0.0,-0.0096024395897984,60.0,-16.266868591308594,-0.0,-7.268065616017338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
