time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343260,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,9.68112944974564e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0001019469636958,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,7.529767754022032e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0001019470073515,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0004835918662138,290.7177124023437,294.1499938964844,266.64666748046875,265.7390441894531,268.79150390625,266.73095703125,289.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315240360796,9.55024503923596e-09,0.0010315144900232,-0.0240693725645542,0.0,0.0,0.0,-0.0095472820103168,60.0,-16.262760162353516,-0.0,-7.254676148704675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,9.68112944974564e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0001019469636958,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,7.529767754022032e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0001019470073515,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0004835918662138,290.7177124023437,294.1499938964844,266.64666748046875,265.7390441894531,268.79150390625,266.73095703125,289.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315240360796,9.55024503923596e-09,0.0010315144900232,-0.0240693725645542,0.0,0.0,0.0,-0.0095472820103168,60.0,-16.262760162353516,-0.0,-7.254676148704675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,9.679177310317756e-05,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,0.0001019264018395,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,7.528249261667952e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0001019264527712,292.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004834943683817,290.710693359375,294.1499938964844,266.6099853515625,265.7035522460937,268.7519836425781,266.6958923339844,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313156526535,9.52590450964408e-09,0.0010313061065971,-0.0240056440234184,0.0,0.0,0.0,-0.0095352148637175,60.0,-16.270349502563477,-0.0,-7.251748712633346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,9.679177310317756e-05,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,0.0001019264018395,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,7.528249261667952e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0001019264527712,292.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004834943683817,290.710693359375,294.1499938964844,266.6099853515625,265.7035522460937,268.7519836425781,266.6958923339844,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313156526535,9.52590450964408e-09,0.0010313061065971,-0.0240056440234184,0.0,0.0,0.0,-0.0095352148637175,60.0,-16.270349502563477,-0.0,-7.251748712633346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,9.680746734375134e-05,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0001019429328152,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,7.529470167355612e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.000101942976471,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.000483572774101,290.7071533203125,294.1499938964844,266.5916748046875,265.6858215332031,268.7322692871094,266.6781311035156,289.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314827086403,9.545448875769582e-09,0.001031473162584,-0.0240568146109581,0.0,0.0,0.0,-0.0095449034124612,60.0,-16.27837562561035,-0.0,-7.254099188003239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,9.684420365374537e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,0.0001019816118059,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,7.532327435910702e-05,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001019816554617,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0004837562446482,290.70361328125,294.1499938964844,266.5733337402344,265.6681213378906,268.7125244140625,266.6601867675781,289.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318738641217,9.59120782795253e-09,0.0010318643180653,-0.0241766218096017,0.0,0.0,0.0,-0.0095675867050886,60.0,-16.289731979370117,-0.0,-7.259604473119907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,9.69713946687989e-05,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001021155549096,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,7.542219827882946e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001021155985654,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004843916394747,290.69647216796875,294.1499938964844,266.5366516113281,265.6327209472656,268.673095703125,266.623779296875,289.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332288220524,9.74966685163281e-09,0.0010332190431654,-0.0245914943516254,0.0,0.0,0.0,-0.0096461409702897,60.0,-16.32175064086914,-0.0,-7.278684677203273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,9.69713946687989e-05,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001021155549096,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,7.542219827882946e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001021155985654,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004843916394747,290.69647216796875,294.1499938964844,266.5366516113281,265.6327209472656,268.673095703125,266.623779296875,289.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332288220524,9.74966685163281e-09,0.0010332190431654,-0.0245914943516254,0.0,0.0,0.0,-0.0096461409702897,60.0,-16.32175064086914,-0.0,-7.278684677203273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.716627391753718e-05,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,0.0001023207732941,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,7.557377830380574e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001023208169499,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.0004853651043958,290.6893005371094,294.1499938964844,266.5,265.59735107421875,268.63360595703125,266.5865783691406,289.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353048564866,9.992460192620456e-09,0.0010352948447689,-0.0252271443605422,0.0,0.0,0.0,-0.0097665032371878,60.0,-16.365598678588867,-0.0,-7.307967564429418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.716627391753718e-05,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,0.0001023207732941,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,7.557377830380574e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001023208169499,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.0004853651043958,290.6893005371094,294.1499938964844,266.5,265.59735107421875,268.63360595703125,266.5865783691406,289.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353048564866,9.992460192620456e-09,0.0010352948447689,-0.0252271443605422,0.0,0.0,0.0,-0.0097665032371878,60.0,-16.365598678588867,-0.0,-7.307967564429418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,9.73134592641145e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0001024757584673,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297424316406,0.0,0.0,7.568825094494969e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.000102475802123,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.000486100296257,290.6849365234375,294.1499938964844,266.4779968261719,265.5761413574219,268.60992431640625,266.5639343261719,289.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175827291902806e-08,0.0010368627263233,-0.0257071908563375,0.0,0.0,0.0,-0.0098574049770832,60.0,-16.397174835205078,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,9.742732072481886e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0001025956662488,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,7.577680662507191e-05,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001025957099045,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004866690724156,290.6820373535156,294.1499938964844,266.4633483886719,265.5619812011719,268.5940856933594,266.54864501953125,289.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317688037275733e-08,0.0010380756575614,-0.0260785650461912,0.0,0.0,0.0,-0.0099277310073375,60.0,-16.420888900756836,-0.0,-7.347284736169969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,9.775331272976472e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.000102938953205,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,7.603035919601098e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001029389968607,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0004882974899373,290.6747131347656,294.1499938964844,266.4266662597656,265.526611328125,268.55450439453125,266.5099792480469,289.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.072384137046356e-08,0.0010415483266115,-0.027141761034727,0.0,0.0,0.0,-0.0101290773600339,60.0,-16.487384796142578,-0.0,-7.396533874270973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,9.775331272976472e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.000102938953205,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,7.603035919601098e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001029389968607,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0004882974899373,290.6747131347656,294.1499938964844,266.4266662597656,265.526611328125,268.55450439453125,266.5099792480469,289.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.072384137046356e-08,0.0010415483266115,-0.027141761034727,0.0,0.0,0.0,-0.0101290773600339,60.0,-16.487384796142578,-0.0,-7.396533874270973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,9.793711797101424e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0001031325082294,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,7.617331721121445e-05,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001031325518852,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0004892156575806,290.6710205078125,294.1499938964844,266.4083251953125,265.5089111328125,268.5346984863281,266.4904479980469,289.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952845741485362e-08,0.0010435063159093,-0.0277411937713623,0.0,0.0,0.0,-0.0102426037192344,60.0,-16.524290084838867,-0.0,-7.424374359743524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,9.815675002755596e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0001033637890941,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,7.634414214408025e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001033638327498,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0004903127555735,290.66729736328125,294.1499938964844,266.3900146484375,265.4912109375,268.51483154296875,266.470703125,289.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458570905029,1.1226485518989192e-08,0.001045845914632,-0.0284574199467897,0.0,0.0,0.0,-0.0103782573714852,60.0,-16.56511116027832,-0.0,-7.457709472191709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,9.872360533336176e-05,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001039607159327,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,7.67850287957117e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001039607595885,292.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0004931443254463,290.6598205566406,294.1499938964844,266.35333251953125,265.4557189941406,268.4750366210937,266.4306945800781,289.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051896251738,1.1932749011123178e-08,0.0010518842609599,-0.0303058009594678,0.0,0.0,0.0,-0.0107283778488636,60.0,-16.663454055786133,-0.0,-7.544093705291743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,9.872360533336176e-05,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001039607159327,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,7.67850287957117e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001039607595885,292.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0004931443254463,290.6598205566406,294.1499938964844,266.35333251953125,265.4557189941406,268.4750366210937,266.4306945800781,289.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051896251738,1.1932749011123178e-08,0.0010518842609599,-0.0303058009594678,0.0,0.0,0.0,-0.0107283778488636,60.0,-16.663454055786133,-0.0,-7.544093705291743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,9.946819045580924e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001047447949531,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.736415136605501e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001047448386088,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0004968636785633,290.6522521972656,294.1499938964844,266.3166809082031,265.420166015625,268.4349975585937,266.38970947265625,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598291410133,1.2860455811392058e-08,0.0010598162189126,-0.0327332578599453,0.0,0.0,0.0,-0.0111882779747247,60.0,-16.79125213623047,-0.0,-7.658317002778858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,9.946819045580924e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001047447949531,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.736415136605501e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001047448386088,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0004968636785633,290.6522521972656,294.1499938964844,266.3166809082031,265.420166015625,268.4349975585937,266.38970947265625,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598291410133,1.2860455811392058e-08,0.0010598162189126,-0.0327332578599453,0.0,0.0,0.0,-0.0111882779747247,60.0,-16.79125213623047,-0.0,-7.658317002778858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001003603538265,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0001056842884281,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.805805216776207e-05,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001056843248079,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0005013201734982,290.64453125,294.1499938964844,266.2799987792969,265.384521484375,268.39471435546875,266.34796142578125,289.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693345684558,1.3972052848032492e-08,0.0010693205986171,-0.0356411300599575,0.0,0.0,0.0,-0.0117393396794795,60.0,-16.9466552734375,-0.0,-7.796310796948094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001003603538265,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0001056842884281,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.805805216776207e-05,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001056843248079,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0005013201734982,290.64453125,294.1499938964844,266.2799987792969,265.384521484375,268.39471435546875,266.34796142578125,289.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693345684558,1.3972052848032492e-08,0.0010693205986171,-0.0356411300599575,0.0,0.0,0.0,-0.0117393396794795,60.0,-16.9466552734375,-0.0,-7.796310796948094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001013433939078,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0001067194752977,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,7.882263889769092e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001067195189534,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0005062306881882,290.63671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3541259765625,266.3058166503906,289.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798084549605,1.5196897962255207e-08,0.0010797933209687,-0.0388442240655422,0.0,0.0,0.0,-0.0123465443029999,60.0,-17.122671127319336,-0.0,-7.949788027872273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001013433939078,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0001067194752977,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,7.882263889769092e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001067195189534,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0005062306881882,290.63671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3541259765625,266.3058166503906,289.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798084549605,1.5196897962255207e-08,0.0010797933209687,-0.0388442240655422,0.0,0.0,0.0,-0.0123465443029999,60.0,-17.122671127319336,-0.0,-7.949788027872273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,0.0001018478069454,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0001072506493073,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,7.92149658082053e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001072506929631,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0005087503232061,290.6327819824219,294.1499938964844,266.2250061035156,265.330810546875,268.33367919921875,266.2847900390625,289.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851830011233,1.5825392551960252e-08,0.0010851671686396,-0.040487352758646,0.0,0.0,0.0,-0.0126581145450472,60.0,-17.215604782104492,-0.0,-8.029120834862624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0001023506338242,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001077801571227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,7.960605580592528e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001077801935025,292.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0005112621001899,290.6287841796875,294.1499938964844,266.2066650390625,265.3128356933594,268.31317138671875,266.2637939453125,289.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905405506491,1.6451915385573557e-08,0.0010905241360887,-0.0421250015497207,0.0,0.0,0.0,-0.0129687068983912,60.0,-17.309612274169922,-0.0,-8.108595750400127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,0.0001033212029142,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0001088022108888,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,8.036093640839681e-05,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001088022472686,292.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.000516110274475,290.6206970214844,294.1499938964844,266.1700134277344,265.2767639160156,268.27197265625,266.22222900390625,289.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008819565176,1.766124668733937e-08,0.0011008642613887,-0.0452850870788097,0.0,0.0,0.0,-0.0135682206600904,60.0,-17.49625015258789,-0.0,-8.263106110462105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,0.0001033212029142,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0001088022108888,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,8.036093640839681e-05,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001088022472686,292.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.000516110274475,290.6206970214844,294.1499938964844,266.1700134277344,265.2767639160156,268.27197265625,266.22222900390625,289.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008819565176,1.766124668733937e-08,0.0011008642613887,-0.0452850870788097,0.0,0.0,0.0,-0.0135682206600904,60.0,-17.49625015258789,-0.0,-8.263106110462105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001042005969793,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001097282511182,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,8.104491280391812e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001097282947739,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0005205030320212,290.6125183105469,294.1499938964844,266.1333312988281,265.2405090332031,268.23046875,266.1814270019531,289.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102521093562,1.8756988851009737e-08,0.001110233250074,-0.0481472015380859,0.0,0.0,0.0,-0.0141114238649606,60.0,-17.672893524169922,-0.0,-8.404361295788476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001042005969793,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001097282511182,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,8.104491280391812e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001097282947739,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0005205030320212,290.6125183105469,294.1499938964844,266.1333312988281,265.2405090332031,268.23046875,266.1814270019531,289.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102521093562,1.8756988851009737e-08,0.001110233250074,-0.0481472015380859,0.0,0.0,0.0,-0.0141114238649606,60.0,-17.672893524169922,-0.0,-8.404361295788476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0001049482380039,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001105155533878,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,8.162641461240128e-05,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001105155970435,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0005242376355454,290.6042175292969,294.1499938964844,266.0966796875,265.2040710449219,268.188720703125,266.1414794921875,289.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688568997366932e-08,0.0011181987356394,-0.0505796112120151,0.0,0.0,0.0,-0.0145732462406158,60.0,-17.830528259277344,-0.0,-8.525394434855117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0001049482380039,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001105155533878,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,8.162641461240128e-05,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001105155970435,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0005242376355454,290.6042175292969,294.1499938964844,266.0966796875,265.2040710449219,268.188720703125,266.1414794921875,289.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688568997366932e-08,0.0011181987356394,-0.0505796112120151,0.0,0.0,0.0,-0.0145732462406158,60.0,-17.830528259277344,-0.0,-8.525394434855117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.000105534789327,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001111332239815,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,8.208261715481058e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001111332603613,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0005271676345728,290.5957946777344,294.1499938964844,266.0599975585937,265.1673889160156,268.1468200683594,266.1023254394531,289.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419429702656092e-08,0.0011244480265304,-0.0524873174726963,0.0,0.0,0.0,-0.0149355642497539,60.0,-17.96441078186035,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.000105534789327,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001111332239815,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,8.208261715481058e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001111332603613,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0005271676345728,290.5957946777344,294.1499938964844,266.0599975585937,265.1673889160156,268.1468200683594,266.1023254394531,289.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419429702656092e-08,0.0011244480265304,-0.0524873174726963,0.0,0.0,0.0,-0.0149355642497539,60.0,-17.96441078186035,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001057609333656,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001113713587983,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,8.225850615417585e-05,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.000111371402454,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0005282972706481,290.591552734375,294.1499938964844,266.0416564941406,265.14898681640625,268.1258544921875,266.0830383300781,289.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268781963735,2.070121318809015e-08,0.0011268574744462,-0.0532226786017417,0.0,0.0,0.0,-0.0150752561166882,60.0,-18.02073097229004,-0.0,-8.657939076783806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001059382193489,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001115580525947,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,8.239640010287985e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001115580962505,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0005291828420013,290.5872802734375,294.1499938964844,266.0233459472656,265.1304931640625,268.1048583984375,266.0638732910156,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287675006315,2.0922115595567448e-08,0.0011287465458735,-0.0537991113960742,0.0,0.0,0.0,-0.0151847684755921,60.0,-18.069721221923828,-0.0,-8.686988905992622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001061450602719,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001117758656619,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,8.255727152572945e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0001117759020416,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0005302160279825,290.5787048339844,294.1499938964844,265.9866638183594,265.0933532714844,268.0628662109375,266.0260314941406,289.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.143394470214844,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001061450602719,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001117758656619,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,8.255727152572945e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0001117759020416,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0005302160279825,290.5787048339844,294.1499938964844,265.9866638183594,265.0933532714844,268.0628662109375,266.0260314941406,289.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.143394470214844,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001061469738488,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001117778811021,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,8.255876309704036e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001117779174819,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0005302256322465,290.570068359375,294.1499938964844,265.95001220703125,265.0559387207031,268.0209350585937,265.98883056640625,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.1182200882208235e-08,0.0011309714755043,-0.0544777102768421,0.0,0.0,0.0,-0.0153137082234025,60.0,-18.180980682373047,-0.0,-8.72125340833918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
