time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345600,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001061469738488,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001117778811021,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,8.255876309704036e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001117779174819,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0005302256322465,290.570068359375,294.1499938964844,265.95001220703125,265.0559387207031,268.0209350585937,265.98883056640625,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.1182200882208235e-08,0.0011309714755043,-0.0544777102768421,0.0,0.0,0.0,-0.0153137082234025,60.0,-18.180980682373047,-0.0,-8.72125340833918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001060057766153,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001116291896323,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,8.244893979281187e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001116292332881,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0005295203300192,290.5614013671875,294.1499938964844,265.9154663085937,265.02020263671875,267.97918701171875,265.95269775390625,289.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18812370300293,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001060057766153,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001116291896323,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,8.244893979281187e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001116292332881,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0005295203300192,290.5614013671875,294.1499938964844,265.9154663085937,265.02020263671875,267.97918701171875,265.95269775390625,289.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18812370300293,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001058063207892,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0001114191545639,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,8.229380910051987e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001114191909437,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0005285239894874,290.5526733398437,294.1499938964844,265.8850402832031,264.9881286621094,267.9377136230469,265.9193115234375,289.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.176393508911133,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001058063207892,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0001114191545639,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,8.229380910051987e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001114191909437,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0005285239894874,290.5526733398437,294.1499938964844,265.8850402832031,264.9881286621094,267.9377136230469,265.9193115234375,289.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.176393508911133,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001056842957041,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001112906611524,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,8.219890150940046e-05,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0001112906975322,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,0.00052791449707,290.5483093261719,294.1499938964844,265.8713073730469,264.973388671875,267.9170837402344,265.90399169921875,289.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605620321134666e-08,0.0011260422179475,-0.0529732219874858,0.0,0.0,0.0,-0.0150278778746724,60.0,-18.164840698242188,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001055504253599,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001111496894736,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,8.209478255594149e-05,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001111497258534,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0005272457492537,290.5439453125,294.1499938964844,265.8585510253906,264.9595031738281,267.8965759277344,265.889404296875,289.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378584861755,0.0,0.0,0.0,-0.0149451773613691,60.0,-18.15066909790039,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001052422740031,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.00011082518904,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,8.185510523617268e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0001108252254198,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005257065058685,290.5351867675781,294.1499938964844,265.8358154296875,264.9341735839844,267.8558654785156,265.86309814453125,289.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.112579345703125,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001052422740031,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.00011082518904,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,8.185510523617268e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0001108252254198,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005257065058685,290.5351867675781,294.1499938964844,265.8358154296875,264.9341735839844,267.8558654785156,265.86309814453125,289.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.112579345703125,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001048826743499,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.000110446511826,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,8.157541742548347e-05,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001104465482058,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0005239102174527,290.5263977050781,294.1499938964844,265.8166198730469,264.9120483398437,267.8157043457031,265.8406066894531,289.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.06204032897949,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001048826743499,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.000110446511826,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,8.157541742548347e-05,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001104465482058,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0005239102174527,290.5263977050781,294.1499938964844,265.8166198730469,264.9120483398437,267.8157043457031,265.8406066894531,289.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.06204032897949,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001044738964992,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001100160516216,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,8.125747990561649e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001100160807254,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,0.0005218682927079,290.5176086425781,294.1499938964844,265.8008117675781,264.89288330078125,267.7761535644531,265.82147216796875,289.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.000595092773438,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001044738964992,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001100160516216,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,8.125747990561649e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001100160807254,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,0.0005218682927079,290.5176086425781,294.1499938964844,265.8008117675781,264.89288330078125,267.7761535644531,265.82147216796875,289.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.000595092773438,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001040184652083,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001095364568755,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,8.090325718512759e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0001095364932552,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.0005195933044888,290.5088195800781,294.1499938964844,265.7882080078125,264.8765869140625,267.7372741699219,265.8056945800781,289.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.928098678588867,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001040184652083,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001095364568755,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,8.090325718512759e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0001095364932552,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.0005195933044888,290.5088195800781,294.1499938964844,265.7882080078125,264.8765869140625,267.7372741699219,265.8056945800781,289.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.928098678588867,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001037733964039,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001092783932108,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,8.071264892350882e-05,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001092784223146,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,0.0005183691973797,290.5044250488281,294.1499938964844,265.7830505371094,264.8694763183594,267.7181091308594,265.7990417480469,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057023657485,1.8224447728698585e-08,0.001105684088543,-0.0467563197016716,0.0,0.0,0.0,-0.0138474432751536,60.0,-17.88785171508789,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001035200402839,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.000109011598397,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,8.051559416344389e-05,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001090116275008,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0005171035882085,290.5,294.1499938964844,265.7785949707031,264.8630065917969,267.6990966796875,265.79296875,289.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.845727920532227,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001029857885441,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001084489995264,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,8.010006422409788e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001084490359062,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,0.0005144349415786,290.4912109375,294.1499938964844,265.77178955078125,264.8519592285156,267.66168212890625,265.7830505371094,289.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.75438117980957,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001029857885441,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001084489995264,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,8.010006422409788e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001084490359062,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,0.0005144349415786,290.4912109375,294.1499938964844,265.77178955078125,264.8519592285156,267.66168212890625,265.7830505371094,289.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.75438117980957,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001024235752993,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001078569621313,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,7.966277917148545e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001078569912351,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0005116265383549,290.482421875,294.1499938964844,265.76763916015625,264.84332275390625,267.6251220703125,265.77593994140625,289.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.655038833618164,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001024235752993,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001078569621313,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,7.966277917148545e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001078569912351,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0005116265383549,290.482421875,294.1499938964844,265.76763916015625,264.84332275390625,267.6251220703125,265.77593994140625,289.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.655038833618164,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001018454859149,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0001072482118615,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,7.921316137071699e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001072482409654,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0005087389145046,290.4736328125,294.1499938964844,265.76593017578125,264.8369140625,267.58941650390625,265.7712707519531,289.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.550270080566406,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001018454859149,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0001072482118615,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,7.921316137071699e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001072482409654,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0005087389145046,290.4736328125,294.1499938964844,265.76593017578125,264.8369140625,267.58941650390625,265.7712707519531,289.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.550270080566406,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001012661596178,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001066381446435,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.876256859162822e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001066381810232,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.000505845004227,290.46484375,294.1499938964844,265.7664489746094,264.83258056640625,267.5545654296875,265.768798828125,289.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.44224739074707,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001012661596178,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001066381446435,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.876256859162822e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001066381810232,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.000505845004227,290.46484375,294.1499938964844,265.7664489746094,264.83258056640625,267.5545654296875,265.768798828125,289.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.44224739074707,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001009813931887,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0001063382733264,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.854108844185248e-05,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0001063383024302,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.0005044225836172,290.46044921875,294.1499938964844,265.7675170898437,264.8311462402344,267.5374755859375,265.76837158203125,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745494603118914e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227893978357,60.0,-17.387863159179688,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001007026730803,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001060447684722,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,7.83243085606955e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.000106044797576,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0005030303145758,290.4560852050781,294.1499938964844,265.7690734863281,264.8302001953125,267.5206298828125,265.7684326171875,289.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.333772659301758,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001001731798169,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0001054871900123,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,7.791247480781749e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001054872191161,291.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0005003854166716,290.44732666015625,294.1499938964844,265.7735595703125,264.82958984375,267.487548828125,265.7698974609375,289.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.228057861328125,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001001731798169,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0001054871900123,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,7.791247480781749e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001054872191161,291.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0005003854166716,290.44732666015625,294.1499938964844,265.7735595703125,264.82958984375,267.487548828125,265.7698974609375,289.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.228057861328125,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.969557140721008e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.0001049842394422,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.754100079182535e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0001049842685461,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0004979996592737,290.4385681152344,294.1499938964844,265.7797546386719,264.8305969238281,267.45538330078125,265.7731018066406,289.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.128454208374023,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.969557140721008e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.0001049842394422,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.754100079182535e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0001049842685461,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0004979996592737,290.4385681152344,294.1499938964844,265.7797546386719,264.8305969238281,267.45538330078125,265.7731018066406,289.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.128454208374023,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.928436338668688e-05,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001045512181008,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,7.72211715229787e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001045512472046,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0004959455691277,290.4298095703125,294.1499938964844,265.7874755859375,264.8330993652344,267.4241027832031,265.7778625488281,289.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03778076171875,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.928436338668688e-05,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001045512181008,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,7.72211715229787e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001045512472046,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0004959455691277,290.4298095703125,294.1499938964844,265.7874755859375,264.8330993652344,267.4241027832031,265.7778625488281,289.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03778076171875,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.89484105957672e-05,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0001041974464897,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,7.695987733313814e-05,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0001041974755935,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,0.0004942674422636,290.4210510253906,294.1499938964844,265.7965087890625,264.8369140625,267.3937072753906,265.7840576171875,289.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542906820774,1.221239642745786e-08,0.0010542784584686,-0.031037587672472,0.0,0.0,0.0,-0.0108670266345143,60.0,-16.958284378051758,-0.0,-7.578434235711029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.89484105957672e-05,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0001041974464897,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,7.695987733313814e-05,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0001041974755935,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,0.0004942674422636,290.4210510253906,294.1499938964844,265.7965087890625,264.8369140625,267.3937072753906,265.7840576171875,289.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542906820774,1.221239642745786e-08,0.0010542784584686,-0.031037587672472,0.0,0.0,0.0,-0.0108670266345143,60.0,-16.958284378051758,-0.0,-7.578434235711029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.880988363875076e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0001040515708154,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,7.685213495278731e-05,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0001040515999193,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,0.0004935754695907,290.4166564941406,294.1499938964844,265.80145263671875,264.8392639160156,267.3788146972656,265.7876281738281,289.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528145357966,1.2039788721551758e-08,0.0010528024286031,-0.0305859073996543,0.0,0.0,0.0,-0.0107814567163586,60.0,-16.92317008972168,-0.0,-7.557228798305007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.868745837593452e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001039226553984,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,7.675691449549049e-05,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0001039226772263,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5327453613281,0.0,0.0,0.0004929639399051,290.4122619628906,294.1499938964844,265.8066711425781,264.8418884277344,267.3641357421875,265.79150390625,289.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515099857002,1.188724940703878e-08,0.0010514981113374,-0.0301867295056581,0.0,0.0,0.0,-0.0107058361172676,60.0,-16.890762329101562,-0.0,-7.538513102645086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.84902144409716e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001037149413605,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,7.660350092919543e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001037149704643,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0004919786588288,290.4034729003906,294.1499938964844,265.8178100585937,264.847900390625,267.3353576660156,265.80010986328125,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494079906493,1.164147622745304e-08,0.0010493963491171,-0.0295435357838869,0.0,0.0,0.0,-0.0105839949101209,60.0,-16.83414077758789,-0.0,-7.508407406930928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.84902144409716e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001037149413605,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,7.660350092919543e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001037149704643,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0004919786588288,290.4034729003906,294.1499938964844,265.8178100585937,264.847900390625,267.3353576660156,265.80010986328125,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494079906493,1.164147622745304e-08,0.0010493963491171,-0.0295435357838869,0.0,0.0,0.0,-0.0105839949101209,60.0,-16.83414077758789,-0.0,-7.508407406930928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
