time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
347940,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.83353384071961e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001035518507706,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,7.648304745089263e-05,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001035518798744,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0004912050208076,290.3946838378906,294.1499938964844,265.8297119140625,264.8547668457031,267.307373046875,265.80975341796875,289.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477576870471,1.1448503478561634e-08,0.0010477461619302,-0.0290384981781244,0.0,0.0,0.0,-0.010488330386579,60.0,-16.78632926940918,-0.0,-7.484810993219072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.83353384071961e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001035518507706,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,7.648304745089263e-05,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001035518798744,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0004912050208076,290.3946838378906,294.1499938964844,265.8297119140625,264.8547668457031,267.307373046875,265.80975341796875,289.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477576870471,1.1448503478561634e-08,0.0010477461619302,-0.0290384981781244,0.0,0.0,0.0,-0.010488330386579,60.0,-16.78632926940918,-0.0,-7.484810993219072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.820012928685172e-05,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.000103409467556,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,7.637788075953722e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001034094966598,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0004905296373181,290.3858337402344,294.1499938964844,265.8421936035156,264.8623352050781,267.2802429199219,265.8202819824219,289.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280024914128717e-08,0.0010463056387379,-0.0285975467413663,0.0,0.0,0.0,-0.0104048084467649,60.0,-16.74351692199707,-0.0,-7.464240781018816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.820012928685172e-05,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.000103409467556,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,7.637788075953722e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001034094966598,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0004905296373181,290.3858337402344,294.1499938964844,265.8421936035156,264.8623352050781,267.2802429199219,265.8202819824219,289.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280024914128717e-08,0.0010463056387379,-0.0285975467413663,0.0,0.0,0.0,-0.0104048084467649,60.0,-16.74351692199707,-0.0,-7.464240781018816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.808025788515806e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001032832369673,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.628464663866907e-05,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001032832587952,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0004899308551102,290.3769836425781,294.1499938964844,265.8550720214844,264.8704833984375,267.2537841796875,265.8314514160156,289.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450395056977,1.1130658172930909e-08,0.0010450283298268,-0.0282066036015748,0.0,0.0,0.0,-0.0103307608515024,60.0,-16.70342254638672,-0.0,-7.446026728530343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.808025788515806e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001032832369673,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.628464663866907e-05,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001032832587952,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0004899308551102,290.3769836425781,294.1499938964844,265.8550720214844,264.8704833984375,267.2537841796875,265.8314514160156,289.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450395056977,1.1130658172930909e-08,0.0010450283298268,-0.0282066036015748,0.0,0.0,0.0,-0.0103307608515024,60.0,-16.70342254638672,-0.0,-7.446026728530343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.802509885048494e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001032251529977,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,7.624174759257585e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0001032251821015,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0004896553582511,290.3725280761719,294.1499938964844,265.8616027832031,264.8747253417969,267.2408752441406,265.8373107910156,289.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444517247378,1.1061936255885031e-08,0.0010444406652823,-0.0280267316848039,0.0,0.0,0.0,-0.0102966921404004,60.0,-16.68439292907715,-0.0,-7.43765440347488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.797412349143995e-05,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001031714709824,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,7.620210089953616e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001031715000863,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0004894006997346,290.3681030273437,294.1499938964844,265.8681640625,264.8790588378906,267.2281494140625,265.84326171875,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439085308462,1.0998416399843336e-08,0.0010438975878059,-0.0278604719787836,0.0,0.0,0.0,-0.0102652022615075,60.0,-16.665992736816406,-0.0,-7.429920145796133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.78811804088764e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001030735948006,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.612980698468164e-05,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001030736239044,291.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,0.0004889364354312,290.35919189453125,294.1499938964844,265.8812866210937,264.88787841796875,267.2032165527344,265.8554077148437,289.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429180692881,1.0882601486628118e-08,0.0010429072426632,-0.0275573246181011,0.0,0.0,0.0,-0.0102077880874276,60.0,-16.63063621520996,-0.0,-7.415828662260537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.78811804088764e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001030735948006,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.612980698468164e-05,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001030736239044,291.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,0.0004889364354312,290.35919189453125,294.1499938964844,265.8812866210937,264.88787841796875,267.2032165527344,265.8554077148437,289.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429180692881,1.0882601486628118e-08,0.0010429072426632,-0.0275573246181011,0.0,0.0,0.0,-0.0102077880874276,60.0,-16.63063621520996,-0.0,-7.415828662260537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.779930405784398e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001029873747029,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,7.60661278036423e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001029874038067,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.000488527410198,290.3502502441406,294.1499938964844,265.89422607421875,264.8968200683594,267.1789855957031,265.8677673339844,289.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780577319735585e-08,0.0010420348262414,-0.0272902715951204,0.0,0.0,0.0,-0.0101572107523679,60.0,-16.597532272338867,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.779930405784398e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001029873747029,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,7.60661278036423e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001029874038067,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.000488527410198,290.3502502441406,294.1499938964844,265.89422607421875,264.8968200683594,267.1789855957031,265.8677673339844,289.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780577319735585e-08,0.0010420348262414,-0.0272902715951204,0.0,0.0,0.0,-0.0101572107523679,60.0,-16.597532272338867,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,9.772685007192194e-05,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001029110790113,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,7.600977551192045e-05,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001029111008392,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0004881655040662,290.3412780761719,294.1499938964844,265.9068298339844,264.9057312011719,267.1554870605469,265.8801574707031,289.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293983373069e-08,0.001041262759827,-0.0270539466291666,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.566478729248047,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,9.772685007192194e-05,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001029110790113,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,7.600977551192045e-05,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001029111008392,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0004881655040662,290.3412780761719,294.1499938964844,265.9068298339844,264.9057312011719,267.1554870605469,265.8801574707031,289.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293983373069e-08,0.001041262759827,-0.0270539466291666,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.566478729248047,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.766225412022322e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001028430633596,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,7.595953502459452e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001028430851874,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0004878428590018,290.332275390625,294.1499938964844,265.9188842773437,264.9144592285156,267.1326904296875,265.8924255371094,289.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.060980903133668e-08,0.0010405745124444,-0.0268432646989822,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.53728485107422,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.766225412022322e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001028430633596,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,7.595953502459452e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001028430851874,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0004878428590018,290.332275390625,294.1499938964844,265.9188842773437,264.9144592285156,267.1326904296875,265.8924255371094,289.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.060980903133668e-08,0.0010405745124444,-0.0268432646989822,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.53728485107422,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.76319788605906e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001028111801133,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,7.593599002575502e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,0.0001028112019412,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0004876916354987,290.3277587890625,294.1499938964844,265.9246520996094,264.9187316894531,267.1215515136719,265.8984680175781,289.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572084541138338e-08,0.0010402519255876,-0.0267445128411054,0.0,0.0,0.0,-0.0100538507103919,60.0,-16.52326011657715,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,9.76029914454557e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001027806501952,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,7.591344183310866e-05,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.000102780672023,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539794921875,0.0,0.0,0.0004875468148384,290.3232421875,294.1499938964844,265.93023681640625,264.9228515625,267.1105651855469,265.9043884277344,289.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956995738616e-08,0.0010399430757388,-0.0266499426215887,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.50962257385254,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.75473376456648e-05,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001027220496325,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,7.587015716126189e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001027220714604,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,0.0004872688441537,290.314208984375,294.1499938964844,265.940673828125,264.9307861328125,267.0889892578125,265.9158630371094,289.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.483314514160156,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.75473376456648e-05,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001027220496325,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,7.587015716126189e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001027220714604,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,0.0004872688441537,290.314208984375,294.1499938964844,265.940673828125,264.9307861328125,267.0889892578125,265.9158630371094,289.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.483314514160156,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,9.749360469868408e-05,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001026654645102,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,7.582836406072602e-05,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.000102665486338,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0004870004486292,290.3051147460937,294.1499938964844,265.95001220703125,264.93804931640625,267.06805419921875,265.9266662597656,289.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.458276748657227,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,9.749360469868408e-05,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001026654645102,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,7.582836406072602e-05,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.000102665486338,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0004870004486292,290.3051147460937,294.1499938964844,265.95001220703125,264.93804931640625,267.06805419921875,265.9266662597656,289.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.458276748657227,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.743997361510992e-05,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001026089885272,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,7.578664371976629e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.000102609010355,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,0.000486732518766,290.2960205078125,294.1499938964844,265.9595642089844,264.9462890625,267.0476379394531,265.9369201660156,289.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.433778762817383,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.743997361510992e-05,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001026089885272,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,7.578664371976629e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.000102609010355,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,0.000486732518766,290.2960205078125,294.1499938964844,265.9595642089844,264.9462890625,267.0476379394531,265.9369201660156,289.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.433778762817383,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,9.73857386270538e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001025518795358,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,7.574446499347687e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001025519013637,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.000486461649416,290.286865234375,294.1499938964844,265.9707336425781,264.9571228027344,267.02783203125,265.947265625,289.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.408611297607422,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,9.73857386270538e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001025518795358,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,7.574446499347687e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001025519013637,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.000486461649416,290.286865234375,294.1499938964844,265.9707336425781,264.9571228027344,267.02783203125,265.947265625,289.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.408611297607422,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,9.735846106195822e-05,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001025231540552,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,7.572324830107391e-05,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344909667969,0.0,0.0,0.0001025231758831,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0004863253852818,290.28228759765625,294.1499938964844,265.97686767578125,264.96343994140625,267.0181579589844,265.95263671875,289.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.3956298828125,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,9.73311034613289e-05,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.000102494348539,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,7.570197340101004e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,0.0001024943703669,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0004861887427978,290.2777099609375,294.1499938964844,265.9833679199219,264.9703063964844,267.0086364746094,265.95819091796875,289.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.382400512695312,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.72762136370875e-05,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001024365410557,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,7.565927808173001e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0001024365628836,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0004859145265072,290.2684936523437,294.1499938964844,265.9973449707031,264.9857177734375,266.9900817871094,265.969970703125,289.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.355224609375,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.72762136370875e-05,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001024365410557,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,7.565927808173001e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0001024365628836,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0004859145265072,290.2684936523437,294.1499938964844,265.9973449707031,264.9857177734375,266.9900817871094,265.969970703125,289.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.355224609375,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,9.722119284560904e-05,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0001023786026053,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,7.5616488175001e-05,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001023786244331,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0004856396990362,290.25927734375,294.1499938964844,266.0125732421875,265.0031433105469,266.9721374511719,265.9826965332031,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.327138900756836,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,9.722119284560904e-05,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0001023786026053,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,7.5616488175001e-05,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001023786244331,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0004856396990362,290.25927734375,294.1499938964844,266.0125732421875,265.0031433105469,266.9721374511719,265.9826965332031,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.327138900756836,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,9.716616477817296e-05,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0001023206568788,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,7.557369099231437e-05,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,0.0001023206787067,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0004853648424614,290.2500305175781,294.1499938964844,266.0289306640625,265.0223999023437,266.954833984375,265.9964904785156,289.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.298254013061523,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,9.716616477817296e-05,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0001023206568788,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,7.557369099231437e-05,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,0.0001023206787067,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0004853648424614,290.2500305175781,294.1499938964844,266.0289306640625,265.0223999023437,266.954833984375,265.9964904785156,289.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.298254013061523,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.711123129818588e-05,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0001022628057398,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,7.553095929324627e-05,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001022628275677,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0004850904515478,290.2407531738281,294.1499938964844,266.0462951660156,265.0433349609375,266.93817138671875,266.0112609863281,289.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.268667221069336,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.711123129818588e-05,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0001022628057398,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,7.553095929324627e-05,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001022628275677,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0004850904515478,290.2407531738281,294.1499938964844,266.0462951660156,265.0433349609375,266.93817138671875,266.0112609863281,289.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.268667221069336,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,9.708382276585326e-05,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001022339492919,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,7.550964073743671e-05,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001022339711198,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0004849535471294,290.2361145019531,294.1499938964844,266.0552978515625,265.05438232421875,266.9300842285156,266.0190124511719,289.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.253644943237305,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,9.705647971713915e-05,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0001022051510517,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,7.548837311333045e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0001022051728796,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0004848169337492,290.2314453125,294.1499938964844,266.06451416015625,265.0657653808594,266.9221496582031,266.0270080566406,289.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.23848533630371,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,9.700199734652416e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001021477801259,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,7.544599793618545e-05,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0001021478019538,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0004845447838306,290.2221069335937,294.1499938964844,266.0835266113281,265.0895080566406,266.9067687988281,266.04364013671875,289.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.207792282104492,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
