time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350280,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,9.700199734652416e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001021477801259,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,7.544599793618545e-05,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0001021478019538,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0004845447838306,290.2221069335937,294.1499938964844,266.0835266113281,265.0895080566406,266.9067687988281,266.04364013671875,289.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.207792282104492,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.694783511804415e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001020907366182,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,7.540387014159933e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0001020907584461,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,0.0004842742346227,290.2127685546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8920593261719,266.06109619140625,288.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.17669677734375,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.694783511804415e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001020907366182,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,7.540387014159933e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0001020907584461,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,0.0004842742346227,290.2127685546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8920593261719,266.06109619140625,288.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.17669677734375,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.689406579127537e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.000102034122392,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,7.536205521319062e-05,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,0.0001020341442199,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0004840056644752,290.203369140625,294.1499938964844,266.12335205078125,265.1402282714844,266.8779602050781,266.07928466796875,288.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14528465270996,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.689406579127537e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.000102034122392,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,7.536205521319062e-05,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,0.0001020341442199,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0004840056644752,290.203369140625,294.1499938964844,266.12335205078125,265.1402282714844,266.8779602050781,266.07928466796875,288.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14528465270996,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,9.6840740297921e-05,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,0.0001019779665512,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,7.532057497883216e-05,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.000101977988379,291.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.000483739277115,290.1939697265625,294.1499938964844,266.1439514160156,265.16680908203125,266.864501953125,266.0980834960937,288.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.1136531829834,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,9.6840740297921e-05,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,0.0001019779665512,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,7.532057497883216e-05,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.000101977988379,291.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.000483739277115,290.1939697265625,294.1499938964844,266.1439514160156,265.16680908203125,266.864501953125,266.0980834960937,288.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.1136531829834,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,9.681425581220536e-05,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,0.0001019500705297,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,7.52999767428264e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,0.0001019500923575,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0004836069711018,290.18927001953125,294.1499938964844,266.15435791015625,265.18035888671875,266.8580322265625,266.1076965332031,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.097780227661133,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,9.678790956968442e-05,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,0.0001019223345792,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,7.527948764618486e-05,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001019223491312,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0004834753926843,290.1845397949219,294.1499938964844,266.1648254394531,265.19403076171875,266.8516845703125,266.117431640625,288.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.08188819885254,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,9.673565364209936e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0001018673065118,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,7.523884414695203e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0001018673283397,291.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0004832143895328,290.1750793457031,294.1499938964844,266.1858825683594,265.2216186523437,266.8395080566406,266.1371765136719,288.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.05008888244629,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,9.673565364209936e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0001018673065118,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,7.523884414695203e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0001018673283397,291.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0004832143895328,290.1750793457031,294.1499938964844,266.1858825683594,265.2216186523437,266.8395080566406,266.1371765136719,288.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.05008888244629,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,9.66839725151658e-05,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0001018128823488,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,7.519864448113367e-05,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001018128969008,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004829562094528,290.1656188964844,294.1499938964844,266.2070007324219,265.2494812011719,266.8279113769531,266.1572265625,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.01833724975586,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,9.66839725151658e-05,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0001018128823488,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,7.519864448113367e-05,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001018128969008,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004829562094528,290.1656188964844,294.1499938964844,266.2070007324219,265.2494812011719,266.8279113769531,266.1572265625,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.01833724975586,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,9.663300443207844e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0001017592076095,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,7.51590050640516e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,0.0001017592294374,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0004827016091439,290.1560974121094,294.1499938964844,266.2280578613281,265.2773742675781,266.8169250488281,266.1774597167969,288.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.986741065979004,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,9.663300443207844e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0001017592076095,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,7.51590050640516e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,0.0001017592294374,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0004827016091439,290.1560974121094,294.1499938964844,266.2280578613281,265.2773742675781,266.8169250488281,266.1774597167969,288.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.986741065979004,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,9.658272028900684e-05,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.00010170625319,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,7.511989679187536e-05,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.0001017062750179,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0004824504430871,290.1465759277344,294.1499938964844,266.2489318847656,265.3051147460937,266.8064880371094,266.19781494140625,288.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.95535945892334,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,9.658272028900684e-05,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.00010170625319,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,7.511989679187536e-05,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.0001017062750179,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0004824504430871,290.1465759277344,294.1499938964844,266.2489318847656,265.3051147460937,266.8064880371094,266.19781494140625,288.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.95535945892334,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,9.655790927354246e-05,291.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001016801325022,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,7.510060095228255e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.00010168015433,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.000482326518977,290.1418151855469,294.1499938964844,266.2592468261719,265.31890869140625,266.801513671875,266.2079772949219,288.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.939797401428224,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,9.65333019848913e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,0.0001016542155412,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,7.508145790779963e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,0.000101654237369,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0004822035843972,290.13702392578125,294.1499938964844,266.2695007324219,265.33258056640625,266.7966613769531,266.2181396484375,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.924325942993164,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,9.648485865909606e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001016032038023,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,7.504378299927339e-05,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0001016032183542,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0004819615860469,290.12744140625,294.1499938964844,266.2896423339844,265.3595275878906,266.7873840332031,266.2383117675781,288.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.89374542236328,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,9.648485865909606e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001016032038023,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,7.504378299927339e-05,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0001016032183542,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0004819615860469,290.12744140625,294.1499938964844,266.2896423339844,265.3595275878906,266.7873840332031,266.2383117675781,288.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.89374542236328,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,9.643734665587544e-05,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0001015531670418,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,7.500682113459334e-05,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0001015531888697,291.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0004817242734134,290.11785888671875,294.1499938964844,266.30926513671875,265.38580322265625,266.77862548828125,266.2582702636719,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.863636016845703,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,9.643734665587544e-05,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0001015531670418,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,7.500682113459334e-05,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0001015531888697,291.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0004817242734134,290.11785888671875,294.1499938964844,266.30926513671875,265.38580322265625,266.77862548828125,266.2582702636719,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.863636016845703,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,9.63911588769406e-05,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001015045345411,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,7.497089973185211e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.000101504549093,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0004814935673493,290.1082458496094,294.1499938964844,266.3282470703125,265.41119384765625,266.7703857421875,266.27783203125,288.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270401835441,9.025934666340165e-09,0.0010270312195643,-0.0226965434849262,0.0,0.0,0.0,-0.0092873591929674,60.0,-15.834237098693848,-0.0,-7.19174408914114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,9.63911588769406e-05,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001015045345411,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,7.497089973185211e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.000101504549093,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0004814935673493,290.1082458496094,294.1499938964844,266.3282470703125,265.41119384765625,266.7703857421875,266.27783203125,288.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270401835441,9.025934666340165e-09,0.0010270312195643,-0.0226965434849262,0.0,0.0,0.0,-0.0092873591929674,60.0,-15.834237098693848,-0.0,-7.19174408914114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,9.634614980313928e-05,291.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,0.0001014571316773,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,7.493589509977028e-05,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0001014571535051,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0004812687111552,290.0986022949219,294.1499938964844,266.346435546875,265.435546875,266.7626037597656,266.2970275878906,288.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969847975492941e-09,0.0010265514720231,-0.0225496832281351,0.0,0.0,0.0,-0.0092595545575022,60.0,-15.80546760559082,-0.0,-7.18502874974547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,9.634614980313928e-05,291.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,0.0001014571316773,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,7.493589509977028e-05,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0001014571535051,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0004812687111552,290.0986022949219,294.1499938964844,266.346435546875,265.435546875,266.7626037597656,266.2970275878906,288.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969847975492941e-09,0.0010265514720231,-0.0225496832281351,0.0,0.0,0.0,-0.0092595545575022,60.0,-15.80546760559082,-0.0,-7.18502874974547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,9.632429282646626e-05,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001014341178233,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,7.491889846278355e-05,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,0.0001014341396512,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0004811595426872,290.0937805175781,294.1499938964844,266.3551940917969,265.4472961425781,266.7589111328125,266.3063659667969,288.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942614648788094e-09,0.0010263186413794,-0.0224783737212419,0.0,0.0,0.0,-0.0092460541054606,60.0,-15.791436195373535,-0.0,-7.181768779673804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.630278509575874e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0001014114750432,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,7.490217103622854e-05,290.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,0.0001014114895951,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,0.000481052120449,290.08892822265625,294.1499938964844,266.3637390136719,265.45867919921875,266.7553100585937,266.3155822753906,288.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915816529508902e-09,0.0010260895360261,-0.0224082004278898,0.0,0.0,0.0,-0.0092327687889337,60.0,-15.777610778808594,-0.0,-7.178562100307317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,9.626129030948503e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0001013677756418,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,7.486989488825202e-05,290.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0001013677901937,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0004808448429685,290.0792541503906,294.1499938964844,266.3800354003906,265.4803771972656,266.7484436035156,266.3334045410156,288.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.8641085582708e-09,0.0010256473906338,-0.0222728010267019,0.0,0.0,0.0,-0.00920713506639,60.0,-15.75075626373291,-0.0,-7.17237611524979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,9.626129030948503e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0001013677756418,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,7.486989488825202e-05,290.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0001013677901937,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0004808448429685,290.0792541503906,294.1499938964844,266.3800354003906,265.4803771972656,266.7484436035156,266.3334045410156,288.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.8641085582708e-09,0.0010256473906338,-0.0222728010267019,0.0,0.0,0.0,-0.00920713506639,60.0,-15.75075626373291,-0.0,-7.17237611524979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,9.622157085686922e-05,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0001013259461615,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,7.48390011722222e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001013259679893,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,0.0004806464421562,290.0695495605469,294.1499938964844,266.39520263671875,265.50048828125,266.7419738769531,266.3505554199219,288.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814617480368271e-09,0.0010252241045236,-0.022143205627799,0.0,0.0,0.0,-0.0091826003044843,60.0,-15.724848747253418,-0.0,-7.166458004803644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,9.622157085686922e-05,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0001013259461615,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,7.48390011722222e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001013259679893,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,0.0004806464421562,290.0695495605469,294.1499938964844,266.39520263671875,265.50048828125,266.7419738769531,266.3505554199219,288.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814617480368271e-09,0.0010252241045236,-0.022143205627799,0.0,0.0,0.0,-0.0091826003044843,60.0,-15.724848747253418,-0.0,-7.166458004803644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,9.618457988835873e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001012869906844,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,7.48102247598581e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001012870125123,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0004804616619367,290.059814453125,294.1499938964844,266.4091186523437,265.518798828125,266.73590087890625,266.3666076660156,288.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768521020385833e-09,0.0010248300386592,-0.0220225006341934,0.0,0.0,0.0,-0.009159748442471,60.0,-15.700363159179688,-0.0,-7.160947745887827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,9.618457988835873e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001012869906844,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,7.48102247598581e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001012870125123,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0004804616619367,290.059814453125,294.1499938964844,266.4091186523437,265.518798828125,266.73590087890625,266.3666076660156,288.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768521020385833e-09,0.0010248300386592,-0.0220225006341934,0.0,0.0,0.0,-0.009159748442471,60.0,-15.700363159179688,-0.0,-7.160947745887827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,9.61497353273444e-05,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.0001012503053061,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,7.478312909370288e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.000101250319858,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0004802876210305,290.0500793457031,294.1499938964844,266.42169189453125,265.53515625,266.7301330566406,266.38189697265625,288.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.72510952376615e-09,0.0010244587901979,-0.0219088234007358,0.0,0.0,0.0,-0.0091382274404168,60.0,-15.67689609527588,-0.0,-7.155760783916777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,9.61497353273444e-05,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.0001012503053061,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,7.478312909370288e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.000101250319858,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0004802876210305,290.0500793457031,294.1499938964844,266.42169189453125,265.53515625,266.7301330566406,266.38189697265625,288.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.72510952376615e-09,0.0010244587901979,-0.0219088234007358,0.0,0.0,0.0,-0.0091382274404168,60.0,-15.67689609527588,-0.0,-7.155760783916777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,9.613356814952569e-05,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001012332795653,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,7.477055623894557e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001012333013932,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0004802068870048,290.0451965332031,294.1499938964844,266.4273986816406,265.5425109863281,266.7273864746094,266.3890380859375,288.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242952266708,8.704965637207351e-09,0.0010242864955216,-0.0218560732901096,0.0,0.0,0.0,-0.0091282417997717,60.0,-15.665838241577148,-0.0,-7.153354175670756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,9.611818677512927e-05,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,0.0001012170832837,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,7.475858728867024e-05,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.0001012170978356,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,0.0004801300237886,290.0403137207031,294.1499938964844,266.4327697753906,265.54931640625,266.7247009277344,266.3959045410156,288.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685793417839704e-09,0.0010241225827485,-0.0218058675527572,0.0,0.0,0.0,-0.0091187367215752,60.0,-15.655139923095703,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
