time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352620,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,9.60902398219332e-05,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001011876520351,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,7.473685400327668e-05,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.000101187673863,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0004799904418177,290.030517578125,294.1499938964844,266.4422302246094,265.5611572265625,266.7195739746094,266.4086303710937,288.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.6509741592522e-09,0.0010238247923552,-0.0217146892100572,0.0,0.0,0.0,-0.0091014755889773,60.0,-15.635009765625,-0.0,-7.146906710886469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,9.60902398219332e-05,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001011876520351,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,7.473685400327668e-05,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.000101187673863,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0004799904418177,290.030517578125,294.1499938964844,266.4422302246094,265.5611572265625,266.7195739746094,266.4086303710937,288.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.6509741592522e-09,0.0010238247923552,-0.0217146892100572,0.0,0.0,0.0,-0.0091014755889773,60.0,-15.635009765625,-0.0,-7.146906710886469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,9.606605453882366e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0001011621861835,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,7.471804565284401e-05,290.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001011622007354,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,0.0004798696318175,290.02069091796875,294.1499938964844,266.45001220703125,265.5704650878906,266.7146301269531,266.4201354980469,288.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620833824579677e-09,0.0010235670488327,-0.0216357614845037,0.0,0.0,0.0,-0.0090865334495902,60.0,-15.61646556854248,-0.0,-7.14330852247258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,9.606605453882366e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0001011621861835,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,7.471804565284401e-05,290.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001011622007354,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,0.0004798696318175,290.02069091796875,294.1499938964844,266.45001220703125,265.5704650878906,266.7146301269531,266.4201354980469,288.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620833824579677e-09,0.0010235670488327,-0.0216357614845037,0.0,0.0,0.0,-0.0090865334495902,60.0,-15.61646556854248,-0.0,-7.14330852247258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.604664955986664e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001011417480185,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,7.470294804079458e-05,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001011417625704,291.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0004797726869583,290.0108642578125,294.1499938964844,266.455810546875,265.5771484375,266.7099304199219,266.4301452636719,288.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368909955,8.596648726211242e-09,0.0010233602952212,-0.0215724315494298,0.0,0.0,0.0,-0.0090745436027646,60.0,-15.60001277923584,-0.0,-7.140422297879925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.604664955986664e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001011417480185,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,7.470294804079458e-05,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001011417625704,291.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0004797726869583,290.0108642578125,294.1499938964844,266.455810546875,265.5771484375,266.7099304199219,266.4301452636719,288.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368909955,8.596648726211242e-09,0.0010233602952212,-0.0215724315494298,0.0,0.0,0.0,-0.0090745436027646,60.0,-15.60001277923584,-0.0,-7.140422297879925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,9.603281796444207e-05,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0001011271888273,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,7.469219417544082e-05,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001011272033792,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0004797036235686,290.0010070800781,294.1499938964844,266.4595642089844,265.5813293457031,266.70538330078125,266.4385070800781,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579413623976961e-09,0.0010232129134237,-0.0215272977948188,0.0,0.0,0.0,-0.009065999649465,60.0,-15.585750579833984,-0.0,-7.138365276659897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,9.603281796444207e-05,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0001011271888273,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,7.469219417544082e-05,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001011272033792,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0004797036235686,290.0010070800781,294.1499938964844,266.4595642089844,265.5813293457031,266.70538330078125,266.4385070800781,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579413623976961e-09,0.0010232129134237,-0.0215272977948188,0.0,0.0,0.0,-0.009065999649465,60.0,-15.585750579833984,-0.0,-7.138365276659897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854064941406,0.0,0.0,9.602936916053296e-05,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001011235508485,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,7.468950934708118e-05,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0001011235654004,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0004796863649971,289.9960632324219,294.1499938964844,266.460693359375,265.58251953125,266.7031555175781,266.4419860839844,288.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575109511355095e-09,0.0010231760097667,-0.0215160269290208,0.0,0.0,0.0,-0.0090638659894466,60.0,-15.579693794250488,-0.0,-7.137851554261945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,9.602900536265224e-05,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0001011231652228,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,7.468922558473423e-05,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001011231797747,291.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0004796845605596,289.9911193847656,294.1499938964844,266.4613342285156,265.5830993652344,266.7009582519531,266.44500732421875,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231806663796,8.574654764004208e-09,0.0010231721680611,-0.0215148348361253,0.0,0.0,0.0,-0.009063639678061,60.0,-15.574348449707031,-0.0,-7.137797553014026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,9.604044316802174e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001011352142086,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,7.469812408089638e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001011352287605,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,0.0004797416913788,289.9812316894531,294.1499938964844,266.4611511230469,265.5825500488281,266.6966247558594,266.4497985839844,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233024368062,8.588901145856198e-09,0.0010232939384877,-0.0215521417558193,0.0,0.0,0.0,-0.0090707018971443,60.0,-15.566186904907228,-0.0,-7.139497171237964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,9.604044316802174e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001011352142086,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,7.469812408089638e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001011352287605,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,0.0004797416913788,289.9812316894531,294.1499938964844,266.4611511230469,265.5825500488281,266.6966247558594,266.4497985839844,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233024368062,8.588901145856198e-09,0.0010232939384877,-0.0215521417558193,0.0,0.0,0.0,-0.0090707018971443,60.0,-15.566186904907228,-0.0,-7.139497171237964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,9.607271931599826e-05,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001011692002066,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.472322613466531e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,0.0001011692147585,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0004799029265996,289.9713134765625,294.1499938964844,266.45904541015625,265.5797424316406,266.6923522949219,266.4527587890625,288.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.629112535629702e-09,0.0010236377129331,-0.0216574408113956,0.0,0.0,0.0,-0.0090906359255313,60.0,-15.56227207183838,-0.0,-7.144296887418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,9.607271931599826e-05,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001011692002066,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.472322613466531e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,0.0001011692147585,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0004799029265996,289.9713134765625,294.1499938964844,266.45904541015625,265.5797424316406,266.6923522949219,266.4527587890625,288.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.629112535629702e-09,0.0010236377129331,-0.0216574408113956,0.0,0.0,0.0,-0.0090906359255313,60.0,-15.56227207183838,-0.0,-7.144296887418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,9.613129805075003e-05,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213806152344,0.0,0.0,0.0001012308857752,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,7.476878818124533e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0001012309003272,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.000480195536511,289.9613342285156,294.1499938964844,266.4551086425781,265.5747985839844,266.6880798339844,266.453857421875,288.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242703137919,8.702088827305943e-09,0.0010242615826427,-0.0218485388904809,0.0,0.0,0.0,-0.0091268131509423,60.0,-15.563518524169922,-0.0,-7.153010983529384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,9.613129805075003e-05,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213806152344,0.0,0.0,0.0001012308857752,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,7.476878818124533e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0001012309003272,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.000480195536511,289.9613342285156,294.1499938964844,266.4551086425781,265.5747985839844,266.6880798339844,266.453857421875,288.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242703137919,8.702088827305943e-09,0.0010242615826427,-0.0218485388904809,0.0,0.0,0.0,-0.0091268131509423,60.0,-15.563518524169922,-0.0,-7.153010983529384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,9.621979552321136e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001013240762404,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.48376187402755e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0001013240907923,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,0.0004806375945918,289.95135498046875,294.1499938964844,266.44940185546875,265.5678100585937,266.6838073730469,266.4532165527344,288.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025213045068,8.812343743613837e-09,0.0010252043139189,-0.022137252613902,0.0,0.0,0.0,-0.0091814706102013,60.0,-15.57026195526123,-0.0,-7.166185866935848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,9.621979552321136e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001013240762404,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.48376187402755e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0001013240907923,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,0.0004806375945918,289.95135498046875,294.1499938964844,266.44940185546875,265.5678100585937,266.6838073730469,266.4532165527344,288.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025213045068,8.812343743613837e-09,0.0010252043139189,-0.022137252613902,0.0,0.0,0.0,-0.0091814706102013,60.0,-15.57026195526123,-0.0,-7.166185866935848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,9.627598046790808e-05,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,0.0001013832516036,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,7.488131814170629e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0001013832661556,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,0.0004809182719327,289.94635009765625,294.1499938964844,266.4458923339844,265.5635681152344,266.681640625,266.4521179199219,288.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258116526529,8.882348190297762e-09,0.0010258028050884,-0.0223205648362636,0.0,0.0,0.0,-0.0092161754146218,60.0,-15.576180458068848,-0.0,-7.174558191991309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,9.634096932131796e-05,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981872558594,0.0,0.0,0.000101451681985,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,7.493186421925202e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.0001014516965369,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.0004812428960576,289.9413452148437,294.1499938964844,266.44195556640625,265.5588684082031,266.6794738769531,266.4505615234375,288.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265039745718,8.963311870502366e-09,0.001026495010592,-0.0225325692445039,0.0,0.0,0.0,-0.0092563116922974,60.0,-15.58367919921875,-0.0,-7.184246442193398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,9.649497224017978e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,0.0001016138558043,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,7.505164830945432e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0001016138630802,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0004820121685042,289.9313049316406,294.1499938964844,266.4328308105469,265.5480651855469,266.675048828125,266.4461364746094,288.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.155181501796504e-09,0.0010281356517225,-0.0230349712073802,0.0,0.0,0.0,-0.009351429529488,60.0,-15.603169441223145,-0.0,-7.207232499695237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,9.649497224017978e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,0.0001016138558043,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,7.505164830945432e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0001016138630802,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0004820121685042,289.9313049316406,294.1499938964844,266.4328308105469,265.5480651855469,266.675048828125,266.4461364746094,288.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.155181501796504e-09,0.0010281356517225,-0.0230349712073802,0.0,0.0,0.0,-0.009351429529488,60.0,-15.603169441223145,-0.0,-7.207232499695237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,9.668260463513434e-05,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001018114344333,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,7.5197582191322e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001018114489852,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004829494282603,289.92120361328125,294.1499938964844,266.4220886230469,265.5354919433594,266.6705322265625,266.43975830078125,288.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030143816024,9.388951838218418e-09,0.0010301345027983,-0.0236470643430948,0.0,0.0,0.0,-0.0094673186540603,60.0,-15.629386901855469,-0.0,-7.235287569073989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,9.668260463513434e-05,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001018114344333,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,7.5197582191322e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001018114489852,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004829494282603,289.92120361328125,294.1499938964844,266.4220886230469,265.5354919433594,266.6705322265625,266.43975830078125,288.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030143816024,9.388951838218418e-09,0.0010301345027983,-0.0236470643430948,0.0,0.0,0.0,-0.0094673186540603,60.0,-15.629386901855469,-0.0,-7.235287569073989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,9.689883154351264e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001020391355268,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,7.536575867561623e-05,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0001020391500787,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0004840295296162,289.9110717773437,294.1499938964844,266.4097900390625,265.521240234375,266.6658630371094,266.431396484375,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324475588276,9.65834967558976e-09,0.0010324378963559,-0.0243524126708507,0.0,0.0,0.0,-0.0096008703112602,60.0,-15.662005424499512,-0.0,-7.267686186196445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,9.689883154351264e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001020391355268,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,7.536575867561623e-05,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0001020391500787,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0004840295296162,289.9110717773437,294.1499938964844,266.4097900390625,265.521240234375,266.6658630371094,266.431396484375,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324475588276,9.65834967558976e-09,0.0010324378963559,-0.0243524126708507,0.0,0.0,0.0,-0.0096008703112602,60.0,-15.662005424499512,-0.0,-7.267686186196445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,9.71409463090822e-05,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001022940923576,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,7.555406773462892e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,0.0001022941069095,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0004852389683946,289.90087890625,294.1499938964844,266.3959655761719,265.50543212890625,266.6610412597656,266.4212646484375,288.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035027205944,9.960004376807774e-09,0.0010350171942263,-0.0251421742141246,0.0,0.0,0.0,-0.0097504127770662,60.0,-15.69977569580078,-0.0,-7.304049631784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,9.71409463090822e-05,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001022940923576,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,7.555406773462892e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,0.0001022941069095,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0004852389683946,289.90087890625,294.1499938964844,266.3959655761719,265.50543212890625,266.6610412597656,266.4212646484375,288.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035027205944,9.960004376807774e-09,0.0010350171942263,-0.0251421742141246,0.0,0.0,0.0,-0.0097504127770662,60.0,-15.69977569580078,-0.0,-7.304049631784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,9.727029100758956e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0001024303055601,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,7.565467240056023e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.000102430312836,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0004858850734308,289.8957824707031,294.1499938964844,266.38848876953125,265.4969482421875,266.6585388183594,266.4154357910156,288.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364053305238,1.0121156357456584e-08,0.0010363952023908,-0.0255640670657157,0.0,0.0,0.0,-0.0098303025588393,60.0,-15.720792770385742,-0.0,-7.323513528945115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,9.740401583258064e-05,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001025711171678,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,7.575868221465498e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,0.0001025711317197,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0004865530354436,289.8906555175781,294.1499938964844,266.38067626953125,265.4881286621094,266.656005859375,266.4091491699219,288.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287764418137613e-08,0.001037819776684,-0.02600022777915,0.0,0.0,0.0,-0.009912896901369,60.0,-15.742823600769045,-0.0,-7.3436630998458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.76819937932305e-05,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001028638434945,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,7.597488001920283e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001028638580464,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0004879416082985,289.88037109375,294.1499938964844,266.3639831542969,265.46942138671875,266.6507568359375,266.3952941894531,288.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634100711115481e-08,0.0010407811496406,-0.0269068535417318,0.0,0.0,0.0,-0.0100845899432897,60.0,-15.789593696594238,-0.0,-7.385637701418092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.76819937932305e-05,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001028638434945,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,7.597488001920283e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001028638580464,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0004879416082985,289.88037109375,294.1499938964844,266.3639831542969,265.46942138671875,266.6507568359375,266.3952941894531,288.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634100711115481e-08,0.0010407811496406,-0.0269068535417318,0.0,0.0,0.0,-0.0100845899432897,60.0,-15.789593696594238,-0.0,-7.385637701418092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,9.796883387025446e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001031658975989,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,7.619798270752653e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.0001031659121508,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0004893744480796,289.8700561523437,294.1499938964844,266.3459167480469,265.44940185546875,266.6452331542969,266.379638671875,288.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.839428901672363,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,9.796883387025446e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001031658975989,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,7.619798270752653e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.0001031659121508,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0004893744480796,289.8700561523437,294.1499938964844,266.3459167480469,265.44940185546875,266.6452331542969,266.379638671875,288.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.839428901672363,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,9.825824236031622e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001034706583595,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,7.642307900823653e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,0.0001034706729114,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.000490820093546,289.85968017578125,294.1499938964844,266.3265991210937,265.4281921386719,266.63946533203125,266.3623046875,288.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352061513036917e-08,0.0010469201952219,-0.0287860892713069,0.0,0.0,0.0,-0.0104405125603079,60.0,-15.89114475250244,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,9.825824236031622e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001034706583595,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,7.642307900823653e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,0.0001034706729114,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.000490820093546,289.85968017578125,294.1499938964844,266.3265991210937,265.4281921386719,266.63946533203125,266.3623046875,288.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352061513036917e-08,0.0010469201952219,-0.0287860892713069,0.0,0.0,0.0,-0.0104405125603079,60.0,-15.89114475250244,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,9.854513336904348e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0001037727706716,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,7.664621080039069e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001037727852235,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,0.0004922531661577,289.8492431640625,294.1499938964844,266.3059997558594,265.4058837890625,266.6334228515625,266.3436584472656,288.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709508029866812e-08,0.0010499766794964,-0.0297215823084115,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.943818092346191,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,9.854513336904348e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0001037727706716,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,7.664621080039069e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001037727852235,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,0.0004922531661577,289.8492431640625,294.1499938964844,266.3059997558594,265.4058837890625,266.6334228515625,266.3436584472656,288.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709508029866812e-08,0.0010499766794964,-0.0297215823084115,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.943818092346191,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,9.868567576631904e-05,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,0.0001039207709254,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,7.675552478758618e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0001039207854773,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.000492955208756,289.8440246582031,294.1499938964844,266.2952575683594,265.3943176269531,266.6302795410156,266.33367919921875,288.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884616846202789e-08,0.0010514740133658,-0.0301798414438962,0.0,0.0,0.0,-0.0107045229524374,60.0,-15.970250129699709,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
