time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
354960,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.88234969554469e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001040659044519,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,7.686272147111595e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001040659117279,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,0.0004936436307616,289.8387756347656,294.1499938964844,266.28424072265625,265.3825378417969,266.6270751953125,266.3233947753906,288.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056331932797091e-08,0.0010529422434046,-0.0306292008608579,0.0,0.0,0.0,-0.0107896495610475,60.0,-15.996577262878418,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,9.908636275213212e-05,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0001043427182594,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.70671758800745e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0001043427255353,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0004949567373842,289.8282470703125,294.1499938964844,266.2613220214844,265.3582458496094,266.62042236328125,266.3018493652344,288.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383851277775193e-08,0.0010557427303865,-0.0314862318336963,0.0,0.0,0.0,-0.0109520144760608,60.0,-16.048444747924805,-0.0,-7.599528117907539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,9.908636275213212e-05,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0001043427182594,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.70671758800745e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0001043427255353,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0004949567373842,289.8282470703125,294.1499938964844,266.2613220214844,265.3582458496094,266.62042236328125,266.3018493652344,288.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383851277775193e-08,0.0010557427303865,-0.0314862318336963,0.0,0.0,0.0,-0.0109520144760608,60.0,-16.048444747924805,-0.0,-7.599528117907539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,9.932734974427147e-05,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,0.000104596489109,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.725461182417348e-05,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.000104596496385,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0004961605300195,289.81768798828125,294.1499938964844,266.2373352050781,265.3331298828125,266.6134338378906,266.27899169921875,288.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684106209803758e-08,0.0010583101538941,-0.032271858304739,0.0,0.0,0.0,-0.0111008631065487,60.0,-16.097999572753906,-0.0,-7.63653744684234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,9.932734974427147e-05,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,0.000104596489109,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.725461182417348e-05,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.000104596496385,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0004961605300195,289.81768798828125,294.1499938964844,266.2373352050781,265.3331298828125,266.6134338378906,266.27899169921875,288.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684106209803758e-08,0.0010583101538941,-0.032271858304739,0.0,0.0,0.0,-0.0111008631065487,60.0,-16.097999572753906,-0.0,-7.63653744684234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,9.954078996088356e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001048212434398,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.742061279714108e-05,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001048212579917,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,0.0004972266615368,289.8070678710937,294.1499938964844,266.2123107910156,265.3072814941406,266.6060791015625,266.2550048828125,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950033045910914e-08,0.0010605840943753,-0.0329676158726215,0.0,0.0,0.0,-0.0112326946109533,60.0,-16.144437789916992,-0.0,-7.669391521858415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,9.954078996088356e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001048212434398,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.742061279714108e-05,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001048212579917,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,0.0004972266615368,289.8070678710937,294.1499938964844,266.2123107910156,265.3072814941406,266.6060791015625,266.2550048828125,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950033045910914e-08,0.0010605840943753,-0.0329676158726215,0.0,0.0,0.0,-0.0112326946109533,60.0,-16.144437789916992,-0.0,-7.669391521858415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,9.972205589292572e-05,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001050121354637,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,7.756160630378872e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.0001050121427397,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0004981321981176,289.7964172363281,294.1499938964844,266.18634033203125,265.28076171875,266.5983581542969,266.2299499511719,288.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625285794958,1.317588615989962e-08,0.0010625154245644,-0.0335584878921508,0.0,0.0,0.0,-0.0113446600735187,60.0,-16.186798095703125,-0.0,-7.697349246882369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,9.972205589292572e-05,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001050121354637,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,7.756160630378872e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.0001050121427397,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0004981321981176,289.7964172363281,294.1499938964844,266.18634033203125,265.28076171875,266.5983581542969,266.2299499511719,288.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625285794958,1.317588615989962e-08,0.0010625154245644,-0.0335584878921508,0.0,0.0,0.0,-0.0113446600735187,60.0,-16.186798095703125,-0.0,-7.697349246882369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,9.980113827623428e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0001050954087986,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.762310997350141e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001050954160746,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0004985271953046,289.79107666015625,294.1499938964844,266.1730041503906,265.2673034667969,266.5943908691406,266.21710205078125,288.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633711935952,1.3274412680175374e-08,0.0010633579222485,-0.0338162407279014,0.0,0.0,0.0,-0.011393504217267,60.0,-16.20639991760254,-0.0,-7.709561344881878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,9.987172961700708e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001051697399816,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,7.767801434965804e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,0.0001051697545335,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0004988798173144,289.7857360839844,294.1499938964844,266.159423828125,265.2536926269531,266.5903015136719,266.2039794921875,288.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641233529895,1.336236366000776e-08,0.0010641099652275,-0.034046322107315,0.0,0.0,0.0,-0.0114371050149202,60.0,-16.224822998046875,-0.0,-7.720471018046737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,9.998970926972106e-05,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001052939842338,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,7.776977872708812e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0001052939915098,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0004994691698811,289.7750244140625,294.1499938964844,266.13165283203125,265.22613525390625,266.58184814453125,266.1771240234375,288.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509358964824969e-08,0.0010653669014573,-0.0344308540225029,0.0,0.0,0.0,-0.0115099772810935,60.0,-16.2584285736084,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,9.998970926972106e-05,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001052939842338,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,7.776977872708812e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0001052939915098,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0004994691698811,289.7750244140625,294.1499938964844,266.13165283203125,265.22613525390625,266.58184814453125,266.1771240234375,288.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509358964824969e-08,0.0010653669014573,-0.0344308540225029,0.0,0.0,0.0,-0.0115099772810935,60.0,-16.2584285736084,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.000100076169474,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975036621094,0.0,0.0,0.0001053850210155,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,7.783702312735841e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0001053850355674,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.0004999010125175,289.7642822265625,294.1499938964844,266.10308837890625,265.1982116699219,266.572998046875,266.14947509765625,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663017164915,1.361707635538778e-08,0.0010662880958989,-0.0347126275300979,0.0,0.0,0.0,-0.0115633774548769,60.0,-16.287403106689453,-0.0,-7.752110064984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.000100076169474,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975036621094,0.0,0.0,0.0001053850210155,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,7.783702312735841e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0001053850355674,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.0004999010125175,289.7642822265625,294.1499938964844,266.10308837890625,265.1982116699219,266.572998046875,266.14947509765625,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663017164915,1.361707635538778e-08,0.0010662880958989,-0.0347126275300979,0.0,0.0,0.0,-0.0115633774548769,60.0,-16.287403106689453,-0.0,-7.752110064984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.000100135737739,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.000105447754322,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,7.788335642544553e-05,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.000105447768874,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,0.0005001985700801,289.7535095214844,294.1499938964844,266.0737609863281,265.16998291015625,266.56378173828125,266.1210632324219,288.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669364128261,1.3691296096851602e-08,0.0010669227922335,-0.034906767308712,0.0,0.0,0.0,-0.0116001712158322,60.0,-16.31239128112793,-0.0,-7.761340725664925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.000100135737739,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.000105447754322,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,7.788335642544553e-05,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.000105447768874,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,0.0005001985700801,289.7535095214844,294.1499938964844,266.0737609863281,265.16998291015625,266.56378173828125,266.1210632324219,288.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669364128261,1.3691296096851602e-08,0.0010669227922335,-0.034906767308712,0.0,0.0,0.0,-0.0116001712158322,60.0,-16.31239128112793,-0.0,-7.761340725664925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.0001001706041279,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001054844760801,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,7.791047391947359e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001054844833561,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0005003727856092,289.74273681640625,294.1499938964844,266.0437316894531,265.1415405273437,266.5541687011719,266.0920104980469,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673080105334,1.3734734238823876e-08,0.0010672942735254,-0.035020388662815,0.0,0.0,0.0,-0.011621706187725,60.0,-16.333593368530273,-0.0,-7.76674582425585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.0001001706041279,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001054844760801,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,7.791047391947359e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001054844833561,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0005003727856092,289.74273681640625,294.1499938964844,266.0437316894531,265.1415405273437,266.5541687011719,266.0920104980469,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673080105334,1.3734734238823876e-08,0.0010672942735254,-0.035020388662815,0.0,0.0,0.0,-0.011621706187725,60.0,-16.333593368530273,-0.0,-7.76674582425585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,0.0001001798882498,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001054942476912,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,7.791769166942686e-05,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0001054942622431,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0005004191189073,289.7373352050781,294.1499938964844,266.0284729003906,265.1272888183594,266.5492248535156,266.07720947265625,288.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746299210026793e-08,0.0010673931101337,-0.0350506417453289,0.0,0.0,0.0,-0.0116274394094944,60.0,-16.342912673950195,-0.0,-7.7681853838385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,0.0001001842538244,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0001054988460964,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,7.792108954163268e-05,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001054988533724,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,0.0005004409467801,289.73193359375,294.1499938964844,266.0130615234375,265.1130065917969,266.5441589355469,266.0622863769531,288.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751733085598516e-08,0.0010674396762624,-0.0350648537278175,0.0,0.0,0.0,-0.0116301337257027,60.0,-16.35150718688965,-0.0,-7.768861820522943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001001799682853,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001054943350027,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,7.791775715304539e-05,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001054943422786,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0005004195263609,289.7211303710937,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.0320129394531,288.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.37463898042256e-08,0.0010673940414562,-0.0350508764386177,0.0,0.0,0.0,-0.0116274850443005,60.0,-16.366695404052734,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001001799682853,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001054943350027,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,7.791775715304539e-05,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001054943422786,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0005004195263609,289.7211303710937,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.0320129394531,288.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.37463898042256e-08,0.0010673940414562,-0.0350508764386177,0.0,0.0,0.0,-0.0116274850443005,60.0,-16.366695404052734,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001001613563857,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.0001054747262969,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,7.790327799739316e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001054747408488,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.896240234375,0.0,0.0,0.0005003265687264,289.7102966308594,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.00115966796875,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723188807546194e-08,0.0010671956697478,-0.0349901914596557,0.0,0.0,0.0,-0.011615983210504,60.0,-16.379554748535156,-0.0,-7.765309106844145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001001613563857,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.0001054747262969,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,7.790327799739316e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001054747408488,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.896240234375,0.0,0.0,0.0005003265687264,289.7102966308594,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.00115966796875,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723188807546194e-08,0.0010671956697478,-0.0349901914596557,0.0,0.0,0.0,-0.011615983210504,60.0,-16.379554748535156,-0.0,-7.765309106844145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0001001344062387,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0001054463573382,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,7.788232323946431e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001054463646141,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0005001919926144,289.6994323730469,294.1499938964844,265.917236328125,265.0271911621094,266.51177978515625,265.9696960449219,288.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689612998746272e-08,0.0010669085895642,-0.0349023640155792,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.391101837158203,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0001001344062387,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0001054463573382,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,7.788232323946431e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001054463646141,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0005001919926144,289.6994323730469,294.1499938964844,265.917236328125,265.0271911621094,266.51177978515625,265.9696960449219,288.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689612998746272e-08,0.0010669085895642,-0.0349023640155792,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.391101837158203,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,0.000100104844023,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001054152235155,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,7.785932393744588e-05,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0001054152307915,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.000500044261571,289.6885986328125,294.1499938964844,265.8830261230469,264.997802734375,266.5001525878906,265.937255859375,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.402616500854492,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,0.000100104844023,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001054152235155,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,7.785932393744588e-05,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0001054152307915,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.000500044261571,289.6885986328125,294.1499938964844,265.8830261230469,264.997802734375,266.5001525878906,265.937255859375,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.402616500854492,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,0.0001000900374492,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001053996311384,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.784780609654263e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001053996456903,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0004999703378416,289.68316650390625,294.1499938964844,265.8653564453125,264.9828186035156,266.4941711425781,265.920654296875,288.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.408597946166992,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0001000758638838,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.0001053847008734,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,7.783678302075714e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,0.0001053847154253,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,0.0004998994991183,289.677734375,294.1499938964844,265.8473205566406,264.9676818847656,266.4880676269531,265.9037170410156,288.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.41487693786621,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0001000499396468,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001053574087563,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,7.781662134220824e-05,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001053574160323,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0004997700452804,289.6668395996094,294.1499938964844,265.8101501464844,264.9367370605469,266.4755554199219,265.8689270019531,288.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.428415298461914,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0001000499396468,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001053574087563,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,7.781662134220824e-05,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001053574160323,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0004997700452804,289.6668395996094,294.1499938964844,265.8101501464844,264.9367370605469,266.4755554199219,265.8689270019531,288.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.428415298461914,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001000291522359,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0001053355153999,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,7.780045416438952e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0001053355226758,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0004996662028133,289.65594482421875,294.1499938964844,265.7714538574219,264.9049072265625,266.4625549316406,265.8326721191406,288.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.44375991821289,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001000291522359,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0001053355153999,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,7.780045416438952e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0001053355226758,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0004996662028133,289.65594482421875,294.1499938964844,265.7714538574219,264.9049072265625,266.4625549316406,265.8326721191406,288.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.44375991821289,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001000141637632,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0001053197338478,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,7.77887980802916e-05,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0001053197411238,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0004995913477614,289.6450500488281,294.1499938964844,265.7312316894531,264.8721008300781,266.4490661621094,265.79510498046875,288.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.460914611816406,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001000141637632,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0001053197338478,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,7.77887980802916e-05,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0001053197411238,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0004995913477614,289.6450500488281,294.1499938964844,265.7312316894531,264.8721008300781,266.4490661621094,265.79510498046875,288.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.460914611816406,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0001000067641143,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,0.0001053119412972,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,7.778303552186117e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001053119485732,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0004995543276891,289.6341552734375,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7558288574219,288.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.48051643371582,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0001000067641143,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,0.0001053119412972,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,7.778303552186117e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001053119485732,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0004995543276891,289.6341552734375,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7558288574219,288.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.48051643371582,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
