time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357300,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0001000053161988,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,0.0001053104133461,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,7.778190774843097e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0001053104206221,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0004995471099391,289.6286926269531,294.1499938964844,265.66796875,264.8208312988281,266.4278259277344,265.7357177734375,288.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.49102783203125,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001000064003164,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0001053115556715,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,7.778275175951421e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0001053115629474,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0004995525232516,289.62322998046875,294.1499938964844,265.6460876464844,264.8031921386719,266.42047119140625,265.7151184082031,288.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.502260208129883,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001000137999653,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001053193482221,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,7.778851431794465e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,0.000105319355498,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0004995894851163,289.6122741699219,294.1499938964844,265.60113525390625,264.7669372558594,266.4053955078125,265.6729431152344,288.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929590663938e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.526222229003906,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001000137999653,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001053193482221,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,7.778851431794465e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,0.000105319355498,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0004995894851163,289.6122741699219,294.1499938964844,265.60113525390625,264.7669372558594,266.4053955078125,265.6729431152344,288.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929590663938e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.526222229003906,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,0.0001000288175418,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,0.0001053351661539,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.780019222991541e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0001053351734299,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0004996645147912,289.6013488769531,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6290283203125,288.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.552825927734375,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,0.0001000288175418,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,0.0001053351661539,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.780019222991541e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0001053351734299,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0004996645147912,289.6013488769531,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6290283203125,288.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.552825927734375,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92071533203125,0.0,0.0,0.0001000521588139,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,0.0001053597443387,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,7.78183457441628e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001053597516147,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.000499781104736,289.5903625488281,294.1499938964844,265.50634765625,264.6903991699219,266.37335205078125,265.5832824707031,288.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587080793797668e-08,0.0010660317493602,-0.0346341617405414,0.0,0.0,0.0,-0.0115485079586505,60.0,-16.582096099853516,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92071533203125,0.0,0.0,0.0001000521588139,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,0.0001053597443387,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,7.78183457441628e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001053597516147,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.000499781104736,289.5903625488281,294.1499938964844,265.50634765625,264.6903991699219,266.37335205078125,265.5832824707031,288.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587080793797668e-08,0.0010660317493602,-0.0346341617405414,0.0,0.0,0.0,-0.0115485079586505,60.0,-16.582096099853516,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001000822012429,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.0001053913729265,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,7.784170884406194e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001053913874784,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.0004999311640858,289.57940673828125,294.1499938964844,265.4564819335937,264.64996337890625,266.3564758300781,265.5361328125,288.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.613386154174805,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001000822012429,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.0001053913729265,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,7.784170884406194e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001053913874784,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.0004999311640858,289.57940673828125,294.1499938964844,265.4564819335937,264.64996337890625,266.3564758300781,265.5361328125,288.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.613386154174805,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001001002965494,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,0.0001054104286595,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,7.785578782204539e-05,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0001054104432114,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0005000215605832,289.57391357421875,294.1499938964844,265.430908203125,264.6291809082031,266.3477478027344,265.51177978515625,288.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647051488874242e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.63017463684082,-0.0,-7.755836861633726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0001001198615995,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,0.0001054310341714,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,7.787100184941664e-05,290.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,0.0001054310487234,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,0.0005001192912459,289.5683898925781,294.1499938964844,265.4049072265625,264.60797119140625,266.3388977050781,265.487060546875,288.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.647457122802734,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001001649434329,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001054785097949,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,7.790607196511701e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0001054785243468,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,0.000500344496686,289.5574035644531,294.1499938964844,265.3516540527344,264.5643615722656,266.3205871582031,265.4361877441406,288.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727598613400005e-08,0.0010672331554815,-0.0350017249584198,0.0,0.0,0.0,-0.0116181680932641,60.0,-16.68399429321289,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001001649434329,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001054785097949,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,7.790607196511701e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0001054785243468,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,0.000500344496686,289.5574035644531,294.1499938964844,265.3516540527344,264.5643615722656,266.3205871582031,265.4361877441406,288.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727598613400005e-08,0.0010672331554815,-0.0350017249584198,0.0,0.0,0.0,-0.0116181680932641,60.0,-16.68399429321289,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,0.0001002161880023,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001055324755725,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,7.794592238496989e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0001055324828485,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0005006004939787,289.5463562011719,294.1499938964844,265.2966613769531,264.51904296875,266.3016967773437,265.38385009765625,288.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791440878208052e-08,0.0010677790269255,-0.0351687185466289,0.0,0.0,0.0,-0.0116498172283172,60.0,-16.722570419311523,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,0.0001002161880023,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001055324755725,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,7.794592238496989e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0001055324828485,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0005006004939787,289.5463562011719,294.1499938964844,265.2966613769531,264.51904296875,266.3016967773437,265.38385009765625,288.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791440878208052e-08,0.0010677790269255,-0.0351687185466289,0.0,0.0,0.0,-0.0116498172283172,60.0,-16.722570419311523,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001002745775622,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0001055939646903,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,7.799133891239762e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.0001055939719663,291.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,0.0005008921725675,289.5353088378906,294.1499938964844,265.2398986816406,264.4718933105469,266.28204345703125,265.3294982910156,288.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684148874133,1.3864190684387268e-08,0.00106840103399,-0.0353590063750743,0.0,0.0,0.0,-0.0116858817636966,60.0,-16.76392936706543,-0.0,-7.782866617844776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001002745775622,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0001055939646903,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,7.799133891239762e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.0001055939719663,291.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,0.0005008921725675,289.5353088378906,294.1499938964844,265.2398986816406,264.4718933105469,266.28204345703125,265.3294982910156,288.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684148874133,1.3864190684387268e-08,0.00106840103399,-0.0353590063750743,0.0,0.0,0.0,-0.0116858817636966,60.0,-16.76392936706543,-0.0,-7.782866617844776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0001003394500003,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0001056622713804,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,7.804179040249437e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045654296875,0.0,0.0,0.0001056622786563,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0005012162146158,289.5242614746094,294.1499938964844,265.181396484375,264.42291259765625,266.2616882324219,265.2734680175781,288.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.807512283325195,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0001003394500003,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0001056622713804,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,7.804179040249437e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045654296875,0.0,0.0,0.0001056622786563,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0005012162146158,289.5242614746094,294.1499938964844,265.181396484375,264.42291259765625,266.2616882324219,265.2734680175781,288.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.807512283325195,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001003748402581,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001056995461112,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,7.806932262610644e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001056995533872,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171936035156,0.0,0.0,0.000501392991282,289.51873779296875,294.1499938964844,265.1514892578125,264.3976745605469,266.25115966796875,265.24462890625,288.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.83039665222168,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001004114601528,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.0001057381086866,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,7.809780800016597e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0001057381159625,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,0.0005015759379602,289.51318359375,294.1499938964844,265.12109375,264.3719787597656,266.2405090332031,265.2154541015625,288.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.853731155395508,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001004911027848,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.000105821971374,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,7.815974822733551e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.00010582197865,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,0.0005019737291149,289.5020751953125,294.1499938964844,265.0589904785156,264.3190002441406,266.21856689453125,265.1555480957031,288.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.902517318725586,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001004911027848,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.000105821971374,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,7.815974822733551e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.00010582197865,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,0.0005019737291149,289.5020751953125,294.1499938964844,265.0589904785156,264.3190002441406,266.21856689453125,265.1555480957031,288.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.902517318725586,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001005783051368,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,0.0001059137939591,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,7.822756742825732e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.0001059138012351,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0005024093552492,289.490966796875,294.1499938964844,264.9950256347656,264.2639465332031,266.1958923339844,265.093994140625,288.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.95366096496582,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001005783051368,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,0.0001059137939591,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,7.822756742825732e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.0001059138012351,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0005024093552492,289.490966796875,294.1499938964844,264.9950256347656,264.2639465332031,266.1958923339844,265.093994140625,288.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.95366096496582,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001006746606435,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.000106015264464,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,7.83025097916834e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,0.00010601527174,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0005028906743973,289.4798278808594,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.0303649902344,288.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362659506161892e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,-0.0119329923763871,60.0,-17.00790023803711,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001006746606435,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.000106015264464,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,7.83025097916834e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,0.00010601527174,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0005028906743973,289.4798278808594,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.0303649902344,288.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362659506161892e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,-0.0119329923763871,60.0,-17.00790023803711,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001007819882943,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,0.0001061282891896,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,7.838598685339093e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001061282964656,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,0.0005034267669543,289.4686584472656,294.1499938964844,264.8615417480469,264.1472473144531,266.1479187011719,264.96466064453125,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820865713,1.449638276085352e-08,0.0010738064302131,-0.037012442946434,0.0,0.0,0.0,-0.0119992848485708,60.0,-17.06536102294922,-0.0,-7.861827810984323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001007819882943,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,0.0001061282891896,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,7.838598685339093e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001061282964656,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,0.0005034267669543,289.4686584472656,294.1499938964844,264.8615417480469,264.1472473144531,266.1479187011719,264.96466064453125,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820865713,1.449638276085352e-08,0.0010738064302131,-0.037012442946434,0.0,0.0,0.0,-0.0119992848485708,60.0,-17.06536102294922,-0.0,-7.861827810984323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001008392646326,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,0.0001061885996023,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,7.843053754186258e-05,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411499023437,0.0,0.0,0.0001061886068782,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,0.0005037129158154,289.46307373046875,294.1499938964844,264.8269958496094,264.1166381835937,266.1354064941406,264.9311218261719,288.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567747896876426e-08,0.0010744165629148,-0.0371990725398063,0.0,0.0,0.0,-0.0120346629992127,60.0,-17.095136642456055,-0.0,-7.870766438600185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001009003535727,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0001062529336195,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,7.847805682104081e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.0001062529408955,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0005040180403739,289.4574890136719,294.1499938964844,264.7919921875,264.08544921875,266.1226501464844,264.8970642089844,288.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750819928944,1.4643865675623148e-08,0.0010750673245638,-0.037398125976324,0.0,0.0,0.0,-0.0120723973959684,60.0,-17.125856399536133,-0.0,-7.880305474827767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001010334308375,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001063930685631,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,7.858155731810257e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001063930831151,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,0.0005046828300692,289.4462585449219,294.1499938964844,264.7204895019531,264.0212707519531,266.0965270996094,264.8276062011719,288.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764999315142,1.4809673487548023e-08,0.001076485030353,-0.037831712514162,0.0,0.0,0.0,-0.0121545949950814,60.0,-17.189878463745117,-0.0,-7.90110519233167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001010334308375,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001063930685631,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,7.858155731810257e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001063930831151,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,0.0005046828300692,289.4462585449219,294.1499938964844,264.7204895019531,264.0212707519531,266.0965270996094,264.8276062011719,288.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764999315142,1.4809673487548023e-08,0.001076485030353,-0.037831712514162,0.0,0.0,0.0,-0.0121545949950814,60.0,-17.189878463745117,-0.0,-7.90110519233167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0001011824206216,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001065499673131,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73992919921875,0.0,0.0,7.869744149502367e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,0.0001065499745891,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0005054270732216,289.4350280761719,294.1499938964844,264.64703369140625,263.95465087890625,266.0694580078125,264.755859375,288.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780872544273,1.4995308106335873e-08,0.0010780722368508,-0.0383171252906322,0.0,0.0,0.0,-0.0122466217726469,60.0,-17.258363723754883,-0.0,-7.924425204919316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0001011824206216,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001065499673131,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73992919921875,0.0,0.0,7.869744149502367e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,0.0001065499745891,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0005054270732216,289.4350280761719,294.1499938964844,264.64703369140625,263.95465087890625,266.0694580078125,264.755859375,288.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780872544273,1.4995308106335873e-08,0.0010780722368508,-0.0383171252906322,0.0,0.0,0.0,-0.0122466217726469,60.0,-17.258363723754883,-0.0,-7.924425204919316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,0.0001013505534501,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001067270131898,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,7.882820500526577e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0001067270204657,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0005062668933533,289.4237670898437,294.1499938964844,264.5716552734375,263.8854675292969,266.0414733886719,264.68212890625,288.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798785369843,1.5204788539335823e-08,0.0010798632865771,-0.0388648509979248,0.0,0.0,0.0,-0.0123504688963294,60.0,-17.331029891967773,-0.0,-7.950781366616867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,0.0001013505534501,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001067270131898,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,7.882820500526577e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0001067270204657,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0005062668933533,289.4237670898437,294.1499938964844,264.5716552734375,263.8854675292969,266.0414733886719,264.68212890625,288.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798785369843,1.5204788539335823e-08,0.0010798632865771,-0.0388648509979248,0.0,0.0,0.0,-0.0123504688963294,60.0,-17.331029891967773,-0.0,-7.950781366616867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,0.000101541292679,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156982421875,0.0,0.0,0.0001069278732757,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,7.897656178101897e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0001069278805516,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0005072196945548,289.4124755859375,294.1499938964844,264.4942626953125,263.813720703125,266.0124816894531,264.60614013671875,288.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819107992574,1.54424526499497e-08,0.0010818953160196,-0.0394862331449985,0.0,0.0,0.0,-0.0124682877212762,60.0,-17.409122467041016,-0.0,-7.98073642727104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
