time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359640,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,0.000101541292679,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156982421875,0.0,0.0,0.0001069278732757,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,7.897656178101897e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0001069278805516,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0005072196945548,289.4124755859375,294.1499938964844,264.4942626953125,263.813720703125,266.0124816894531,264.60614013671875,288.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819107992574,1.54424526499497e-08,0.0010818953160196,-0.0394862331449985,0.0,0.0,0.0,-0.0124682877212762,60.0,-17.409122467041016,-0.0,-7.98073642727104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,0.0001016465539578,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.000107038715214,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.905843085609376e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0001070387224899,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0005077454843558,289.4068298339844,294.1499938964844,264.454833984375,263.77685546875,265.99755859375,264.5672607421875,288.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830322280526,1.5573599299045782e-08,0.0010830166283994,-0.0398291051387786,0.0,0.0,0.0,-0.0125333024188876,60.0,-17.450376510620117,-0.0,-7.997289941386043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0001017580434563,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.000107156120066,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,7.91451457189396e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.000107156127342,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0005083024152554,289.4011535644531,294.1499938964844,264.4148864746094,263.73931884765625,265.9824523925781,264.52789306640625,288.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842200135812,1.57125157329574e-08,0.0010842042975127,-0.0401922687888145,0.0,0.0,0.0,-0.0126021681353449,60.0,-17.492950439453125,-0.0,-8.014843189130262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0001020050258375,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0001074162064469,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,7.933723827591166e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001074162137228,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.0005095361266285,289.3898010253906,294.1499938964844,264.3334655761719,263.66217041015625,265.9513854980469,264.4474182128906,288.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868514655157,1.602024646274458e-08,0.0010868355166167,-0.0409967079758644,0.0,0.0,0.0,-0.0127547224983572,60.0,-17.583200454711914,-0.0,-8.053795852447365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0001020050258375,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0001074162064469,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,7.933723827591166e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001074162137228,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.0005095361266285,289.3898010253906,294.1499938964844,264.3334655761719,263.66217041015625,265.9513854980469,264.4474182128906,288.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868514655157,1.602024646274458e-08,0.0010868355166167,-0.0409967079758644,0.0,0.0,0.0,-0.0127547224983572,60.0,-17.583200454711914,-0.0,-8.053795852447365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,291.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.69049072265625,0.0,0.050000000745058,0.0001022857613861,290.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.050000000745058,0.0001077118358807,290.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.050000000745058,7.955559703987092e-05,290.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.050000000745058,0.0001077118431567,291.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.050000000745058,0.0005109384655952,289.37841796875,291.1499938964844,264.25,263.582275390625,265.9193115234375,264.3647155761719,288.06011962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010898425243794,1.6370044875202442e-08,0.0010898262262344,-0.0419110171496868,0.0,0.0,0.0,-0.0129281310364604,60.0,-17.680273056030273,-0.0,-8.098187720406713e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.69049072265625,0.0,0.050000000745058,0.0001022857613861,290.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.050000000745058,0.0001077118358807,290.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.050000000745058,7.955559703987092e-05,290.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.050000000745058,0.0001077118431567,291.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.050000000745058,0.0005109384655952,289.37841796875,291.1499938964844,264.25,263.582275390625,265.9193115234375,264.3647155761719,288.06011962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010898425243794,1.6370044875202442e-08,0.0010898262262344,-0.0419110171496868,0.0,0.0,0.0,-0.0129281310364604,60.0,-17.680273056030273,-0.0,-8.098187720406713e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,291.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5634155273437,0.6341617107391357,0.050000000745058,0.0408399030566215,290.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611572265625,0.6341617107391357,0.050000000745058,0.043006382882595,290.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611877441406,0.6341617107391357,0.050000000745058,0.0317643694579601,290.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.6341617107391357,0.050000000745058,0.043006382882595,291.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5415954589844,0.6341617107391357,0.050000000745058,0.2040037512779235,288.3593444824219,291.1499938964844,264.2071838378906,263.5410461425781,280.9617004394531,285.19610595703125,287.8341064453125,1.0,0.109707660973072,0.2000000029802322,0.2000000029802322,0.991773247718811,1.0,-0.4351085126399994,0.018166109919548,0.4169423878192901,-0.1127005964517593,0.0,0.0,0.0,10.192432403564451,60.0,-766.5662841796875,-0.0,12.277952194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,291.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59161376953125,0.6315904855728149,0.050000000745058,0.0452364571392536,290.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59149169921875,0.6315904855728149,0.050000000745058,0.0476361662149429,290.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59149169921875,0.6315904855728149,0.050000000745058,0.035183910280466,290.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5912170410156,0.6315904855728149,0.050000000745058,0.0476361662149429,291.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904541015625,0.6315904855728149,0.050000000745058,0.2259654700756073,287.5066223144531,291.1499938964844,264.1632385253906,263.4986877441406,283.66064453125,291.3611145019531,287.16424560546875,1.0,0.1210793554782867,0.4000000059604645,0.4000000059604645,0.9835464358329772,1.0,-0.4820007979869842,0.0903485789895057,0.3916522264480591,-0.0494836084544658,0.0,0.0,0.0,12.531925201416016,60.0,-1110.0830078125,-0.0,16.677764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,291.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0456801652908325,290.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0481034144759178,290.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0355290174484252,290.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0481034144759178,291.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.2281818836927414,286.4443359375,291.1499938964844,264.0721435546875,263.4107666015625,280.2940673828125,291.67315673828125,286.1140441894531,1.0,0.1405579596757888,0.7414883375167847,0.7414883375167847,0.9670928716659546,1.0,-0.4867314100265503,0.2030134499073028,0.2837179899215698,0.0616626068949699,0.0,0.0,0.0,20.07161903381348,60.0,-1724.49267578125,-0.0,23.175546646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,291.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0456801652908325,290.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0481034144759178,290.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0355290174484252,290.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.0481034144759178,291.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5710679292678833,0.050000000745058,0.2281818836927414,286.4443359375,291.1499938964844,264.0721435546875,263.4107666015625,280.2940673828125,291.67315673828125,286.1140441894531,1.0,0.1405579596757888,0.7414883375167847,0.7414883375167847,0.9670928716659546,1.0,-0.4867314100265503,0.2030134499073028,0.2837179899215698,0.0616626068949699,0.0,0.0,0.0,20.07161903381348,60.0,-1724.49267578125,-0.0,23.175546646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,291.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.5493364930152893,0.050000000745058,0.0458172261714935,290.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.5493364930152893,0.050000000745058,0.0482477433979511,290.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.5493364930152893,0.050000000745058,0.035635620355606,290.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.5493364930152893,0.050000000745058,0.0482477433979511,291.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.5493364930152893,0.050000000745058,0.2288665324449539,285.7397766113281,291.1499938964844,264.02508544921875,263.36529541015625,280.0648803710937,291.6622314453125,285.3799133300781,1.0,0.1489541232585907,0.7690034508705139,0.7690034508705139,0.9588661193847656,1.0,-0.4881919026374817,0.2056181579828262,0.2825737595558166,0.063834361732006,0.0,0.0,1.0,23.73301696777344,60.0,-1832.427490234375,-1528.12255859375,26.324159622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,305.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,643.3653564453125,18000.0,0.0,0.0,4.846141746384092e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118989832699298,0.0118991453200578,-1.6119717827223212e-07,0.0,4.918217655358603e-08,0.0,0.0,0.0250900536775589,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
360360,291.006591796875,297.1499938964844,293.1499938964844,0.0009302322869189,-85.83378601074219,286.51885986328125,0.532569169998169,0.050000000745058,0.0459482260048389,290.94305419921875,297.1499938964844,293.1499938964844,0.0009440470021218,-91.72943878173828,286.53302001953125,0.532569169998169,0.050000000745058,0.0483856946229934,290.7807922363281,297.1499938964844,293.1499938964844,0.0008097289246506,-58.11149597167969,286.2839050292969,0.532569169998169,0.050000000745058,0.0357375107705593,290.8496398925781,297.1499938964844,293.1499938964844,0.0008929939358495,-86.76880645751953,286.4356384277344,0.532569169998169,0.050000000745058,0.0483856946229934,291.6481628417969,297.1499938964844,293.1499938964844,0.0006241102237254,-287.66143798828125,286.083740234375,0.532569169998169,0.050000000745058,0.2295209020376205,285.3074035644531,291.1499938964844,263.9770202636719,263.31884765625,279.9353332519531,291.6510925292969,285.5674743652344,1.0,0.1565146893262863,0.7983489036560059,0.7983489036560059,0.9670928716659546,1.0,-0.4895878434181213,0.2078283727169037,0.2817594707012176,0.0656109973788261,0.0,0.0,1.0,27.2353630065918,60.0,1003.1587524414062,-7243.0263671875,29.35321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6224365234375,308.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,4012.953125,18000.0,0.0,0.0,0.0137546835467219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023820042610168,0.6023851037025452,-3.1110162126424257e-06,0.0,1.3959254829387646e-05,0.0,0.0,25.057626724243164,0.0,0.0,0.0,0.3639713227748871,4.0,0.0,1.0
360420,291.0189819335937,297.1499938964844,293.1499938964844,0.0017488446319475,-149.5547332763672,289.96514892578125,0.5097249746322632,0.050000000745058,0.0461871139705181,290.9486083984375,297.1499938964844,293.1499938964844,0.0018060608999803,-162.64027404785156,290.0416259765625,0.5097249746322632,0.050000000745058,0.048637256026268,290.7850646972656,297.1499938964844,293.1499938964844,0.0017502673435956,-116.41497039794922,289.9360656738281,0.5097249746322632,0.050000000745058,0.0359233096241951,290.85760498046875,297.1499938964844,293.1499938964844,0.0017914067720994,-161.32080078125,290.0102233886719,0.5097249746322632,0.050000000745058,0.048637256026268,291.6521301269531,297.1499938964844,293.1499938964844,0.001242580357939,-530.798583984375,289.2290344238281,0.5097249746322632,0.050000000745058,0.2307141870260238,287.5402526855469,291.1499938964844,263.878173828125,263.2231750488281,279.7706298828125,291.6498107910156,288.01226806640625,1.0,0.1693461537361145,0.8513950705528259,0.8513950705528259,0.9835464358329772,1.0,-0.4921333491802215,0.2109339535236358,0.2811993956565857,0.067852608859539,0.0,0.0,1.0,33.62133026123047,60.0,2412.60888671875,-7390.29052734375,34.92015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0655517578125,307.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,12649.05859375,18000.0,0.0,0.0,0.0508402585983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143852710723877,1.143863558769226,-1.0805820238601882e-05,0.0,5.159639840712771e-05,0.0,0.0,166.40818786621094,0.0,0.0,0.0,0.6339150071144104,4.0,0.0,1.0
360480,291.0189819335937,297.1499938964844,293.1499938964844,0.0017488446319475,-149.5547332763672,289.96514892578125,0.5097249746322632,0.050000000745058,0.0461871139705181,290.9486083984375,297.1499938964844,293.1499938964844,0.0018060608999803,-162.64027404785156,290.0416259765625,0.5097249746322632,0.050000000745058,0.048637256026268,290.7850646972656,297.1499938964844,293.1499938964844,0.0017502673435956,-116.41497039794922,289.9360656738281,0.5097249746322632,0.050000000745058,0.0359233096241951,290.85760498046875,297.1499938964844,293.1499938964844,0.0017914067720994,-161.32080078125,290.0102233886719,0.5097249746322632,0.050000000745058,0.048637256026268,291.6521301269531,297.1499938964844,293.1499938964844,0.001242580357939,-530.798583984375,289.2290344238281,0.5097249746322632,0.050000000745058,0.2307141870260238,287.5402526855469,291.1499938964844,263.878173828125,263.2231750488281,279.7706298828125,291.6498107910156,288.01226806640625,1.0,0.1693461537361145,0.8513950705528259,0.8513950705528259,0.9835464358329772,1.0,-0.4921333491802215,0.2109339535236358,0.2811993956565857,0.067852608859539,0.0,0.0,1.0,33.62133026123047,60.0,2412.60888671875,-7390.29052734375,34.92015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0655517578125,307.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,12649.05859375,18000.0,0.0,0.0,0.0508402585983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143852710723877,1.143863558769226,-1.0805820238601882e-05,0.0,5.159639840712771e-05,0.0,0.0,166.40818786621094,0.0,0.0,0.0,0.6339150071144104,4.0,0.0,1.0
360540,291.0557861328125,297.1499938964844,293.1499938964844,0.0023971085902303,-196.1737823486328,292.2626953125,0.4955766201019287,0.050000000745058,0.0463911667466163,290.97418212890625,297.1499938964844,293.1499938964844,0.0025035152211785,-215.7284698486328,292.4069519042969,0.4955766201019287,0.050000000745058,0.0488521307706832,290.8079833984375,297.1499938964844,293.1499938964844,0.0025201400276273,-160.391357421875,292.414306640625,0.4955766201019287,0.050000000745058,0.0360820181667804,290.8858337402344,297.1499938964844,293.1499938964844,0.0025192673783749,-217.0819549560547,292.4232788085937,0.4955766201019287,0.050000000745058,0.0488521307706832,291.67657470703125,297.1499938964844,293.1499938964844,0.0017102372366935,-699.28125,291.296142578125,0.4955766201019287,0.050000000745058,0.2317334711551666,288.9483642578125,291.1499938964844,263.7758483886719,263.1240539550781,279.67071533203125,291.6721496582031,289.2074890136719,1.0,0.1795142740011215,0.8981280326843262,0.8981280326843262,1.0,1.0,-0.4943076968193054,0.2130225002765655,0.2812851965427398,0.0690796747803688,0.0,0.0,1.0,39.07477569580078,60.0,1857.5162353515625,-7106.435546875,39.71904373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3502197265625,306.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,16378.4072265625,19080.0,0.0,0.0,0.0880346298217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016643524169922,1.3016784191131592,-1.3992772437632084e-05,0.0,8.934395737014711e-05,0.0,0.0,245.2180328369141,0.0,0.0,0.0,0.7283209562301636,4.0,0.0,1.0
360600,291.0557861328125,297.1499938964844,293.1499938964844,0.0023971085902303,-196.1737823486328,292.2626953125,0.4955766201019287,0.050000000745058,0.0463911667466163,290.97418212890625,297.1499938964844,293.1499938964844,0.0025035152211785,-215.7284698486328,292.4069519042969,0.4955766201019287,0.050000000745058,0.0488521307706832,290.8079833984375,297.1499938964844,293.1499938964844,0.0025201400276273,-160.391357421875,292.414306640625,0.4955766201019287,0.050000000745058,0.0360820181667804,290.8858337402344,297.1499938964844,293.1499938964844,0.0025192673783749,-217.0819549560547,292.4232788085937,0.4955766201019287,0.050000000745058,0.0488521307706832,291.67657470703125,297.1499938964844,293.1499938964844,0.0017102372366935,-699.28125,291.296142578125,0.4955766201019287,0.050000000745058,0.2317334711551666,288.9483642578125,291.1499938964844,263.7758483886719,263.1240539550781,279.67071533203125,291.6721496582031,289.2074890136719,1.0,0.1795142740011215,0.8981280326843262,0.8981280326843262,1.0,1.0,-0.4943076968193054,0.2130225002765655,0.2812851965427398,0.0690796747803688,0.0,0.0,1.0,39.07477569580078,60.0,1857.5162353515625,-7106.435546875,39.71904373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3502197265625,306.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,16378.4072265625,19080.0,0.0,0.0,0.0880346298217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016643524169922,1.3016784191131592,-1.3992772437632084e-05,0.0,8.934395737014711e-05,0.0,0.0,245.2180328369141,0.0,0.0,0.0,0.7283209562301636,4.0,0.0,1.0
360660,291.0990600585937,297.1499938964844,293.1499938964844,0.0029692749958485,-235.2753448486328,293.9085693359375,0.4858739674091339,0.050000000745058,0.0465601608157157,291.00634765625,297.1499938964844,293.1499938964844,0.0031254417262971,-260.6394348144531,294.1159362792969,0.4858739674091339,0.050000000745058,0.0490300916135311,290.8358154296875,297.1499938964844,293.1499938964844,0.0032116679940372,-197.74319458007807,294.2207946777344,0.4858739674091339,0.050000000745058,0.0362134613096714,290.92144775390625,297.1499938964844,293.1499938964844,0.0031652885954827,-263.9176940917969,294.1667175292969,0.4858739674091339,0.050000000745058,0.0490300916135311,291.7076721191406,297.1499938964844,293.1499938964844,0.0021200103219598,-840.1035766601562,292.7455139160156,0.4858739674091339,0.050000000745058,0.2325776517391204,289.8723449707031,291.1499938964844,263.6703491210937,263.02178955078125,279.5905456542969,291.7025451660156,290.07061767578125,1.0,0.1874818503856659,0.9380618333816528,0.9380618333816528,1.0,1.0,-0.4961085021495819,0.214708611369133,0.2813999056816101,0.0698968544602394,0.0,0.0,1.0,43.58982467651367,48.0,1346.718505859375,-6945.251953125,43.72348785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.399658203125,305.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18432.083984375,19080.0,0.0,0.0,0.1228778734803199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808623552322388,1.380878210067749,-1.5747316865599714e-05,0.0,0.0001247054169652,0.0,0.0,292.7568054199219,0.0,0.0,0.0,0.754890501499176,4.0,0.0,1.0
360720,291.0990600585937,297.1499938964844,293.1499938964844,0.0029692749958485,-235.2753448486328,293.9085693359375,0.4858739674091339,0.050000000745058,0.0465601608157157,291.00634765625,297.1499938964844,293.1499938964844,0.0031254417262971,-260.6394348144531,294.1159362792969,0.4858739674091339,0.050000000745058,0.0490300916135311,290.8358154296875,297.1499938964844,293.1499938964844,0.0032116679940372,-197.74319458007807,294.2207946777344,0.4858739674091339,0.050000000745058,0.0362134613096714,290.92144775390625,297.1499938964844,293.1499938964844,0.0031652885954827,-263.9176940917969,294.1667175292969,0.4858739674091339,0.050000000745058,0.0490300916135311,291.7076721191406,297.1499938964844,293.1499938964844,0.0021200103219598,-840.1035766601562,292.7455139160156,0.4858739674091339,0.050000000745058,0.2325776517391204,289.8723449707031,291.1499938964844,263.6703491210937,263.02178955078125,279.5905456542969,291.7025451660156,290.07061767578125,1.0,0.1874818503856659,0.9380618333816528,0.9380618333816528,1.0,1.0,-0.4961085021495819,0.214708611369133,0.2813999056816101,0.0698968544602394,0.0,0.0,1.0,43.58982467651367,48.0,1346.718505859375,-6945.251953125,43.72348785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.399658203125,305.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18432.083984375,19080.0,0.0,0.0,0.1228778734803199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808623552322388,1.380878210067749,-1.5747316865599714e-05,0.0,0.0001247054169652,0.0,0.0,292.7568054199219,0.0,0.0,0.0,0.754890501499176,4.0,0.0,1.0
360780,291.1432800292969,297.1499938964844,293.1499938964844,0.0034687495790421,-267.3486022949219,295.2197265625,0.4835695624351501,0.050000000745058,0.0466026216745376,291.0402526855469,297.1499938964844,293.1499938964844,0.0036745541729032,-297.7704162597656,295.4847717285156,0.4835695624351501,0.050000000745058,0.0490748062729835,290.86407470703125,297.1499938964844,293.1499938964844,0.0038309153169393,-228.96148681640625,295.6772155761719,0.4835695624351501,0.050000000745058,0.0362464860081672,290.9598999023437,297.1499938964844,293.1499938964844,0.0037334722001105,-302.3890991210937,295.5591735839844,0.4835695624351501,0.050000000745058,0.0490748062729835,291.740478515625,297.1499938964844,293.1499938964844,0.0024690178688615,-953.780029296875,293.8895263671875,0.4835695624351501,0.050000000745058,0.2327897548675537,290.5948791503906,291.1499938964844,263.5619812011719,262.9166564941406,279.5221862792969,291.7352600097656,290.7525939941406,1.0,0.1889322996139526,0.9718021154403688,0.9718021154403688,1.0,1.0,-0.4965612292289734,0.2155976295471191,0.2809635996818542,0.070068635046482,0.0,0.0,1.0,44.7193489074707,36.0,988.8995971679688,-6899.859375,44.72985458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09893798828125,304.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18899.80078125,19080.0,0.0,0.0,0.1536829024553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982725143432615,1.398288607597351,-1.614690881979186e-05,0.0,0.0001559686061227,0.0,0.0,303.970458984375,0.0,0.0,0.0,0.7636256814002991,4.0,0.0,1.0
360840,291.1432800292969,297.1499938964844,293.1499938964844,0.0034687495790421,-267.3486022949219,295.2197265625,0.4835695624351501,0.050000000745058,0.0466026216745376,291.0402526855469,297.1499938964844,293.1499938964844,0.0036745541729032,-297.7704162597656,295.4847717285156,0.4835695624351501,0.050000000745058,0.0490748062729835,290.86407470703125,297.1499938964844,293.1499938964844,0.0038309153169393,-228.96148681640625,295.6772155761719,0.4835695624351501,0.050000000745058,0.0362464860081672,290.9598999023437,297.1499938964844,293.1499938964844,0.0037334722001105,-302.3890991210937,295.5591735839844,0.4835695624351501,0.050000000745058,0.0490748062729835,291.740478515625,297.1499938964844,293.1499938964844,0.0024690178688615,-953.780029296875,293.8895263671875,0.4835695624351501,0.050000000745058,0.2327897548675537,290.5948791503906,291.1499938964844,263.5619812011719,262.9166564941406,279.5221862792969,291.7352600097656,290.7525939941406,1.0,0.1889322996139526,0.9718021154403688,0.9718021154403688,1.0,1.0,-0.4965612292289734,0.2155976295471191,0.2809635996818542,0.070068635046482,0.0,0.0,1.0,44.7193489074707,36.0,988.8995971679688,-6899.859375,44.72985458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09893798828125,304.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18899.80078125,19080.0,0.0,0.0,0.1536829024553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982725143432615,1.398288607597351,-1.614690881979186e-05,0.0,0.0001559686061227,0.0,0.0,303.970458984375,0.0,0.0,0.0,0.7636256814002991,4.0,0.0,1.0
360900,291.16436767578125,297.1499938964844,293.1499938964844,0.0036974295508116,-281.3662414550781,295.7869567871094,0.4847729504108429,0.050000000745058,0.0465803891420364,291.0570678710937,297.1499938964844,293.1499938964844,0.0039274268783628,-314.0170288085937,296.0777587890625,0.4847729504108429,0.050000000745058,0.0490513928234577,290.8776550292969,297.1499938964844,293.1499938964844,0.0041199508123099,-242.74891662597656,296.3115234375,0.4847729504108429,0.050000000745058,0.0362291932106018,290.97882080078125,297.1499938964844,293.1499938964844,0.0039954744279384,-319.2145690917969,296.1622314453125,0.4847729504108429,0.050000000745058,0.0490513928234577,291.7566833496094,297.1499938964844,293.1499938964844,0.0026248455978929,-1002.7074584960938,294.3798828125,0.4847729504108429,0.050000000745058,0.2326786965131759,290.9017028808594,291.1499938964844,263.5068359375,262.86309814453125,279.49005126953125,291.75152587890625,291.04522705078125,1.0,0.1877427101135254,0.9863911867141724,0.9863911867141724,1.0,1.0,-0.4963244199752807,0.2157973200082779,0.2805270850658417,0.0699495896697044,0.0,0.0,1.0,44.12113571166992,36.0,865.15576171875,-6921.07373046875,44.196868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1500244140625,304.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18985.36328125,20160.0,0.0,0.0,0.1672412902116775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401434063911438,1.401450276374817,-1.6220008546952158e-05,0.0,0.0001697286497801,0.0,0.0,306.0369873046875,0.0,0.0,0.0,0.7802116870880127,4.0,0.0,1.0
360960,291.1845703125,297.1499938964844,293.1499938964844,0.0039153881371021,-294.2964782714844,296.3100891113281,0.4872654974460602,0.050000000745058,0.0465348176658153,291.0735778808594,297.1499938964844,293.1499938964844,0.0041691027581691,-328.9862365722656,296.6246337890625,0.4872654974460602,0.050000000745058,0.0490034073591232,290.8907165527344,297.1499938964844,293.1499938964844,0.0043988488614559,-255.52931213378903,296.8984375,0.4872654974460602,0.050000000745058,0.0361937470734119,290.9971008300781,297.1499938964844,293.1499938964844,0.0042465738952159,-334.74493408203125,296.71875,0.4872654974460602,0.050000000745058,0.0490034073591232,291.77252197265625,297.1499938964844,293.1499938964844,0.0027708392590284,-1047.440673828125,294.8298645019531,0.4872654974460602,0.050000000745058,0.2324510514736175,291.1827392578125,291.1499938964844,263.4510498046875,262.8089294433594,279.45867919921875,291.7674865722656,291.31646728515625,1.0,0.1854650676250457,0.9974612593650818,0.9974612593650818,1.0,1.0,-0.4958388805389404,0.2158576250076294,0.279981255531311,0.0697057843208313,0.0,0.0,0.986032485961914,42.89836120605469,25.0,777.2432861328125,-6979.140625,43.10884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.310546875,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,19816.095703125,20160.0,0.0,0.0,0.1794918328523636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292666912078855,1.4292834997177124,-1.6886302546481602e-05,0.0,0.0001821613841457,0.0,0.0,324.83795166015625,0.0,0.0,0.0,0.7806549668312073,4.0,0.0,1.0
361020,291.2220153808594,297.1499938964844,293.1499938964844,0.004322069697082,-317.0767822265625,297.2572326660156,0.4953763782978058,0.050000000745058,0.046394445002079,291.1053161621094,297.1499938964844,293.1499938964844,0.0046221693046391,-355.325439453125,297.6136474609375,0.4953763782978058,0.050000000745058,0.0488555841147899,290.9150695800781,297.1499938964844,293.1499938964844,0.0049301795661449,-278.25408935546875,297.96392822265625,0.4953763782978058,0.050000000745058,0.0360845662653446,291.0314025878906,297.1499938964844,293.1499938964844,0.0047198231332004,-362.1794128417969,297.7265930175781,0.4953763782978058,0.050000000745058,0.0488555841147899,291.8026428222656,297.1499938964844,293.1499938964844,0.0030357895884662,-1125.150390625,295.6415710449219,0.4953763782978058,0.050000000745058,0.2317498475313186,291.6956481933594,291.1499938964844,263.3378295898437,262.6989440917969,279.4073486328125,291.79791259765625,291.8153381347656,1.0,0.1785048991441726,0.997838854789734,0.997838854789734,1.0,1.0,-0.4943431615829468,0.215528979897499,0.2788141667842865,0.068775787949562,0.0,0.0,0.8784252405166626,39.13502883911133,25.0,661.39794921875,-7099.572265625,39.77312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.898681640625,305.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21151.779296875,20160.0,0.0,0.0,0.1998979598283767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368585467338562,1.3686015605926514,-1.615739893168211e-05,0.0,0.0002028710150625,0.0,0.0,293.5630798339844,0.0,0.0,0.0,0.7506414651870728,4.0,0.0,1.0
361080,291.2220153808594,297.1499938964844,293.1499938964844,0.004322069697082,-317.0767822265625,297.2572326660156,0.4953763782978058,0.050000000745058,0.046394445002079,291.1053161621094,297.1499938964844,293.1499938964844,0.0046221693046391,-355.325439453125,297.6136474609375,0.4953763782978058,0.050000000745058,0.0488555841147899,290.9150695800781,297.1499938964844,293.1499938964844,0.0049301795661449,-278.25408935546875,297.96392822265625,0.4953763782978058,0.050000000745058,0.0360845662653446,291.0314025878906,297.1499938964844,293.1499938964844,0.0047198231332004,-362.1794128417969,297.7265930175781,0.4953763782978058,0.050000000745058,0.0488555841147899,291.8026428222656,297.1499938964844,293.1499938964844,0.0030357895884662,-1125.150390625,295.6415710449219,0.4953763782978058,0.050000000745058,0.2317498475313186,291.6956481933594,291.1499938964844,263.3378295898437,262.6989440917969,279.4073486328125,291.79791259765625,291.8153381347656,1.0,0.1785048991441726,0.997838854789734,0.997838854789734,1.0,1.0,-0.4943431615829468,0.215528979897499,0.2788141667842865,0.068775787949562,0.0,0.0,0.8784252405166626,39.13502883911133,25.0,661.39794921875,-7099.572265625,39.77312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.898681640625,305.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21151.779296875,20160.0,0.0,0.0,0.1998979598283767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368585467338562,1.3686015605926514,-1.615739893168211e-05,0.0,0.0002028710150625,0.0,0.0,293.5630798339844,0.0,0.0,0.0,0.7506414651870728,4.0,0.0,1.0
361140,291.2557373046875,297.1499938964844,293.1499938964844,0.0047081871889531,-337.3135986328125,298.0963439941406,0.502661406993866,0.050000000745058,0.0462824441492557,291.1352844238281,297.1499938964844,293.1499938964844,0.0050546168349683,-378.63037109375,298.48834228515625,0.502661406993866,0.050000000745058,0.0487376414239406,290.9372863769531,297.1499938964844,293.1499938964844,0.0054480084218084,-298.5684509277344,298.9111328125,0.502661406993866,0.050000000745058,0.0359974540770053,291.0625,297.1499938964844,293.1499938964844,0.0051754894666373,-386.6133728027344,298.6205444335937,0.502661406993866,0.050000000745058,0.0487376414239406,291.8305053710937,297.1499938964844,293.1499938964844,0.0032780366018414,-1193.037841796875,296.35662841796875,0.502661406993866,0.050000000745058,0.2311903834342956,292.1506042480469,291.1499938964844,263.2226257324219,262.58697509765625,279.3534545898437,291.8261413574219,292.25457763671875,1.0,0.1731228530406952,0.998216450214386,0.998216450214386,1.0,1.0,-0.4931495487689972,0.2153493463993072,0.2778002023696899,0.067857451736927,0.0,0.0,0.7139921188354492,36.12985229492188,25.0,566.4161376953125,-7169.97021484375,37.1235466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75689697265625,306.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,23385.8515625,19080.0,0.0,0.0,0.2146791666746139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224013566970823,1.122414231300354,-1.2938730833411682e-05,0.0,0.0002178720606025,0.0,0.0,183.0047149658203,0.0,0.0,0.0,0.6203233003616333,4.0,0.0,1.0
361200,291.2557373046875,297.1499938964844,293.1499938964844,0.0047081871889531,-337.3135986328125,298.0963439941406,0.502661406993866,0.050000000745058,0.0462824441492557,291.1352844238281,297.1499938964844,293.1499938964844,0.0050546168349683,-378.63037109375,298.48834228515625,0.502661406993866,0.050000000745058,0.0487376414239406,290.9372863769531,297.1499938964844,293.1499938964844,0.0054480084218084,-298.5684509277344,298.9111328125,0.502661406993866,0.050000000745058,0.0359974540770053,291.0625,297.1499938964844,293.1499938964844,0.0051754894666373,-386.6133728027344,298.6205444335937,0.502661406993866,0.050000000745058,0.0487376414239406,291.8305053710937,297.1499938964844,293.1499938964844,0.0032780366018414,-1193.037841796875,296.35662841796875,0.502661406993866,0.050000000745058,0.2311903834342956,292.1506042480469,291.1499938964844,263.2226257324219,262.58697509765625,279.3534545898437,291.8261413574219,292.25457763671875,1.0,0.1731228530406952,0.998216450214386,0.998216450214386,1.0,1.0,-0.4931495487689972,0.2153493463993072,0.2778002023696899,0.067857451736927,0.0,0.0,0.7139921188354492,36.12985229492188,25.0,566.4161376953125,-7169.97021484375,37.1235466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75689697265625,306.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,23385.8515625,19080.0,0.0,0.0,0.2146791666746139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224013566970823,1.122414231300354,-1.2938730833411682e-05,0.0,0.0002178720606025,0.0,0.0,183.0047149658203,0.0,0.0,0.0,0.6203233003616333,4.0,0.0,1.0
361260,291.2860412597656,297.1499938964844,293.1499938964844,0.0050980588421225,-357.5393371582031,298.8279724121094,0.508871853351593,0.050000000745058,0.0461979955434799,291.16363525390625,297.1499938964844,293.1499938964844,0.0054929694160819,-401.74554443359375,299.25164794921875,0.508871853351593,0.050000000745058,0.048648715019226,290.9569396972656,297.1499938964844,293.1499938964844,0.005985917057842,-318.8484802246094,299.7481689453125,0.508871853351593,0.050000000745058,0.0359317734837532,291.0904846191406,297.1499938964844,293.1499938964844,0.0056422250345349,-410.99847412109375,299.4052429199219,0.508871853351593,0.050000000745058,0.048648715019226,291.85601806640625,297.1499938964844,293.1499938964844,0.0035130695905536,-1260.0504150390625,296.96502685546875,0.508871853351593,0.050000000745058,0.230768546462059,292.5071716308594,291.1499938964844,263.105712890625,262.4732971191406,279.2967834472656,291.8520202636719,292.56884765625,1.0,0.168823555111885,0.9986273050308228,0.9986273050308228,1.0,1.0,-0.4922496080398559,0.2153053283691406,0.2769442796707153,0.0669715628027916,0.0,0.0,0.5075086355209351,33.86117935180664,25.0,351.59747314453125,-6872.615234375,35.131683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83575439453125,306.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23548.65625,19080.0,0.0,0.0,0.2233810871839523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400933861732483,0.6401011943817139,-7.813536285539158e-06,0.0,0.0002267033996758,0.0,0.0,54.8618278503418,0.0,0.0,0.0,0.4353675544261932,4.0,0.0,1.0
361320,291.2860412597656,297.1499938964844,293.1499938964844,0.0050980588421225,-357.5393371582031,298.8279724121094,0.508871853351593,0.050000000745058,0.0461979955434799,291.16363525390625,297.1499938964844,293.1499938964844,0.0054929694160819,-401.74554443359375,299.25164794921875,0.508871853351593,0.050000000745058,0.048648715019226,290.9569396972656,297.1499938964844,293.1499938964844,0.005985917057842,-318.8484802246094,299.7481689453125,0.508871853351593,0.050000000745058,0.0359317734837532,291.0904846191406,297.1499938964844,293.1499938964844,0.0056422250345349,-410.99847412109375,299.4052429199219,0.508871853351593,0.050000000745058,0.048648715019226,291.85601806640625,297.1499938964844,293.1499938964844,0.0035130695905536,-1260.0504150390625,296.96502685546875,0.508871853351593,0.050000000745058,0.230768546462059,292.5071716308594,291.1499938964844,263.105712890625,262.4732971191406,279.2967834472656,291.8520202636719,292.56884765625,1.0,0.168823555111885,0.9986273050308228,0.9986273050308228,1.0,1.0,-0.4922496080398559,0.2153053283691406,0.2769442796707153,0.0669715628027916,0.0,0.0,0.5075086355209351,33.86117935180664,25.0,351.59747314453125,-6872.615234375,35.131683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83575439453125,306.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23548.65625,19080.0,0.0,0.0,0.2233810871839523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400933861732483,0.6401011943817139,-7.813536285539158e-06,0.0,0.0002267033996758,0.0,0.0,54.8618278503418,0.0,0.0,0.0,0.4353675544261932,4.0,0.0,1.0
361380,291.31256103515625,297.1499938964844,293.1499938964844,0.0055651441216468,-385.0696716308594,299.4054870605469,0.5142585039138794,0.050000000745058,0.0461321622133255,291.1890869140625,297.1499938964844,293.1499938964844,0.0060226558707654,-433.0544738769531,299.86700439453125,0.5142585039138794,0.050000000745058,0.0485793910920619,290.9731140136719,297.1499938964844,293.1499938964844,0.0066456822678446,-345.7694091796875,300.4485168457031,0.5142585039138794,0.050000000745058,0.0358805730938911,291.1151733398437,297.1499938964844,293.1499938964844,0.0062079620547592,-443.7845153808594,300.045166015625,0.5142585039138794,0.050000000745058,0.0485793910920619,291.8784484863281,297.1499938964844,293.1499938964844,0.0037834977265447,-1351.5853271484375,297.3852844238281,0.5142585039138794,0.050000000745058,0.2304397076368332,292.5964050292969,291.1499938964844,262.9873962402344,262.35821533203125,279.2372436523437,291.875,292.5565490722656,1.0,0.1653826087713241,0.9990381002426147,0.9990381002426147,1.0,1.0,-0.4915480613708496,0.2153537273406982,0.2761943340301513,0.0661050677299499,0.0,0.0,0.3043469488620758,32.0900764465332,25.0,-155.07275390625,-5943.47705078125,33.58171463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1705627441406,305.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21329.619140625,19080.0,0.0,0.0,0.2247136980295181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849959433078766,0.2850013375282287,-5.374155534809688e-06,0.0,0.0002280558255733,0.0,0.0,14.724072456359863,0.0,0.0,0.0,0.3217767179012298,4.0,0.0,1.0
361440,291.31256103515625,297.1499938964844,293.1499938964844,0.0055651441216468,-385.0696716308594,299.4054870605469,0.5142585039138794,0.050000000745058,0.0461321622133255,291.1890869140625,297.1499938964844,293.1499938964844,0.0060226558707654,-433.0544738769531,299.86700439453125,0.5142585039138794,0.050000000745058,0.0485793910920619,290.9731140136719,297.1499938964844,293.1499938964844,0.0066456822678446,-345.7694091796875,300.4485168457031,0.5142585039138794,0.050000000745058,0.0358805730938911,291.1151733398437,297.1499938964844,293.1499938964844,0.0062079620547592,-443.7845153808594,300.045166015625,0.5142585039138794,0.050000000745058,0.0485793910920619,291.8784484863281,297.1499938964844,293.1499938964844,0.0037834977265447,-1351.5853271484375,297.3852844238281,0.5142585039138794,0.050000000745058,0.2304397076368332,292.5964050292969,291.1499938964844,262.9873962402344,262.35821533203125,279.2372436523437,291.875,292.5565490722656,1.0,0.1653826087713241,0.9990381002426147,0.9990381002426147,1.0,1.0,-0.4915480613708496,0.2153537273406982,0.2761943340301513,0.0661050677299499,0.0,0.0,0.3043469488620758,32.0900764465332,25.0,-155.07275390625,-5943.47705078125,33.58171463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1705627441406,305.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21329.619140625,19080.0,0.0,0.0,0.2247136980295181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849959433078766,0.2850013375282287,-5.374155534809688e-06,0.0,0.0002280558255733,0.0,0.0,14.724072456359863,0.0,0.0,0.0,0.3217767179012298,4.0,0.0,1.0
