time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
361500,291.3241271972656,297.1499938964844,293.1499938964844,0.0058653438463807,-404.8557434082031,299.6223449707031,0.5166627168655396,0.050000000745058,0.0461047627031803,291.20025634765625,297.1499938964844,293.1499938964844,0.0063656573183834,-455.4746398925781,300.10943603515625,0.5166627168655396,0.050000000745058,0.0485505349934101,290.9796447753906,297.1499938964844,293.1499938964844,0.0070761982351541,-364.6820373535156,300.7430114746094,0.5166627168655396,0.050000000745058,0.0358592607080936,291.1260986328125,297.1499938964844,293.1499938964844,0.0065743192099034,-467.08990478515625,300.3021850585937,0.5166627168655396,0.050000000745058,0.0485505349934101,291.8881225585937,297.1499938964844,293.1499938964844,0.0039538578130304,-1418.5655517578125,297.4938049316406,0.5166627168655396,0.050000000745058,0.2303028255701065,292.468505859375,291.1499938964844,262.92779541015625,262.3002624511719,279.20623779296875,291.885009765625,292.3653564453125,1.0,0.1639252603054046,0.9992435574531556,0.9992435574531556,1.0,1.0,-0.4912560284137726,0.2154052704572677,0.275850772857666,0.0656776055693626,0.0,0.0,0.2285431921482086,31.351930618286133,25.0,-480.4095458984375,-5403.6787109375,32.937042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9432983398437,304.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20330.509765625,18000.0,0.0,0.0,0.2221821695566177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994531005620956,0.1994580179452896,-4.921870640828274e-06,0.0,0.0002254866703879,0.0,0.0,9.186649322509766,0.0,0.0,0.0,0.2849397361278534,4.0,0.0,1.0
361560,291.3344421386719,297.1499938964844,293.1499938964844,0.0062213554047048,-429.1805419921875,299.8012390136719,0.5188849568367004,0.050000000745058,0.0460804253816604,291.2102355957031,297.1499938964844,293.1499938964844,0.0067753507755696,-482.9920349121094,300.3193054199219,0.5188849568367004,0.050000000745058,0.0485249049961566,290.985107421875,297.1499938964844,293.1499938964844,0.0075959395617246,-387.7273254394531,301.0133056640625,0.5188849568367004,0.050000000745058,0.0358403287827968,291.135986328125,297.1499938964844,293.1499938964844,0.0070125912316143,-495.6067810058594,300.5285949707031,0.5188849568367004,0.050000000745058,0.0485249049961566,291.8965759277344,297.1499938964844,293.1499938964844,0.0041516562923789,-1501.5465087890625,297.5406494140625,0.5188849568367004,0.050000000745058,0.2301812618970871,292.2219543457031,291.1499938964844,262.8679504394531,262.2420349121094,279.17431640625,291.8938903808594,292.0674743652344,1.0,0.1626176387071609,0.9993948340415956,0.9993948340415956,0.9999480843544006,1.0,-0.4909966886043548,0.2154719680547714,0.2755247056484222,0.0652538239955902,0.0,0.0,0.1811370104551315,30.69569969177246,25.0,-769.7788696289062,-4969.85888671875,32.36456680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7735290527344,304.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18774.36328125,18000.0,0.0,0.0,0.2174751907587051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506881117820739,0.1506925970315933,-4.471088232094189e-06,0.0,0.0002207096695201,0.0,0.0,6.232125759124756,0.0,0.0,0.0,0.2820463478565216,4.0,0.0,1.0
361620,291.3514709472656,297.1499938964844,293.1499938964844,0.0070563000626862,-484.7216491699219,300.1403503417969,0.5228188037872314,0.050000000745058,0.0460394993424415,291.2269897460937,297.1499938964844,293.1499938964844,0.0077489749528467,-545.6717529296875,300.72967529296875,0.5228188037872314,0.050000000745058,0.048481810837984,290.9930114746094,297.1499938964844,293.1499938964844,0.0088656805455684,-440.076416015625,301.5620422363281,0.5228188037872314,0.050000000745058,0.0358084999024868,291.1530456542969,297.1499938964844,293.1499938964844,0.0080597000196576,-560.4169311523438,300.97528076171875,0.5228188037872314,0.050000000745058,0.048481810837984,291.9101257324219,297.1499938964844,293.1499938964844,0.0045986860059201,-1693.41943359375,297.5732727050781,0.5228188037872314,0.050000000745058,0.2299768328666687,291.5667419433594,291.1499938964844,262.7476806640625,262.125,279.1106872558594,291.9081115722656,291.4161071777344,1.0,0.1603888124227523,0.994148313999176,0.994148313999176,0.9998443126678468,1.0,-0.4905605018138885,0.2155862897634506,0.2749742269515991,0.0643609389662742,0.0,0.0,0.1691400110721588,29.590356826782227,25.0,-887.4320068359375,-4910.16748046875,31.401723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54595947265625,304.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.720703125,18000.0,0.0,0.0,0.2017212957143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277208775281906,0.1277251690626144,-4.2851197576965205e-06,0.0,0.0002047214802587,0.0,0.0,5.038530826568604,0.0,0.0,0.0,0.2749087214469909,4.0,0.0,1.0
361680,291.3514709472656,297.1499938964844,293.1499938964844,0.0070563000626862,-484.7216491699219,300.1403503417969,0.5228188037872314,0.050000000745058,0.0460394993424415,291.2269897460937,297.1499938964844,293.1499938964844,0.0077489749528467,-545.6717529296875,300.72967529296875,0.5228188037872314,0.050000000745058,0.048481810837984,290.9930114746094,297.1499938964844,293.1499938964844,0.0088656805455684,-440.076416015625,301.5620422363281,0.5228188037872314,0.050000000745058,0.0358084999024868,291.1530456542969,297.1499938964844,293.1499938964844,0.0080597000196576,-560.4169311523438,300.97528076171875,0.5228188037872314,0.050000000745058,0.048481810837984,291.9101257324219,297.1499938964844,293.1499938964844,0.0045986860059201,-1693.41943359375,297.5732727050781,0.5228188037872314,0.050000000745058,0.2299768328666687,291.5667419433594,291.1499938964844,262.7476806640625,262.125,279.1106872558594,291.9081115722656,291.4161071777344,1.0,0.1603888124227523,0.994148313999176,0.994148313999176,0.9998443126678468,1.0,-0.4905605018138885,0.2155862897634506,0.2749742269515991,0.0643609389662742,0.0,0.0,0.1691400110721588,29.590356826782227,25.0,-887.4320068359375,-4910.16748046875,31.401723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54595947265625,304.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.720703125,18000.0,0.0,0.0,0.2017212957143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277208775281906,0.1277251690626144,-4.2851197576965205e-06,0.0,0.0002047214802587,0.0,0.0,5.038530826568604,0.0,0.0,0.0,0.2749087214469909,4.0,0.0,1.0
361740,291.36572265625,297.1499938964844,293.1499938964844,0.0079217161983251,-534.5753784179688,300.58642578125,0.5261344313621521,0.050000000745058,0.0460069589316844,291.2408447265625,297.1499938964844,293.1499938964844,0.0087822526693344,-601.9409790039062,301.24224853515625,0.5261344313621521,0.050000000745058,0.0484475418925285,290.9984436035156,297.1499938964844,293.1499938964844,0.0102861309424042,-487.4341735839844,302.2111511230469,0.5261344313621521,0.050000000745058,0.035783190280199,291.1673889160156,297.1499938964844,293.1499938964844,0.0091838929802179,-618.615234375,301.5217590332031,0.5261344313621521,0.050000000745058,0.0484475418925285,291.9210205078125,297.1499938964844,293.1499938964844,0.0050315870903432,-1866.7080078125,297.7365417480469,0.5261344313621521,0.050000000745058,0.229814276099205,291.0972595214844,291.1499938964844,262.6268920898437,262.0074462890625,279.0508117675781,291.9193115234375,291.02410888671875,1.0,0.15858756005764,0.9812040328979492,0.9812040328979492,0.999740481376648,1.0,-0.4902136921882629,0.2156447172164917,0.2745689749717712,0.0633899420499801,0.0,0.0,0.2109018713235855,28.709209442138672,25.0,-551.2396850585938,-5391.48681640625,30.6354923248291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1086730957031,306.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.517578125,18000.0,0.0,0.0,0.1812311559915542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445346772670745,0.1445389539003372,-4.271746547601651e-06,0.0,0.0001839265896705,0.0,0.0,5.707226276397705,0.0,0.0,0.0,0.2767149806022644,4.0,0.0,1.0
361800,291.36572265625,297.1499938964844,293.1499938964844,0.0079217161983251,-534.5753784179688,300.58642578125,0.5261344313621521,0.050000000745058,0.0460069589316844,291.2408447265625,297.1499938964844,293.1499938964844,0.0087822526693344,-601.9409790039062,301.24224853515625,0.5261344313621521,0.050000000745058,0.0484475418925285,290.9984436035156,297.1499938964844,293.1499938964844,0.0102861309424042,-487.4341735839844,302.2111511230469,0.5261344313621521,0.050000000745058,0.035783190280199,291.1673889160156,297.1499938964844,293.1499938964844,0.0091838929802179,-618.615234375,301.5217590332031,0.5261344313621521,0.050000000745058,0.0484475418925285,291.9210205078125,297.1499938964844,293.1499938964844,0.0050315870903432,-1866.7080078125,297.7365417480469,0.5261344313621521,0.050000000745058,0.229814276099205,291.0972595214844,291.1499938964844,262.6268920898437,262.0074462890625,279.0508117675781,291.9193115234375,291.02410888671875,1.0,0.15858756005764,0.9812040328979492,0.9812040328979492,0.999740481376648,1.0,-0.4902136921882629,0.2156447172164917,0.2745689749717712,0.0633899420499801,0.0,0.0,0.2109018713235855,28.709209442138672,25.0,-551.2396850585938,-5391.48681640625,30.6354923248291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1086730957031,306.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.517578125,18000.0,0.0,0.0,0.1812311559915542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445346772670745,0.1445389539003372,-4.271746547601651e-06,0.0,0.0001839265896705,0.0,0.0,5.707226276397705,0.0,0.0,0.0,0.2767149806022644,4.0,0.0,1.0
361860,291.3793640136719,297.1499938964844,293.1499938964844,0.0087477155029773,-572.9006958007812,301.1383361816406,0.5289087295532227,0.050000000745058,0.0459809750318527,291.2535705566406,297.1499938964844,293.1499938964844,0.0097968811169266,-645.3729858398438,301.84893798828125,0.5289087295532227,0.050000000745058,0.0484201796352863,291.0030822753906,297.1499938964844,293.1499938964844,0.0117711685597896,-524.5691528320312,302.93817138671875,0.5289087295532227,0.050000000745058,0.0357629805803298,291.1806030273437,297.1499938964844,293.1499938964844,0.0103030996397137,-663.6309814453125,302.1565856933594,0.5289087295532227,0.050000000745058,0.0484201796352863,291.9314270019531,297.1499938964844,293.1499938964844,0.0054130153730511,-1999.3616943359373,298.0653991699219,0.5289087295532227,0.050000000745058,0.2296844869852066,290.93505859375,291.1499938964844,262.505859375,261.8896484375,278.99542236328125,291.9296875,290.9311828613281,1.0,0.1571288406848907,0.9629254937171936,0.9629254937171936,0.999336838722229,1.0,-0.4899367690086365,0.215646281838417,0.2742905020713806,0.062354240566492,0.0,0.0,0.253524512052536,28.003564834594727,25.0,-133.86070251464844,-5935.8271484375,30.02275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0819396972656,307.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17892.021484375,18000.0,0.0,0.0,0.1614980995655059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719595342874527,0.1719638407230377,-4.31239004683448e-06,0.0,0.0001639000402064,0.0,0.0,6.906638622283936,0.0,0.0,0.0,0.2812061905860901,4.0,0.0,1.0
361920,291.3793640136719,297.1499938964844,293.1499938964844,0.0087477155029773,-572.9006958007812,301.1383361816406,0.5289087295532227,0.050000000745058,0.0459809750318527,291.2535705566406,297.1499938964844,293.1499938964844,0.0097968811169266,-645.3729858398438,301.84893798828125,0.5289087295532227,0.050000000745058,0.0484201796352863,291.0030822753906,297.1499938964844,293.1499938964844,0.0117711685597896,-524.5691528320312,302.93817138671875,0.5289087295532227,0.050000000745058,0.0357629805803298,291.1806030273437,297.1499938964844,293.1499938964844,0.0103030996397137,-663.6309814453125,302.1565856933594,0.5289087295532227,0.050000000745058,0.0484201796352863,291.9314270019531,297.1499938964844,293.1499938964844,0.0054130153730511,-1999.3616943359373,298.0653991699219,0.5289087295532227,0.050000000745058,0.2296844869852066,290.93505859375,291.1499938964844,262.505859375,261.8896484375,278.99542236328125,291.9296875,290.9311828613281,1.0,0.1571288406848907,0.9629254937171936,0.9629254937171936,0.999336838722229,1.0,-0.4899367690086365,0.215646281838417,0.2742905020713806,0.062354240566492,0.0,0.0,0.253524512052536,28.003564834594727,25.0,-133.86070251464844,-5935.8271484375,30.02275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0819396972656,307.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17892.021484375,18000.0,0.0,0.0,0.1614980995655059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719595342874527,0.1719638407230377,-4.31239004683448e-06,0.0,0.0001639000402064,0.0,0.0,6.906638622283936,0.0,0.0,0.0,0.2812061905860901,4.0,0.0,1.0
361980,291.3905029296875,297.1499938964844,293.1499938964844,0.0093835294246673,-596.6841430664062,301.6162109375,0.5307889580726624,0.050000000745058,0.0459639653563499,291.2636108398437,297.1499938964844,293.1499938964844,0.0105992658063769,-672.491455078125,302.3634033203125,0.5307889580726624,0.050000000745058,0.0484022684395313,291.0069580078125,297.1499938964844,293.1499938964844,0.0130171775817871,-548.1791381835938,303.5373840332031,0.5307889580726624,0.050000000745058,0.03574975207448,291.1910095214844,297.1499938964844,293.1499938964844,0.0111996904015541,-691.81640625,302.6898803710937,0.5307889580726624,0.050000000745058,0.0484022684395313,291.9400939941406,297.1499938964844,293.1499938964844,0.0056855091825127,-2080.795166015625,298.4023742675781,0.5307889580726624,0.050000000745058,0.2295995205640792,290.96954345703125,291.1499938964844,262.4090576171875,261.7954406738281,278.9559936523437,291.9382629394531,290.9955444335937,1.0,0.1561628133058548,0.9450041651725768,0.9450041651725768,0.9990139603614808,1.0,-0.4897554814815521,0.2155836522579193,0.2741718292236328,0.0614652410149574,0.0,0.0,0.2709067463874817,27.54013442993164,25.0,93.17306518554688,-6203.76220703125,29.620805740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4295349121094,308.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.533203125,18000.0,0.0,0.0,0.1479970067739486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187869593501091,0.1878739446401596,-4.3507429836608935e-06,0.0,0.0001501981460023,0.0,0.0,7.649899959564209,0.0,0.0,0.0,0.2841891348361969,4.0,0.0,1.0
362040,291.3933410644531,297.1499938964844,293.1499938964844,0.0095429625362157,-602.0665893554688,301.7367858886719,0.5312166810035706,0.050000000745058,0.0459601618349552,291.26611328125,297.1499938964844,293.1499938964844,0.0108033334836363,-678.6456909179688,302.4925537109375,0.5312166810035706,0.050000000745058,0.0483982637524604,291.0079650878906,297.1499938964844,293.1499938964844,0.0133438548073172,-553.5731201171875,303.6866455078125,0.5312166810035706,0.050000000745058,0.0357467904686927,291.193603515625,297.1499938964844,293.1499938964844,0.0114292399957776,-698.2189331054688,302.82342529296875,0.5312166810035706,0.050000000745058,0.0483982637524604,291.9423522949219,297.1499938964844,293.1499938964844,0.0057510356418788,-2099.07421875,298.4910583496094,0.5312166810035706,0.050000000745058,0.2295805215835571,290.9906921386719,291.1499938964844,262.3848876953125,261.7718811035156,278.94696044921875,291.94049072265625,291.0198974609375,1.0,0.1559454351663589,0.9401296377182008,0.9401296377182008,0.9989332556724548,1.0,-0.4897149205207824,0.2155568152666092,0.2741581201553345,0.0612331479787826,0.0,0.0,0.2726259529590606,27.4362735748291,25.0,127.31624603271484,-6239.54345703125,29.530776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4696044921875,308.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.931640625,18000.0,0.0,0.0,0.1449553370475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901456117630005,0.1901499778032302,-4.358410023996839e-06,0.0,0.000147111233673,0.0,0.0,7.76173210144043,0.0,0.0,0.0,0.284662127494812,4.0,0.0,1.0
362100,291.4005126953125,297.1499938964844,293.1499938964844,0.0099498564377427,-615.1170654296875,302.03662109375,0.5322175025939941,0.050000000745058,0.045951347798109,291.2724609375,297.1499938964844,293.1499938964844,0.0113297179341316,-693.6008911132812,302.8133239746094,0.5322175025939941,0.050000000745058,0.0483889803290367,291.01055908203125,297.1499938964844,293.1499938964844,0.0142065249383449,-566.7431640625,304.0570068359375,0.5322175025939941,0.050000000745058,0.0357399359345436,291.2001342773437,297.1499938964844,293.1499938964844,0.0120244389399886,-713.7908325195312,303.1548767089844,0.5322175025939941,0.050000000745058,0.0483889803290367,291.94805908203125,297.1499938964844,293.1499938964844,0.0059137474745512,-2143.2490234375,298.713623046875,0.5322175025939941,0.050000000745058,0.2295365035533905,291.05108642578125,291.1499938964844,262.32452392578125,261.713134765625,278.9259948730469,291.9461364746094,291.0820007324219,1.0,0.1554399281740188,0.9273476600646972,0.9273476600646972,0.9987314343452454,1.0,-0.4896209836006164,0.2154668271541595,0.2741541862487793,0.0606334470212459,0.0,0.0,0.2732033729553222,27.19535255432129,25.0,174.04849243164062,-6279.8837890625,29.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5074157714844,308.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.55859375,18000.0,0.0,0.0,0.1378873288631439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928054094314575,0.1928097903728485,-4.371978320705239e-06,0.0,0.0001399380998918,0.0,0.0,7.901150703430176,0.0,0.0,0.0,0.2853030264377594,4.0,0.0,1.0
362160,291.40777587890625,297.1499938964844,293.1499938964844,0.0103744929656386,-627.9993896484375,302.33172607421875,0.5345508456230164,0.050000000745058,0.0459312610328197,291.27886962890625,297.1499938964844,293.1499938964844,0.011887202039361,-708.385498046875,303.1294860839844,0.5345508456230164,0.050000000745058,0.048367828130722,291.01531982421875,297.1499938964844,293.1499938964844,0.0187958143651485,-658.3733520507812,304.1296081542969,0.5708128213882446,0.0704575181007385,0.0418749786913394,291.2066955566406,297.1499938964844,293.1499938964844,0.0126593047752976,-729.189697265625,303.4816589355469,0.5345508456230164,0.050000000745058,0.048367828130722,291.95391845703125,297.1499938964844,293.1499938964844,0.0060763866640627,-2186.59228515625,298.9319763183594,0.5345508456230164,0.050000000745058,0.2294361591339111,291.1096496582031,291.1499938964844,262.2642517089844,261.65447998046875,278.9184875488281,291.95196533203125,291.13525390625,1.0,0.155065581202507,0.9150334596633912,0.9150334596633912,0.9985274076461792,1.0,-0.4967822134494781,0.2182077318429947,0.2785744667053222,0.0618044435977935,0.0,0.0,0.2699872851371765,26.713855743408203,28.0,170.09909057617188,-6305.85498046875,29.54361915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4740295410156,308.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1315293163061142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919470280408859,0.1919514089822769,-4.377281584311277e-06,0.0,0.000133485533297,0.0,0.0,7.872899055480957,0.0,0.0,0.0,0.2852789163589477,4.0,0.0,1.0
362220,291.4227294921875,297.1499938964844,293.1499938964844,0.0113611361011862,-657.4171142578125,302.9012145996094,0.5405755639076233,0.050000000745058,0.045882124453783,291.2920837402344,297.1499938964844,293.1499938964844,0.0132130999118089,-742.14794921875,303.74578857421875,0.5405755639076233,0.050000000745058,0.0483160838484764,291.0776062011719,297.1499938964844,293.1499938964844,0.0532685816287994,-1129.986328125,304.07940673828125,0.697951078414917,0.1120379865169525,0.0722401216626167,291.22021484375,297.1499938964844,293.1499938964844,0.014185938052833,-764.3161010742188,304.1210021972656,0.5405755639076233,0.050000000745058,0.0483160838484764,291.9681091308594,297.1499938964844,293.1499938964844,0.0064230770803987,-2283.31884765625,299.3247985839844,0.5405755639076233,0.050000000745058,0.229190707206726,291.1495361328125,291.1499938964844,262.1442565917969,261.53765869140625,278.9748229980469,291.9656677246094,291.1355285644531,1.0,0.1562318503856659,0.9004246592521667,0.9004246592521667,0.9981194734573364,1.0,-0.5327453017234802,0.2321950048208236,0.3005502820014953,0.0700644701719284,0.0,0.0,0.2655302882194519,25.70285415649414,25.0,-3.169506311416626,-6397.2626953125,31.88552474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2220153808594,308.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1211793348193168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871996372938156,0.1872040182352066,-4.371265276859049e-06,0.0,0.0001229816116392,0.0,0.0,7.655737400054932,0.0,0.0,0.0,0.2845237255096435,4.0,0.0,1.0
362280,291.4227294921875,297.1499938964844,293.1499938964844,0.0113611361011862,-657.4171142578125,302.9012145996094,0.5405755639076233,0.050000000745058,0.045882124453783,291.2920837402344,297.1499938964844,293.1499938964844,0.0132130999118089,-742.14794921875,303.74578857421875,0.5405755639076233,0.050000000745058,0.0483160838484764,291.0776062011719,297.1499938964844,293.1499938964844,0.0532685816287994,-1129.986328125,304.07940673828125,0.697951078414917,0.1120379865169525,0.0722401216626167,291.22021484375,297.1499938964844,293.1499938964844,0.014185938052833,-764.3161010742188,304.1210021972656,0.5405755639076233,0.050000000745058,0.0483160838484764,291.9681091308594,297.1499938964844,293.1499938964844,0.0064230770803987,-2283.31884765625,299.3247985839844,0.5405755639076233,0.050000000745058,0.229190707206726,291.1495361328125,291.1499938964844,262.1442565917969,261.53765869140625,278.9748229980469,291.9656677246094,291.1355285644531,1.0,0.1562318503856659,0.9004246592521667,0.9004246592521667,0.9981194734573364,1.0,-0.5327453017234802,0.2321950048208236,0.3005502820014953,0.0700644701719284,0.0,0.0,0.2655302882194519,25.70285415649414,25.0,-3.169506311416626,-6397.2626953125,31.88552474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2220153808594,308.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1211793348193168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871996372938156,0.1872040182352066,-4.371265276859049e-06,0.0,0.0001229816116392,0.0,0.0,7.655737400054932,0.0,0.0,0.0,0.2845237255096435,4.0,0.0,1.0
362340,291.4393920898437,297.1499938964844,293.1499938964844,0.0126014705747365,-693.2462768554688,303.4479064941406,0.5578564405441284,0.050000000745058,0.0457596220076084,291.3077087402344,297.1499938964844,293.1499938964844,0.0171116888523101,-850.6618041992188,304.13677978515625,0.5825498104095459,0.0650486201047897,0.0536026991903781,291.1714172363281,297.1499938964844,293.1499938964844,0.0815677642822265,-1524.7711181640625,304.0563659667969,0.7878034710884094,0.1455618143081665,0.0966434553265571,291.2558898925781,297.1499938964844,293.1499938964844,0.0355934128165245,-1223.2117919921875,304.1058959960937,0.6602658629417419,0.0903960987925529,0.0772614926099777,291.9875793457031,297.1499938964844,293.1499938964844,0.0068052308633923,-2398.373046875,299.63970947265625,0.5578564405441284,0.050000000745058,0.2285787910223007,291.0277404785156,291.1499938964844,262.02520751953125,261.4217834472656,279.064208984375,291.9846496582031,290.9869689941406,1.0,0.1570548415184021,0.8955819010734558,0.8955819010734558,0.9977115392684937,1.0,-0.6022161841392517,0.2597129940986633,0.3425031900405884,0.0871401876211166,0.0,0.0,0.2884535193443298,23.044246673583984,28.0,-199.7445678710937,-6807.580078125,36.01495742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7355041503906,307.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.9296875,18000.0,0.0,0.0,0.1146386340260505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976179331541061,0.1976223140954971,-4.377171080705011e-06,0.0,0.0001163436390925,0.0,0.0,8.121153831481934,0.0,0.0,0.0,0.2862635254859924,4.0,0.0,1.0
362400,291.4393920898437,297.1499938964844,293.1499938964844,0.0126014705747365,-693.2462768554688,303.4479064941406,0.5578564405441284,0.050000000745058,0.0457596220076084,291.3077087402344,297.1499938964844,293.1499938964844,0.0171116888523101,-850.6618041992188,304.13677978515625,0.5825498104095459,0.0650486201047897,0.0536026991903781,291.1714172363281,297.1499938964844,293.1499938964844,0.0815677642822265,-1524.7711181640625,304.0563659667969,0.7878034710884094,0.1455618143081665,0.0966434553265571,291.2558898925781,297.1499938964844,293.1499938964844,0.0355934128165245,-1223.2117919921875,304.1058959960937,0.6602658629417419,0.0903960987925529,0.0772614926099777,291.9875793457031,297.1499938964844,293.1499938964844,0.0068052308633923,-2398.373046875,299.63970947265625,0.5578564405441284,0.050000000745058,0.2285787910223007,291.0277404785156,291.1499938964844,262.02520751953125,261.4217834472656,279.064208984375,291.9846496582031,290.9869689941406,1.0,0.1570548415184021,0.8955819010734558,0.8955819010734558,0.9977115392684937,1.0,-0.6022161841392517,0.2597129940986633,0.3425031900405884,0.0871401876211166,0.0,0.0,0.2884535193443298,23.044246673583984,28.0,-199.7445678710937,-6807.580078125,36.01495742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7355041503906,307.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.9296875,18000.0,0.0,0.0,0.1146386340260505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976179331541061,0.1976223140954971,-4.377171080705011e-06,0.0,0.0001163436390925,0.0,0.0,8.121153831481934,0.0,0.0,0.0,0.2862635254859924,4.0,0.0,1.0
362460,291.4591369628906,297.1499938964844,293.1499938964844,0.0141958519816398,-735.6469116210938,303.9880065917969,0.5850803256034851,0.050000000745058,0.0456046648323535,291.3652648925781,297.1499938964844,293.1499938964844,0.0484207607805728,-1435.876953125,304.0884704589844,0.7200830578804016,0.1001704558730125,0.087821714580059,291.2765808105469,297.1499938964844,293.1499938964844,0.1064158454537391,-1889.1802978515625,304.0463562011719,0.8730917572975159,0.1743808537721634,0.1173887848854065,291.3376770019531,297.1499938964844,293.1499938964844,0.0652971863746643,-1754.719482421875,304.0718994140625,0.7710140943527222,0.1218577399849891,0.1088339388370513,292.0149841308594,297.1499938964844,293.1499938964844,0.0072230589576065,-2530.41015625,299.8858337402344,0.5850803256034851,0.050000000745058,0.2278047353029251,290.7615051269531,291.1499938964844,261.9073486328125,261.3070983886719,279.1557006835937,292.0115661621094,290.7133483886719,1.0,0.1610897481441497,0.9014972448349,0.9014972448349,0.997822642326355,1.0,-0.7049552202224731,0.3012405931949615,0.4037146270275116,0.113628476858139,0.0,0.0,0.3568107485771179,19.88446807861328,25.0,-330.14801025390625,-7766.58837890625,43.74021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.891357421875,307.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17742.744140625,18000.0,0.0,0.0,0.1142826527357101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431777268648147,0.2431821674108505,-4.442909357749159e-06,0.0,0.0001159823659691,0.0,0.0,10.315728187561035,0.0,0.0,0.0,0.2949500977993011,4.0,0.0,1.0
362520,291.4591369628906,297.1499938964844,293.1499938964844,0.0141958519816398,-735.6469116210938,303.9880065917969,0.5850803256034851,0.050000000745058,0.0456046648323535,291.3652648925781,297.1499938964844,293.1499938964844,0.0484207607805728,-1435.876953125,304.0884704589844,0.7200830578804016,0.1001704558730125,0.087821714580059,291.2765808105469,297.1499938964844,293.1499938964844,0.1064158454537391,-1889.1802978515625,304.0463562011719,0.8730917572975159,0.1743808537721634,0.1173887848854065,291.3376770019531,297.1499938964844,293.1499938964844,0.0652971863746643,-1754.719482421875,304.0718994140625,0.7710140943527222,0.1218577399849891,0.1088339388370513,292.0149841308594,297.1499938964844,293.1499938964844,0.0072230589576065,-2530.41015625,299.8858337402344,0.5850803256034851,0.050000000745058,0.2278047353029251,290.7615051269531,291.1499938964844,261.9073486328125,261.3070983886719,279.1557006835937,292.0115661621094,290.7133483886719,1.0,0.1610897481441497,0.9014972448349,0.9014972448349,0.997822642326355,1.0,-0.7049552202224731,0.3012405931949615,0.4037146270275116,0.113628476858139,0.0,0.0,0.3568107485771179,19.88446807861328,25.0,-330.14801025390625,-7766.58837890625,43.74021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.891357421875,307.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17742.744140625,18000.0,0.0,0.0,0.1142826527357101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431777268648147,0.2431821674108505,-4.442909357749159e-06,0.0,0.0001159823659691,0.0,0.0,10.315728187561035,0.0,0.0,0.0,0.2949500977993011,4.0,0.0,1.0
362580,291.49462890625,297.1499938964844,293.1499938964844,0.0253244023770093,-988.8880615234376,304.1250915527344,0.6851750016212463,0.0747875645756721,0.0604340992867946,291.45587158203125,297.1499938964844,293.1499938964844,0.071249783039093,-1869.19970703125,304.071044921875,0.8320344686508179,0.1270516216754913,0.1145723089575767,291.3843994140625,297.1499938964844,293.1499938964844,0.1291746348142624,-2209.4501953125,304.0431823730469,0.9794608950614928,0.1999963074922561,0.1357009261846542,291.4314270019531,297.1499938964844,293.1499938964844,0.0881785973906517,-2200.35546875,304.0602111816406,0.8775566220283508,0.1487759947776794,0.134974867105484,292.0513916015625,297.1499938964844,293.1499938964844,0.0075887427665293,-2634.684326171875,300.1358337402344,0.6229501962661743,0.050000000745058,0.2269553542137146,290.58599853515625,291.1499938964844,261.791015625,261.19390869140625,279.18231201171875,292.0476379394531,290.5743408203125,1.0,0.1651904433965683,0.9062889218330384,0.9062889218330384,0.9979336857795716,1.0,-0.8071802854537964,0.3435246646404266,0.4636556208133697,0.1401581913232803,0.0,0.0,0.4462268054485321,16.400802612304688,43.0,-186.9977264404297,-9058.6064453125,52.37677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60791015625,307.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17423.84765625,18000.0,0.0,0.0,0.1225811243057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361775279045105,0.336182177066803,-4.665682808990823e-06,0.0,0.0001244042650796,0.0,0.0,15.59764289855957,0.0,0.0,0.0,0.3167628347873688,4.0,0.0,1.0
362640,291.49462890625,297.1499938964844,293.1499938964844,0.0253244023770093,-988.8880615234376,304.1250915527344,0.6851750016212463,0.0747875645756721,0.0604340992867946,291.45587158203125,297.1499938964844,293.1499938964844,0.071249783039093,-1869.19970703125,304.071044921875,0.8320344686508179,0.1270516216754913,0.1145723089575767,291.3843994140625,297.1499938964844,293.1499938964844,0.1291746348142624,-2209.4501953125,304.0431823730469,0.9794608950614928,0.1999963074922561,0.1357009261846542,291.4314270019531,297.1499938964844,293.1499938964844,0.0881785973906517,-2200.35546875,304.0602111816406,0.8775566220283508,0.1487759947776794,0.134974867105484,292.0513916015625,297.1499938964844,293.1499938964844,0.0075887427665293,-2634.684326171875,300.1358337402344,0.6229501962661743,0.050000000745058,0.2269553542137146,290.58599853515625,291.1499938964844,261.791015625,261.19390869140625,279.18231201171875,292.0476379394531,290.5743408203125,1.0,0.1651904433965683,0.9062889218330384,0.9062889218330384,0.9979336857795716,1.0,-0.8071802854537964,0.3435246646404266,0.4636556208133697,0.1401581913232803,0.0,0.0,0.4462268054485321,16.400802612304688,43.0,-186.9977264404297,-9058.6064453125,52.37677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60791015625,307.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17423.84765625,18000.0,0.0,0.0,0.1225811243057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361775279045105,0.336182177066803,-4.665682808990823e-06,0.0,0.0001244042650796,0.0,0.0,15.59764289855957,0.0,0.0,0.0,0.3167628347873688,4.0,0.0,1.0
362700,291.5352478027344,297.1499938964844,293.1499938964844,0.037907425314188,-1205.4365234375,304.1068420410156,0.7344704270362854,0.0877919048070907,0.073509007692337,291.50396728515625,297.1499938964844,293.1499938964844,0.0813382640480995,-2065.373046875,304.0671081542969,0.8615535497665405,0.1390647143125534,0.1262934505939483,291.4315185546875,297.1499938964844,293.1499938964844,0.124265432357788,-2136.432373046875,304.0724792480469,0.9709321856498718,0.2130855023860931,0.1304190456867218,291.478759765625,297.1499938964844,293.1499938964844,0.0984065532684326,-2403.053955078125,304.0579528808594,0.907396137714386,0.1612549126148224,0.1470394283533096,292.0726928710937,297.1499938964844,293.1499938964844,0.0077591501176357,-2678.809814453125,300.2643127441406,0.6251859664916992,0.050000000745058,0.2269090563058853,290.54852294921875,291.1499938964844,261.7335205078125,261.1379699707031,279.1812438964844,292.06884765625,290.5402526855469,1.0,0.170589342713356,0.9078445434570312,0.9078445434570312,0.9979892373085022,1.0,-0.8452731370925903,0.3594910502433777,0.4857820868492126,0.1501826792955398,0.0,0.0,0.4901100099086761,16.571369171142578,43.0,-127.77766418457033,-9587.4892578125,58.09439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83758544921875,306.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17255.076171875,18000.0,0.0,0.0,0.1301307380199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392549067735672,0.3925539255142212,-4.859140972257592e-06,0.0,0.0001320661540376,0.0,0.0,19.48727798461914,0.0,0.0,0.0,0.3328143060207367,4.0,0.0,1.0
362760,291.5830078125,297.1499938964844,293.1499938964844,0.0486682839691638,-1382.31396484375,304.09521484375,0.7621325850486755,0.0988712236285209,0.0843012779951095,291.5522155761719,297.1499938964844,293.1499938964844,0.0905815660953521,-2247.825439453125,304.0653991699219,0.87999027967453,0.1504429578781128,0.1373724341392517,291.4618835449219,297.1499938964844,293.1499938964844,0.1266341209411621,-2176.68603515625,304.0819702148437,0.971325695514679,0.2288898378610611,0.1333596110343933,291.5258483886719,297.1499938964844,293.1499938964844,0.1081832647323608,-2593.460205078125,304.05694580078125,0.9264498353004456,0.1731783598661422,0.1585938334465026,292.0953369140625,297.1499938964844,293.1499938964844,0.0079212505370378,-2717.7109375,300.3925476074219,0.6211146116256714,0.050000000745058,0.2269910424947738,290.53533935546875,291.1499938964844,261.676513671875,261.0824890136719,279.1726989746094,292.09149169921875,290.5354919433594,1.0,0.1778117716312408,0.908320128917694,0.908320128917694,0.9983913898468018,1.0,-0.8876460790634155,0.3774029612541199,0.5102431178092957,0.1611939221620559,0.0,0.0,0.5325925350189209,17.48603057861328,46.0,-64.34337615966797,-10112.4677734375,66.18601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03814697265625,306.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17084.505859375,18000.0,0.0,0.0,0.1395465731620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565569162368774,0.4565620422363281,-5.136610070621828e-06,0.0,0.0001416220329701,0.0,0.0,24.714506149291992,0.0,0.0,0.0,0.3525309860706329,4.0,0.0,1.0
362820,291.6817321777344,297.1499938964844,293.1499938964844,0.0663033351302146,-1685.8907470703125,304.0843811035156,0.8062979578971863,0.1185574978590011,0.1026836410164833,291.6465148925781,297.1499938964844,293.1499938964844,0.1080744266510009,-2590.639892578125,304.0644836425781,0.9139535427093506,0.1718014180660247,0.1580167114734649,291.5336608886719,297.1499938964844,293.1499938964844,0.1364976167678833,-2303.7158203125,304.0881652832031,0.9771244525909424,0.2571353912353515,0.1402691900730133,291.61785888671875,297.1499938964844,293.1499938964844,0.127220869064331,-2954.016845703125,304.0562438964844,0.9606374502182008,0.1956684589385986,0.1802902519702911,292.14312744140625,297.1499938964844,293.1499938964844,0.0082295862957835,-2790.418212890625,300.6307067871094,0.6148721575737,0.050000000745058,0.2271200120449066,290.5108337402344,291.1499938964844,261.5640869140625,260.97314453125,279.1440124511719,292.139404296875,290.5052185058594,1.0,0.1909264326095581,0.9064232110977172,0.9064232110977172,0.9991956949234008,1.0,-0.9701023697853088,0.4127800464630127,0.5573223233222961,0.1821783781051635,0.0,0.0,0.61891108751297,19.146059036254883,64.0,-51.23101806640625,-11025.837890625,83.41067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4354858398437,306.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,16696.958984375,18000.0,0.0,0.0,0.1632472872734069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601950466632843,0.6019564270973206,-5.976342436042614e-06,0.0,0.0001656752428971,0.0,0.0,40.53226852416992,0.0,0.0,0.0,0.4033343493938446,4.0,0.0,1.0
362880,291.6817321777344,297.1499938964844,293.1499938964844,0.0663033351302146,-1685.8907470703125,304.0843811035156,0.8062979578971863,0.1185574978590011,0.1026836410164833,291.6465148925781,297.1499938964844,293.1499938964844,0.1080744266510009,-2590.639892578125,304.0644836425781,0.9139535427093506,0.1718014180660247,0.1580167114734649,291.5336608886719,297.1499938964844,293.1499938964844,0.1364976167678833,-2303.7158203125,304.0881652832031,0.9771244525909424,0.2571353912353515,0.1402691900730133,291.61785888671875,297.1499938964844,293.1499938964844,0.127220869064331,-2954.016845703125,304.0562438964844,0.9606374502182008,0.1956684589385986,0.1802902519702911,292.14312744140625,297.1499938964844,293.1499938964844,0.0082295862957835,-2790.418212890625,300.6307067871094,0.6148721575737,0.050000000745058,0.2271200120449066,290.5108337402344,291.1499938964844,261.5640869140625,260.97314453125,279.1440124511719,292.139404296875,290.5052185058594,1.0,0.1909264326095581,0.9064232110977172,0.9064232110977172,0.9991956949234008,1.0,-0.9701023697853088,0.4127800464630127,0.5573223233222961,0.1821783781051635,0.0,0.0,0.61891108751297,19.146059036254883,64.0,-51.23101806640625,-11025.837890625,83.41067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4354858398437,306.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,16696.958984375,18000.0,0.0,0.0,0.1632472872734069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601950466632843,0.6019564270973206,-5.976342436042614e-06,0.0,0.0001656752428971,0.0,0.0,40.53226852416992,0.0,0.0,0.0,0.4033343493938446,4.0,0.0,1.0
362940,291.7776184082031,297.1499938964844,293.1499938964844,0.0816491544246673,-1967.1409912109373,304.0807800292969,0.815496027469635,0.136314108967781,0.1191450804471969,291.7366638183594,297.1499938964844,293.1499938964844,0.125511884689331,-2922.170166015625,304.0639038085937,0.9141441583633424,0.1916097998619079,0.1772071123123169,291.64404296875,297.1499938964844,293.1499938964844,0.1687453687191009,-2735.384765625,304.053955078125,0.9922809600830078,0.2758635580539703,0.1660214215517044,291.70623779296875,297.1499938964844,293.1499938964844,0.146290585398674,-3304.426513671875,304.0556945800781,0.9580217003822328,0.2165605872869491,0.2005086839199066,292.1937255859375,297.1499938964844,293.1499938964844,0.0085641248151659,-2872.13720703125,300.8315734863281,0.5902931690216064,0.050000000745058,0.227666825056076,290.4349670410156,291.1499938964844,261.4540710449219,260.8661804199219,279.0904541015625,292.19012451171875,290.4213256835937,1.0,0.2109129279851913,0.8980289101600647,0.8980289101600647,1.0,1.0,-1.0687141418457031,0.4560361802577972,0.6126779913902283,0.205864667892456,0.0,0.0,0.7184394598007202,23.290512084960938,82.0,-113.57757568359376,-11992.0458984375,111.61456298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9418029785156,305.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,16116.6884765625,18000.0,0.0,0.0,0.1920750141143798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856572866439819,0.7856646776199341,-7.393071427941322e-06,0.0,0.0001949317229446,0.0,0.0,70.26698303222656,0.0,0.0,0.0,0.4772078692913055,4.0,0.0,1.0
363000,291.7776184082031,297.1499938964844,293.1499938964844,0.0816491544246673,-1967.1409912109373,304.0807800292969,0.815496027469635,0.136314108967781,0.1191450804471969,291.7366638183594,297.1499938964844,293.1499938964844,0.125511884689331,-2922.170166015625,304.0639038085937,0.9141441583633424,0.1916097998619079,0.1772071123123169,291.64404296875,297.1499938964844,293.1499938964844,0.1687453687191009,-2735.384765625,304.053955078125,0.9922809600830078,0.2758635580539703,0.1660214215517044,291.70623779296875,297.1499938964844,293.1499938964844,0.146290585398674,-3304.426513671875,304.0556945800781,0.9580217003822328,0.2165605872869491,0.2005086839199066,292.1937255859375,297.1499938964844,293.1499938964844,0.0085641248151659,-2872.13720703125,300.8315734863281,0.5902931690216064,0.050000000745058,0.227666825056076,290.4349670410156,291.1499938964844,261.4540710449219,260.8661804199219,279.0904541015625,292.19012451171875,290.4213256835937,1.0,0.2109129279851913,0.8980289101600647,0.8980289101600647,1.0,1.0,-1.0687141418457031,0.4560361802577972,0.6126779913902283,0.205864667892456,0.0,0.0,0.7184394598007202,23.290512084960938,82.0,-113.57757568359376,-11992.0458984375,111.61456298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9418029785156,305.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,16116.6884765625,18000.0,0.0,0.0,0.1920750141143798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856572866439819,0.7856646776199341,-7.393071427941322e-06,0.0,0.0001949317229446,0.0,0.0,70.26698303222656,0.0,0.0,0.0,0.4772078692913055,4.0,0.0,1.0
363060,291.8695983886719,297.1499938964844,293.1499938964844,0.0962229594588279,-2242.35546875,304.07958984375,0.7946729063987732,0.1524333953857422,0.1342414915561676,291.82257080078125,297.1499938964844,293.1499938964844,0.1435426920652389,-3256.1240234375,304.0625305175781,0.882773756980896,0.2099948823451995,0.1951736658811569,291.828369140625,297.1499938964844,293.1499938964844,0.2077413201332092,-3234.221923828125,304.0238647460937,0.9818034172058104,0.2767679989337921,0.1943995803594589,291.7909545898437,297.1499938964844,293.1499938964844,0.1660556644201278,-3658.735595703125,304.0541687011719,0.920278549194336,0.2359612882137298,0.2194394618272781,292.2490234375,297.1499938964844,293.1499938964844,0.0089567098766565,-2973.178466796875,300.9835510253906,0.5463132262229919,0.050000000745058,0.2289589345455169,290.2764587402344,291.1499938964844,261.3467102050781,260.7618408203125,279.0219116210937,292.24542236328125,290.2574462890625,1.0,0.2358546108007431,0.8815703988075256,0.8815703988075256,1.0,1.0,-1.1667567491531372,0.4998742043972015,0.6668825745582581,0.2274093478918075,0.0,0.0,0.8447197079658508,31.47035217285156,85.0,-201.86248779296875,-12909.57421875,152.5982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6121520996094,304.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,15519.2177734375,18000.0,0.0,0.0,0.2249326854944229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0108739137649536,1.0108836889266968,-9.714936823002064e-06,0.0,0.0002282780769746,0.0,0.0,126.54349517822266,0.0,0.0,0.0,0.5773983001708984,4.0,0.0,1.0
363120,291.8695983886719,297.1499938964844,293.1499938964844,0.0962229594588279,-2242.35546875,304.07958984375,0.7946729063987732,0.1524333953857422,0.1342414915561676,291.82257080078125,297.1499938964844,293.1499938964844,0.1435426920652389,-3256.1240234375,304.0625305175781,0.882773756980896,0.2099948823451995,0.1951736658811569,291.828369140625,297.1499938964844,293.1499938964844,0.2077413201332092,-3234.221923828125,304.0238647460937,0.9818034172058104,0.2767679989337921,0.1943995803594589,291.7909545898437,297.1499938964844,293.1499938964844,0.1660556644201278,-3658.735595703125,304.0541687011719,0.920278549194336,0.2359612882137298,0.2194394618272781,292.2490234375,297.1499938964844,293.1499938964844,0.0089567098766565,-2973.178466796875,300.9835510253906,0.5463132262229919,0.050000000745058,0.2289589345455169,290.2764587402344,291.1499938964844,261.3467102050781,260.7618408203125,279.0219116210937,292.24542236328125,290.2574462890625,1.0,0.2358546108007431,0.8815703988075256,0.8815703988075256,1.0,1.0,-1.1667567491531372,0.4998742043972015,0.6668825745582581,0.2274093478918075,0.0,0.0,0.8447197079658508,31.47035217285156,85.0,-201.86248779296875,-12909.57421875,152.5982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6121520996094,304.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,15519.2177734375,18000.0,0.0,0.0,0.2249326854944229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0108739137649536,1.0108836889266968,-9.714936823002064e-06,0.0,0.0002282780769746,0.0,0.0,126.54349517822266,0.0,0.0,0.0,0.5773983001708984,4.0,0.0,1.0
363180,291.9576721191406,297.1499938964844,293.1499938964844,0.1100315451622009,-2499.355712890625,304.0801086425781,0.7724598050117493,0.1670124232769012,0.1480189561843872,291.9044494628906,297.1499938964844,293.1499938964844,0.1612023562192917,-3574.0859375,304.0622863769531,0.8542319536209106,0.2270209640264511,0.2119382917881012,291.97882080078125,297.1499938964844,293.1499938964844,0.2129976451396942,-3293.83447265625,304.05645751953125,0.9224902987480164,0.2796497941017151,0.195392832159996,291.8720703125,297.1499938964844,293.1499938964844,0.1854002922773361,-3996.14111328125,304.0539245605469,0.8869712352752686,0.2539413571357727,0.2371080815792083,292.3069152832031,297.1499938964844,293.1499938964844,0.0093585308641195,-3072.901611328125,301.1127319335937,0.5097653865814209,0.050000000745058,0.230693832039833,290.1249389648437,291.1499938964844,261.2423400878906,260.66046142578125,278.98223876953125,292.303466796875,290.1100769042969,1.0,0.2569664716720581,0.8627749085426331,0.8627749085426331,1.0,1.0,-1.2278896570205688,0.5271595120429993,0.7007300853729248,0.2394703775644302,0.0,0.0,0.991892397403717,41.56244659423828,88.0,-203.0184326171875,-13465.0791015625,191.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6068115234375,303.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,15667.4658203125,18000.0,0.0,0.0,0.2592820525169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281633615493774,1.2281761169433594,-1.2702845197054558e-05,0.0,0.0002631383249536,0.0,0.0,208.7146453857422,0.0,0.0,0.0,0.6792296171188354,4.0,0.0,1.0
