time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363240,291.9576721191406,297.1499938964844,293.1499938964844,0.1100315451622009,-2499.355712890625,304.0801086425781,0.7724598050117493,0.1670124232769012,0.1480189561843872,291.9044494628906,297.1499938964844,293.1499938964844,0.1612023562192917,-3574.0859375,304.0622863769531,0.8542319536209106,0.2270209640264511,0.2119382917881012,291.97882080078125,297.1499938964844,293.1499938964844,0.2129976451396942,-3293.83447265625,304.05645751953125,0.9224902987480164,0.2796497941017151,0.195392832159996,291.8720703125,297.1499938964844,293.1499938964844,0.1854002922773361,-3996.14111328125,304.0539245605469,0.8869712352752686,0.2539413571357727,0.2371080815792083,292.3069152832031,297.1499938964844,293.1499938964844,0.0093585308641195,-3072.901611328125,301.1127319335937,0.5097653865814209,0.050000000745058,0.230693832039833,290.1249389648437,291.1499938964844,261.2423400878906,260.66046142578125,278.98223876953125,292.303466796875,290.1100769042969,1.0,0.2569664716720581,0.8627749085426331,0.8627749085426331,1.0,1.0,-1.2278896570205688,0.5271595120429993,0.7007300853729248,0.2394703775644302,0.0,0.0,0.991892397403717,41.56244659423828,88.0,-203.0184326171875,-13465.0791015625,191.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6068115234375,303.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,15667.4658203125,18000.0,0.0,0.0,0.2592820525169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281633615493774,1.2281761169433594,-1.2702845197054558e-05,0.0,0.0002631383249536,0.0,0.0,208.7146453857422,0.0,0.0,0.0,0.6792296171188354,4.0,0.0,1.0
363300,291.9999084472656,297.1499938964844,293.1499938964844,0.1167777776718139,-2622.496337890625,304.0805358886719,0.7669352889060974,0.1738191843032837,0.1544184237718582,291.9437561035156,297.1499938964844,293.1499938964844,0.1699464470148086,-3728.720703125,304.0623474121094,0.8468019962310791,0.2350759655237198,0.2198408544063568,292.042724609375,297.1499938964844,293.1499938964844,0.2171513140201568,-3343.54248046875,304.0658569335937,0.9036903381347656,0.2819321155548095,0.1970748007297516,291.9111633300781,297.1499938964844,293.1499938964844,0.1949870586395263,-4160.462890625,304.053955078125,0.8781963586807251,0.2624530494213104,0.2454426735639572,292.3353881835937,297.1499938964844,293.1499938964844,0.0095567470416426,-3121.62353515625,301.1710205078125,0.4986497461795807,0.050000000745058,0.2314707636833191,290.0453796386719,291.1499938964844,261.1913452148437,260.6109313964844,278.96490478515625,292.33209228515625,290.02862548828125,1.0,0.2664332985877991,0.8522092700004578,0.8522092700004578,1.0,1.0,-1.2580128908157349,0.5405535697937012,0.7174593210220337,0.2450548112392425,0.0,0.0,1.0,46.12893295288086,88.0,-218.7537536621093,-13677.001953125,211.7111053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2595520019531,303.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,16369.8525390625,19080.0,0.0,0.0,0.2762072682380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984613180160522,1.2984752655029297,-1.3940263670519926e-05,0.0,0.00028031526017,0.0,0.0,243.6037139892578,0.0,0.0,0.0,0.7270151376724243,4.0,0.0,1.0
363360,292.040771484375,297.1499938964844,293.1499938964844,0.1234978139400482,-2743.76513671875,304.0809631347656,0.7632307410240173,0.1803591251373291,0.1605543494224548,291.9818725585937,297.1499938964844,293.1499938964844,0.1787214130163192,-3882.24560546875,304.06231689453125,0.8416010141372681,0.2428711801767349,0.2274741530418396,292.1009826660156,297.1499938964844,293.1499938964844,0.2214390039443969,-3395.073974609375,304.0733337402344,0.8898378014564514,0.2845106720924377,0.1987690031528473,291.9490966796875,297.1499938964844,293.1499938964844,0.2046150714159011,-4323.7763671875,304.0539245605469,0.8719132542610168,0.2706927359104156,0.2534961104393005,292.3633117675781,297.1499938964844,293.1499938964844,0.0097576109692454,-3170.8955078125,301.2248229980469,0.4898012280464172,0.050000000745058,0.2322044968605041,289.9578857421875,291.1499938964844,261.1412353515625,260.5622863769531,278.95050048828125,292.3601379394531,289.941162109375,1.0,0.2752397358417511,0.8411403298377991,0.8411403298377991,1.0,1.0,-1.287122130393982,0.5534132719039917,0.7337088584899902,0.2502237856388092,0.0,0.0,1.0,50.457706451416016,91.0,-230.5121917724609,-13897.3369140625,231.5041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.017333984375,303.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17830.494140625,19080.0,0.0,0.0,0.2926704585552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580372333526611,1.3580524921417236,-1.5231640645652078e-05,0.0,0.0002970233035739,0.0,0.0,278.4855041503906,0.0,0.0,0.0,0.743447482585907,4.0,0.0,1.0
363420,292.1183776855469,297.1499938964844,293.1499938964844,0.1368963122367859,-2981.721923828125,304.0816345214844,0.7601162791252136,0.1927242279052734,0.1721158027648925,292.05438232421875,297.1499938964844,293.1499938964844,0.1963976919651031,-4186.798828125,304.0621032714844,0.8363301157951355,0.2577601969242096,0.2420079559087753,292.1841735839844,297.1499938964844,293.1499938964844,0.2339535504579544,-3547.021484375,304.07769775390625,0.8742079138755798,0.2941612899303436,0.2048039585351944,292.021484375,297.1499938964844,293.1499938964844,0.2240293323993683,-4648.18115234375,304.0535888671875,0.8651778697967529,0.2864361405372619,0.2688369154930115,292.4166259765625,297.1499938964844,293.1499938964844,0.0101659102365374,-3270.399658203125,301.3230285644531,0.475745141506195,0.050000000745058,0.2334910929203033,289.7647399902344,291.1499938964844,261.043701171875,260.4676208496094,278.92889404296875,292.4137878417969,289.747802734375,1.0,0.2912006378173828,0.8178631067276001,0.8178631067276001,1.0,1.0,-1.3456476926803589,0.5789881348609924,0.7666595578193665,0.2600644826889038,0.0,0.0,1.0,58.17771911621094,94.0,-255.2326812744141,-14303.048828125,271.48126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8435363769531,303.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18730.15234375,19080.0,0.0,0.0,0.3234148919582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919826745986938,1.3919986486434937,-1.600196810613852e-05,0.0,0.0003282249963376,0.0,0.0,299.8868103027344,0.0,0.0,0.0,0.7604702115058899,4.0,0.0,1.0
363480,292.1183776855469,297.1499938964844,293.1499938964844,0.1368963122367859,-2981.721923828125,304.0816345214844,0.7601162791252136,0.1927242279052734,0.1721158027648925,292.05438232421875,297.1499938964844,293.1499938964844,0.1963976919651031,-4186.798828125,304.0621032714844,0.8363301157951355,0.2577601969242096,0.2420079559087753,292.1841735839844,297.1499938964844,293.1499938964844,0.2339535504579544,-3547.021484375,304.07769775390625,0.8742079138755798,0.2941612899303436,0.2048039585351944,292.021484375,297.1499938964844,293.1499938964844,0.2240293323993683,-4648.18115234375,304.0535888671875,0.8651778697967529,0.2864361405372619,0.2688369154930115,292.4166259765625,297.1499938964844,293.1499938964844,0.0101659102365374,-3270.399658203125,301.3230285644531,0.475745141506195,0.050000000745058,0.2334910929203033,289.7647399902344,291.1499938964844,261.043701171875,260.4676208496094,278.92889404296875,292.4137878417969,289.747802734375,1.0,0.2912006378173828,0.8178631067276001,0.8178631067276001,1.0,1.0,-1.3456476926803589,0.5789881348609924,0.7666595578193665,0.2600644826889038,0.0,0.0,1.0,58.17771911621094,94.0,-255.2326812744141,-14303.048828125,271.48126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8435363769531,303.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18730.15234375,19080.0,0.0,0.0,0.3234148919582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919826745986938,1.3919986486434937,-1.600196810613852e-05,0.0,0.0003282249963376,0.0,0.0,299.8868103027344,0.0,0.0,0.0,0.7604702115058899,4.0,0.0,1.0
363540,292.1904296875,297.1499938964844,293.1499938964844,0.1496644765138626,-3203.212158203125,304.08319091796875,0.7600927948951721,0.2042434215545654,0.182853415608406,292.1219177246094,297.1499938964844,293.1499938964844,0.2133879661560058,-4472.85400390625,304.0631408691406,0.8348575830459595,0.2718132436275482,0.255684494972229,292.2499084472656,297.1499938964844,293.1499938964844,0.2486422955989837,-3723.2177734375,304.07733154296875,0.867436408996582,0.3052863180637359,0.2126247137784958,292.08917236328125,297.1499938964844,293.1499938964844,0.242673635482788,-4952.69189453125,304.0547180175781,0.8628004789352417,0.3012991845607757,0.2832786440849304,292.4664306640625,297.1499938964844,293.1499938964844,0.0105501227080821,-3358.821044921875,301.4211730957031,0.4627881050109863,0.050000000745058,0.2345880419015884,289.6031799316406,291.1499938964844,260.95001220703125,260.37677001953125,278.9205322265625,292.4638671875,289.5922546386719,1.0,0.3053582608699798,0.7943732142448425,0.7943732142448425,1.0,1.0,-1.402995228767395,0.6034744381904602,0.7995207905769348,0.2692245543003082,0.0,0.0,1.0,64.90863800048828,97.0,-213.8726348876953,-14811.58984375,311.68096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00341796875,303.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18983.1875,20160.0,0.0,0.0,0.3508141338825226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013537168502808,1.4013699293136597,-1.621814772079233e-05,0.0,0.0003560317272786,0.0,0.0,305.9843444824219,0.0,0.0,0.0,0.7801713943481445,4.0,0.0,1.0
363600,292.1904296875,297.1499938964844,293.1499938964844,0.1496644765138626,-3203.212158203125,304.08319091796875,0.7600927948951721,0.2042434215545654,0.182853415608406,292.1219177246094,297.1499938964844,293.1499938964844,0.2133879661560058,-4472.85400390625,304.0631408691406,0.8348575830459595,0.2718132436275482,0.255684494972229,292.2499084472656,297.1499938964844,293.1499938964844,0.2486422955989837,-3723.2177734375,304.07733154296875,0.867436408996582,0.3052863180637359,0.2126247137784958,292.08917236328125,297.1499938964844,293.1499938964844,0.242673635482788,-4952.69189453125,304.0547180175781,0.8628004789352417,0.3012991845607757,0.2832786440849304,292.4664306640625,297.1499938964844,293.1499938964844,0.0105501227080821,-3358.821044921875,301.4211730957031,0.4627881050109863,0.050000000745058,0.2345880419015884,289.6031799316406,291.1499938964844,260.95001220703125,260.37677001953125,278.9205322265625,292.4638671875,289.5922546386719,1.0,0.3053582608699798,0.7943732142448425,0.7943732142448425,1.0,1.0,-1.402995228767395,0.6034744381904602,0.7995207905769348,0.2692245543003082,0.0,0.0,1.0,64.90863800048828,97.0,-213.8726348876953,-14811.58984375,311.68096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00341796875,303.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18983.1875,20160.0,0.0,0.0,0.3508141338825226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013537168502808,1.4013699293136597,-1.621814772079233e-05,0.0,0.0003560317272786,0.0,0.0,305.9843444824219,0.0,0.0,0.0,0.7801713943481445,4.0,0.0,1.0
363660,292.25750732421875,297.1499938964844,293.1499938964844,0.160941794514656,-3393.70361328125,304.0867004394531,0.7613976001739502,0.2149474471807479,0.1928296536207199,292.1850280761719,297.1499938964844,293.1499938964844,0.2284746468067169,-4720.275390625,304.0670166015625,0.8351826071739197,0.2850619256496429,0.2685691118240356,292.3091125488281,297.1499938964844,293.1499938964844,0.2617391049861908,-3876.6357421875,304.0798034667969,0.8639420866966248,0.3160788416862488,0.2203751802444458,292.152587890625,297.1499938964844,293.1499938964844,0.2591673731803894,-5215.11767578125,304.0590515136719,0.8625150322914124,0.3153124749660492,0.2968864440917969,292.5137023925781,297.1499938964844,293.1499938964844,0.0108613325282931,-3421.386962890625,301.527587890625,0.4512867331504822,0.050000000745058,0.2355542331933975,289.53546142578125,291.1499938964844,260.8588562011719,260.2884826660156,278.9271240234375,292.5113525390625,289.5328674316406,1.0,0.3180439472198486,0.7723001837730408,0.7723001837730408,1.0,1.0,-1.457237958908081,0.6259130239486694,0.8313249945640564,0.277785062789917,0.0,0.0,1.0,70.94405364990234,100.0,-105.30338287353516,-15467.591796875,351.5414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3744201660156,303.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19957.359375,20160.0,0.0,0.0,0.3750046789646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368609189987185,1.436877965927124,-1.7050424503395334e-05,0.0,0.0003805820597335,0.0,0.0,329.8377380371094,0.0,0.0,0.0,0.7847229242324829,4.0,0.0,1.0
363720,292.25750732421875,297.1499938964844,293.1499938964844,0.160941794514656,-3393.70361328125,304.0867004394531,0.7613976001739502,0.2149474471807479,0.1928296536207199,292.1850280761719,297.1499938964844,293.1499938964844,0.2284746468067169,-4720.275390625,304.0670166015625,0.8351826071739197,0.2850619256496429,0.2685691118240356,292.3091125488281,297.1499938964844,293.1499938964844,0.2617391049861908,-3876.6357421875,304.0798034667969,0.8639420866966248,0.3160788416862488,0.2203751802444458,292.152587890625,297.1499938964844,293.1499938964844,0.2591673731803894,-5215.11767578125,304.0590515136719,0.8625150322914124,0.3153124749660492,0.2968864440917969,292.5137023925781,297.1499938964844,293.1499938964844,0.0108613325282931,-3421.386962890625,301.527587890625,0.4512867331504822,0.050000000745058,0.2355542331933975,289.53546142578125,291.1499938964844,260.8588562011719,260.2884826660156,278.9271240234375,292.5113525390625,289.5328674316406,1.0,0.3180439472198486,0.7723001837730408,0.7723001837730408,1.0,1.0,-1.457237958908081,0.6259130239486694,0.8313249945640564,0.277785062789917,0.0,0.0,1.0,70.94405364990234,100.0,-105.30338287353516,-15467.591796875,351.5414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3744201660156,303.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19957.359375,20160.0,0.0,0.0,0.3750046789646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368609189987185,1.436877965927124,-1.7050424503395334e-05,0.0,0.0003805820597335,0.0,0.0,329.8377380371094,0.0,0.0,0.0,0.7847229242324829,4.0,0.0,1.0
363780,292.3202819824219,297.1499938964844,293.1499938964844,0.1708520352840423,-3557.369384765625,304.09130859375,0.7632365226745605,0.2248270511627197,0.2020462602376938,292.2442626953125,297.1499938964844,293.1499938964844,0.2418676018714904,-4935.12939453125,304.0723876953125,0.8363981246948242,0.2974956929683685,0.2806634306907654,292.3642883300781,297.1499938964844,293.1499938964844,0.2730641663074493,-4006.556640625,304.0843811035156,0.8619852662086487,0.3261875808238983,0.2276676297187805,292.2123107910156,297.1499938964844,293.1499938964844,0.2737621068954468,-5442.2958984375,304.0650939941406,0.8632968068122864,0.3284661471843719,0.3096616268157959,292.559814453125,297.1499938964844,293.1499938964844,0.0111052617430686,-3463.81005859375,301.6313171386719,0.4424237906932831,0.050000000745058,0.2364208251237869,289.53179931640625,291.1499938964844,260.768798828125,260.2012939453125,278.9456787109375,292.5575866699219,289.53424072265625,1.0,0.3295138776302337,0.7527204155921936,0.7527204155921936,1.0,1.0,-1.50795316696167,0.6462117433547974,0.8617414832115173,0.2860593497753143,0.0,0.0,1.0,76.44609069824219,103.0,-16.138717651367188,-16109.1201171875,390.7800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8847351074219,304.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20105.201171875,20160.0,0.0,0.0,0.3960161209106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421731233596802,1.4421902894973757,-1.7176733308588155e-05,0.0,0.0004019060288555,0.0,0.0,333.5096435546875,0.0,0.0,0.0,0.7873834371566772,4.0,0.0,1.0
363840,292.3202819824219,297.1499938964844,293.1499938964844,0.1708520352840423,-3557.369384765625,304.09130859375,0.7632365226745605,0.2248270511627197,0.2020462602376938,292.2442626953125,297.1499938964844,293.1499938964844,0.2418676018714904,-4935.12939453125,304.0723876953125,0.8363981246948242,0.2974956929683685,0.2806634306907654,292.3642883300781,297.1499938964844,293.1499938964844,0.2730641663074493,-4006.556640625,304.0843811035156,0.8619852662086487,0.3261875808238983,0.2276676297187805,292.2123107910156,297.1499938964844,293.1499938964844,0.2737621068954468,-5442.2958984375,304.0650939941406,0.8632968068122864,0.3284661471843719,0.3096616268157959,292.559814453125,297.1499938964844,293.1499938964844,0.0111052617430686,-3463.81005859375,301.6313171386719,0.4424237906932831,0.050000000745058,0.2364208251237869,289.53179931640625,291.1499938964844,260.768798828125,260.2012939453125,278.9456787109375,292.5575866699219,289.53424072265625,1.0,0.3295138776302337,0.7527204155921936,0.7527204155921936,1.0,1.0,-1.50795316696167,0.6462117433547974,0.8617414832115173,0.2860593497753143,0.0,0.0,1.0,76.44609069824219,103.0,-16.138717651367188,-16109.1201171875,390.7800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8847351074219,304.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20105.201171875,20160.0,0.0,0.0,0.3960161209106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421731233596802,1.4421902894973757,-1.7176733308588155e-05,0.0,0.0004019060288555,0.0,0.0,333.5096435546875,0.0,0.0,0.0,0.7873834371566772,4.0,0.0,1.0
363900,292.35015869140625,297.1499938964844,293.1499938964844,0.1752622872591018,-3628.9990234375,304.0939636230469,0.764214277267456,0.2294662594795227,0.2063729763031005,292.2725524902344,297.1499938964844,293.1499938964844,0.2478864043951034,-5030.1376953125,304.0755615234375,0.8371730446815491,0.3034110963344574,0.2864154875278473,292.390625,297.1499938964844,293.1499938964844,0.2780015766620636,-4062.28125,304.0873413085937,0.8613342046737671,0.3309694528579712,0.2311187237501144,292.24090576171875,297.1499938964844,293.1499938964844,0.2803031206130981,-5542.4873046875,304.0686340332031,0.8639002442359924,0.3347257375717163,0.3157390356063843,292.58221435546875,297.1499938964844,293.1499938964844,0.0112038478255271,-3478.231201171875,301.6820983886719,0.4387117624282837,0.050000000745058,0.2368241399526596,289.5517272949219,291.1499938964844,260.7241516113281,260.1581115722656,278.9576416015625,292.580078125,289.55621337890625,1.0,0.3348573744297027,0.743999183177948,0.743999183177948,1.0,1.0,-1.5319764614105225,0.6556234955787659,0.8763529658317566,0.2901264727115631,0.0,0.0,1.0,79.03438568115234,103.0,24.22987937927246,-16435.931640625,410.1115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1718444824219,304.450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,20131.53125,21240.0,0.0,0.0,0.4053874313831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431172609329224,1.4431344270706177,-1.7199228750541806e-05,0.0,0.0004114167240913,0.0,0.0,334.1650390625,0.0,0.0,0.0,0.8028563857078552,4.0,0.0,1.0
363960,292.3790588378906,297.1499938964844,293.1499938964844,0.1791491508483886,-3691.14453125,304.0971069335937,0.7651980519294739,0.2339221686124801,0.210526555776596,292.29998779296875,297.1499938964844,293.1499938964844,0.2532190084457397,-5113.04541015625,304.07940673828125,0.8380109667778015,0.3091378808021545,0.2919819056987762,292.4161376953125,297.1499938964844,293.1499938964844,0.2821998000144958,-4108.80810546875,304.09112548828125,0.8608318567276001,0.3355799317359924,0.2344454377889633,292.2686767578125,297.1499938964844,293.1499938964844,0.2860761880874634,-5629.56494140625,304.07293701171875,0.8645896315574646,0.3407866656780243,0.3216213285923004,292.6040344238281,297.1499938964844,293.1499938964844,0.0112800206989049,-3485.849365234375,301.73419189453125,0.4353784322738647,0.050000000745058,0.2372105121612548,289.5955810546875,291.1499938964844,260.6797790527344,260.1152038574219,278.9703063964844,292.6019897460937,289.6045227050781,1.0,0.3399711847305298,0.7359620928764343,0.7359620928764343,1.0,1.0,-1.5551656484603882,0.6646133065223694,0.8905523419380188,0.2941158711910248,0.0,0.0,1.0,81.52867126464844,106.0,82.25899505615234,-16826.640625,429.2481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46148681640625,304.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,20895.173828125,21240.0,0.0,0.0,0.4141573905944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702330827713013,1.470250964164734,-1.7851640222943388e-05,0.0,0.0004203170828986,0.0,0.0,353.3580017089844,0.0,0.0,0.0,0.8031615614891052,4.0,0.0,1.0
364020,292.4339599609375,297.1499938964844,293.1499938964844,0.1861014515161514,-3800.95068359375,304.1031188964844,0.7671098709106445,0.2423186749219894,0.2183485478162765,292.3523254394531,297.1499938964844,293.1499938964844,0.2628651857376098,-5261.3505859375,304.0868225097656,0.8397699594497681,0.3200539350509643,0.3025849461555481,292.4647216796875,297.1499938964844,293.1499938964844,0.2895573377609253,-4189.4208984375,304.09844970703125,0.8601245284080505,0.3443129658699035,0.2407430410385131,292.32177734375,297.1499938964844,293.1499938964844,0.2964922785758972,-5784.97216796875,304.08123779296875,0.866102933883667,0.3523421883583069,0.3328283429145813,292.6459045410156,297.1499938964844,293.1499938964844,0.0113992076367139,-3493.29736328125,301.8338317871094,0.4296222627162933,0.050000000745058,0.2379404455423355,289.705078125,291.1499938964844,260.5918884277344,260.0302429199219,278.9950866699219,292.64404296875,289.71405029296875,1.0,0.3495825529098511,0.7217268943786621,0.7217268943786621,1.0,1.0,-1.5991781949996948,0.6815103888511658,0.9176678657531738,0.3016538023948669,0.0,0.0,1.0,86.26944732666016,109.0,135.1693878173828,-17488.654296875,466.9184265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0451354980469,305.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.666015625,21240.0,0.0,0.0,0.4299049079418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791244268417358,1.479142427444458,-1.806820910132956e-05,0.0,0.0004362988402135,0.0,0.0,359.8077087402344,0.0,0.0,0.0,0.807610809803009,4.0,0.0,1.0
364080,292.4339599609375,297.1499938964844,293.1499938964844,0.1861014515161514,-3800.95068359375,304.1031188964844,0.7671098709106445,0.2423186749219894,0.2183485478162765,292.3523254394531,297.1499938964844,293.1499938964844,0.2628651857376098,-5261.3505859375,304.0868225097656,0.8397699594497681,0.3200539350509643,0.3025849461555481,292.4647216796875,297.1499938964844,293.1499938964844,0.2895573377609253,-4189.4208984375,304.09844970703125,0.8601245284080505,0.3443129658699035,0.2407430410385131,292.32177734375,297.1499938964844,293.1499938964844,0.2964922785758972,-5784.97216796875,304.08123779296875,0.866102933883667,0.3523421883583069,0.3328283429145813,292.6459045410156,297.1499938964844,293.1499938964844,0.0113992076367139,-3493.29736328125,301.8338317871094,0.4296222627162933,0.050000000745058,0.2379404455423355,289.705078125,291.1499938964844,260.5918884277344,260.0302429199219,278.9950866699219,292.64404296875,289.71405029296875,1.0,0.3495825529098511,0.7217268943786621,0.7217268943786621,1.0,1.0,-1.5991781949996948,0.6815103888511658,0.9176678657531738,0.3016538023948669,0.0,0.0,1.0,86.26944732666016,109.0,135.1693878173828,-17488.654296875,466.9184265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0451354980469,305.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.666015625,21240.0,0.0,0.0,0.4299049079418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791244268417358,1.479142427444458,-1.806820910132956e-05,0.0,0.0004362988402135,0.0,0.0,359.8077087402344,0.0,0.0,0.0,0.807610809803009,4.0,0.0,1.0
364140,292.4850158691406,297.1499938964844,293.1499938964844,0.1922046989202499,-3896.089599609375,304.1085510253906,0.7688950300216675,0.2500986158847809,0.2255874872207641,292.4013366699219,297.1499938964844,293.1499938964844,0.2714758217334747,-5392.19873046875,304.093505859375,0.8415486216545105,0.3303182721138,0.312543123960495,292.5101318359375,297.1499938964844,293.1499938964844,0.2959008812904358,-4258.1474609375,304.10504150390625,0.8596752285957336,0.3524624109268188,0.2466121613979339,292.37164306640625,297.1499938964844,293.1499938964844,0.305767685174942,-5921.822265625,304.08868408203125,0.8676871657371521,0.3632121980190277,0.3433576822280884,292.68463134765625,297.1499938964844,293.1499938964844,0.0114963054656982,-3495.763671875,301.9270935058594,0.4248087406158447,0.050000000745058,0.2386228740215301,289.823486328125,291.1499938964844,260.505126953125,259.9464416503906,279.0172424316406,292.6829528808594,289.83270263671875,1.0,0.358483612537384,0.7095879316329956,0.7095879316329956,1.0,1.0,-1.6403326988220217,0.6971723437309265,0.943160355091095,0.3086169362068176,0.0,0.0,1.0,90.72918701171876,112.0,158.25894165039062,-18115.828125,503.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61700439453125,305.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.978515625,22320.0,0.0,0.0,0.4434486031532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814764261245728,1.4814945459365845,-1.812571645132266e-05,0.0,0.000450043939054,0.0,0.0,361.5268859863281,0.0,0.0,0.0,0.8237873911857605,4.0,0.0,1.0
364200,292.4850158691406,297.1499938964844,293.1499938964844,0.1922046989202499,-3896.089599609375,304.1085510253906,0.7688950300216675,0.2500986158847809,0.2255874872207641,292.4013366699219,297.1499938964844,293.1499938964844,0.2714758217334747,-5392.19873046875,304.093505859375,0.8415486216545105,0.3303182721138,0.312543123960495,292.5101318359375,297.1499938964844,293.1499938964844,0.2959008812904358,-4258.1474609375,304.10504150390625,0.8596752285957336,0.3524624109268188,0.2466121613979339,292.37164306640625,297.1499938964844,293.1499938964844,0.305767685174942,-5921.822265625,304.08868408203125,0.8676871657371521,0.3632121980190277,0.3433576822280884,292.68463134765625,297.1499938964844,293.1499938964844,0.0114963054656982,-3495.763671875,301.9270935058594,0.4248087406158447,0.050000000745058,0.2386228740215301,289.823486328125,291.1499938964844,260.505126953125,259.9464416503906,279.0172424316406,292.6829528808594,289.83270263671875,1.0,0.358483612537384,0.7095879316329956,0.7095879316329956,1.0,1.0,-1.6403326988220217,0.6971723437309265,0.943160355091095,0.3086169362068176,0.0,0.0,1.0,90.72918701171876,112.0,158.25894165039062,-18115.828125,503.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61700439453125,305.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.978515625,22320.0,0.0,0.0,0.4434486031532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814764261245728,1.4814945459365845,-1.812571645132266e-05,0.0,0.000450043939054,0.0,0.0,361.5268859863281,0.0,0.0,0.0,0.8237873911857605,4.0,0.0,1.0
364260,292.5323791503906,297.1499938964844,293.1499938964844,0.1972357034683227,-3972.945068359375,304.11395263671875,0.7705264091491699,0.2573358416557312,0.2323172837495803,292.4471435546875,297.1499938964844,293.1499938964844,0.278701514005661,-5500.06494140625,304.1002502441406,0.8432815670967102,0.339998185634613,0.3219273090362549,292.55242919921875,297.1499938964844,293.1499938964844,0.3008641600608825,-4310.65380859375,304.1117248535156,0.8593763709068298,0.3600945174694061,0.2521051168441772,292.4183044433594,297.1499938964844,293.1499938964844,0.3135080933570862,-6034.02099609375,304.0961608886719,0.8692606091499329,0.3734657168388366,0.3532828390598297,292.7198791503906,297.1499938964844,293.1499938964844,0.0115605164319276,-3489.571044921875,302.0189819335937,0.4206989705562591,0.050000000745058,0.2392671555280685,289.9686279296875,291.1499938964844,260.41949462890625,259.86376953125,279.03594970703125,292.7184143066406,289.978515625,1.0,0.366787850856781,0.6991483569145203,0.6991483569145203,1.0,1.0,-1.6789649724960327,0.7117851376533508,0.967179834842682,0.3150954246520996,0.0,0.0,1.0,94.95922088623048,115.0,187.4143218994141,-18784.103515625,540.0127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1316833496094,306.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.73046875,22320.0,0.0,0.0,0.4553847312927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136923789978027,1.5137113332748413,-1.892260661406908e-05,0.0,0.0004621575935743,0.0,0.0,385.6287841796875,0.0,0.0,0.0,0.8266042470932007,4.0,0.0,1.0
364320,292.5323791503906,297.1499938964844,293.1499938964844,0.1972357034683227,-3972.945068359375,304.11395263671875,0.7705264091491699,0.2573358416557312,0.2323172837495803,292.4471435546875,297.1499938964844,293.1499938964844,0.278701514005661,-5500.06494140625,304.1002502441406,0.8432815670967102,0.339998185634613,0.3219273090362549,292.55242919921875,297.1499938964844,293.1499938964844,0.3008641600608825,-4310.65380859375,304.1117248535156,0.8593763709068298,0.3600945174694061,0.2521051168441772,292.4183044433594,297.1499938964844,293.1499938964844,0.3135080933570862,-6034.02099609375,304.0961608886719,0.8692606091499329,0.3734657168388366,0.3532828390598297,292.7198791503906,297.1499938964844,293.1499938964844,0.0115605164319276,-3489.571044921875,302.0189819335937,0.4206989705562591,0.050000000745058,0.2392671555280685,289.9686279296875,291.1499938964844,260.41949462890625,259.86376953125,279.03594970703125,292.7184143066406,289.978515625,1.0,0.366787850856781,0.6991483569145203,0.6991483569145203,1.0,1.0,-1.6789649724960327,0.7117851376533508,0.967179834842682,0.3150954246520996,0.0,0.0,1.0,94.95922088623048,115.0,187.4143218994141,-18784.103515625,540.0127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1316833496094,306.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.73046875,22320.0,0.0,0.0,0.4553847312927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136923789978027,1.5137113332748413,-1.892260661406908e-05,0.0,0.0004621575935743,0.0,0.0,385.6287841796875,0.0,0.0,0.0,0.8266042470932007,4.0,0.0,1.0
364380,292.5762634277344,297.1499938964844,293.1499938964844,0.2020207345485687,-4046.1005859375,304.1179504394531,0.7719733715057373,0.2640812397003174,0.2385877966880798,292.48980712890625,297.1499938964844,293.1499938964844,0.2856893837451935,-5604.55908203125,304.10516357421875,0.8449152112007141,0.349144846200943,0.3307883739471435,292.5917053222656,297.1499938964844,293.1499938964844,0.3056934773921966,-4362.24462890625,304.1163635253906,0.8591435551643372,0.3672616183757782,0.2572593986988067,292.4619140625,297.1499938964844,293.1499938964844,0.3210004270076751,-6142.93603515625,304.1015625,0.8707573413848877,0.383156806230545,0.3626565337181091,292.7518005371094,297.1499938964844,293.1499938964844,0.0116319134831428,-3487.0947265625,302.1029357910156,0.4171178042888641,0.050000000745058,0.2398814857006073,290.0914306640625,291.1499938964844,260.3349914550781,259.78228759765625,279.0512390136719,292.7505187988281,290.099609375,1.0,0.3745830059051513,0.6900680661201477,0.6900680661201477,1.0,1.0,-1.7153139114379885,0.7254665493965149,0.9898473024368286,0.3211423754692077,0.0,0.0,1.0,99.0039291381836,118.0,170.86190795898438,-19336.31640625,575.5477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5961608886719,306.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.361328125,22320.0,0.0,0.0,0.4658644795417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180132389068604,1.5180323123931885,-1.903079282783437e-05,0.0,0.0004727932391688,0.0,0.0,388.9406433105469,0.0,0.0,0.0,0.828763484954834,4.0,0.0,1.0
364440,292.5762634277344,297.1499938964844,293.1499938964844,0.2020207345485687,-4046.1005859375,304.1179504394531,0.7719733715057373,0.2640812397003174,0.2385877966880798,292.48980712890625,297.1499938964844,293.1499938964844,0.2856893837451935,-5604.55908203125,304.10516357421875,0.8449152112007141,0.349144846200943,0.3307883739471435,292.5917053222656,297.1499938964844,293.1499938964844,0.3056934773921966,-4362.24462890625,304.1163635253906,0.8591435551643372,0.3672616183757782,0.2572593986988067,292.4619140625,297.1499938964844,293.1499938964844,0.3210004270076751,-6142.93603515625,304.1015625,0.8707573413848877,0.383156806230545,0.3626565337181091,292.7518005371094,297.1499938964844,293.1499938964844,0.0116319134831428,-3487.0947265625,302.1029357910156,0.4171178042888641,0.050000000745058,0.2398814857006073,290.0914306640625,291.1499938964844,260.3349914550781,259.78228759765625,279.0512390136719,292.7505187988281,290.099609375,1.0,0.3745830059051513,0.6900680661201477,0.6900680661201477,1.0,1.0,-1.7153139114379885,0.7254665493965149,0.9898473024368286,0.3211423754692077,0.0,0.0,1.0,99.0039291381836,118.0,170.86190795898438,-19336.31640625,575.5477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5961608886719,306.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.361328125,22320.0,0.0,0.0,0.4658644795417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180132389068604,1.5180323123931885,-1.903079282783437e-05,0.0,0.0004727932391688,0.0,0.0,388.9406433105469,0.0,0.0,0.0,0.828763484954834,4.0,0.0,1.0
364500,292.5969543457031,297.1499938964844,293.1499938964844,0.2043260931968689,-4081.3408203125,304.1195983886719,0.7726206183433533,0.2672815322875976,0.2415637522935867,292.5100402832031,297.1499938964844,293.1499938964844,0.289099246263504,-5655.55859375,304.1070861816406,0.8456830978393555,0.3535312116146087,0.3350373208522796,292.6102905273437,297.1499938964844,293.1499938964844,0.3080605268478393,-4387.65625,304.1181945800781,0.8590329885482788,0.3706833720207214,0.2597203254699707,292.48260498046875,297.1499938964844,293.1499938964844,0.3246593773365021,-6196.1708984375,304.1037292480469,0.8714628219604492,0.3878052532672882,0.3671521842479706,292.7666015625,297.1499938964844,293.1499938964844,0.0116705950349569,-3487.113037109375,302.1423645019531,0.4154834449291229,0.050000000745058,0.2401796728372573,290.1454772949219,291.1499938964844,260.2931823730469,259.7419738769531,279.0577392578125,292.765380859375,290.1529235839844,1.0,0.3783130347728729,0.6859461069107056,0.6859461069107056,1.0,1.0,-1.7326993942260742,0.731986403465271,1.0007129907608032,0.3240155875682831,0.0,0.0,1.0,100.9690399169922,118.0,159.33839416503906,-19593.6015625,593.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81005859375,306.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.30859375,23400.0,0.0,0.0,0.4706146121025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954297060613e-05,0.0,0.0004776139976456,0.0,0.0,389.515625,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
364560,292.6169128417969,297.1499938964844,293.1499938964844,0.2063219994306564,-4111.34423828125,304.1214904785156,0.773212194442749,0.2703704833984375,0.2444386780261993,292.52960205078125,297.1499938964844,293.1499938964844,0.2920967936515808,-5699.75390625,304.1094665527344,0.8464114665985107,0.357796311378479,0.3391707837581634,292.62823486328125,297.1499938964844,293.1499938964844,0.3100165426731109,-4408.17724609375,304.12042236328125,0.8589156270027161,0.373999536037445,0.2621074020862579,292.5026550292969,297.1499938964844,293.1499938964844,0.3278612494468689,-6242.07568359375,304.1063232421875,0.8721314072608948,0.3923254609107971,0.3715260624885559,292.7806701660156,297.1499938964844,293.1499938964844,0.0116994138807058,-3484.2509765625,302.1822509765625,0.4139345586299896,0.050000000745058,0.240473061800003,290.20928955078125,291.1499938964844,260.2516784667969,259.7019348144531,279.06353759765625,292.7795104980469,290.21856689453125,1.0,0.381941944360733,0.6820623874664307,0.6820623874664307,1.0,1.0,-1.749584674835205,0.7383018732070923,1.0112828016281128,0.3267920315265655,0.0,0.0,1.0,102.9023895263672,121.0,171.19493103027344,-19910.3828125,610.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00103759765625,306.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,23072.201171875,23400.0,0.0,0.0,0.4751899242401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449261665344238,1.5449458360671997,-1.9711567802005447e-05,0.0,0.0004822573682758,0.0,0.0,409.9962768554688,0.0,0.0,0.0,0.8438953757286072,4.0,0.0,1.0
364620,292.6546325683594,297.1499938964844,293.1499938964844,0.2104033380746841,-4173.30419921875,304.1241455078125,0.7742058634757996,0.2762235701084137,0.2498894035816192,292.5668029785156,297.1499938964844,293.1499938964844,0.2982863783836365,-5791.8212890625,304.11260986328125,0.8477218151092529,0.3659705519676208,0.3470936715602875,292.6622009277344,297.1499938964844,293.1499938964844,0.314211368560791,-4453.08056640625,304.12322998046875,0.8586235046386719,0.3803226053714752,0.2666600942611694,292.540771484375,297.1499938964844,293.1499938964844,0.3344937860965729,-6338.11181640625,304.1097717285156,0.8733258247375488,0.4009892344474792,0.3799099624156952,292.8068542480469,297.1499938964844,293.1499938964844,0.0117716724053025,-3484.09033203125,302.2557067871094,0.4110463857650757,0.050000000745058,0.2410488724708557,290.3117370605469,291.1499938964844,260.1695556640625,259.6227722167969,279.07342529296875,292.8058166503906,290.31768798828125,1.0,0.3889175951480865,0.6749162673950195,0.6749162673950195,1.0,1.0,-1.7818673849105835,0.7503203749656677,1.0315470695495603,0.3320501148700714,0.0,0.0,1.0,106.69075012207033,124.0,141.4527130126953,-20378.783203125,644.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3392639160156,307.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.47265625,23400.0,0.0,0.0,0.4837093651294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553082823753357,1.553102731704712,-1.992025863728486e-05,0.0,0.0004909035051241,0.0,0.0,416.5246276855469,0.0,0.0,0.0,0.8479663729667664,4.0,0.0,1.0
364680,292.6546325683594,297.1499938964844,293.1499938964844,0.2104033380746841,-4173.30419921875,304.1241455078125,0.7742058634757996,0.2762235701084137,0.2498894035816192,292.5668029785156,297.1499938964844,293.1499938964844,0.2982863783836365,-5791.8212890625,304.11260986328125,0.8477218151092529,0.3659705519676208,0.3470936715602875,292.6622009277344,297.1499938964844,293.1499938964844,0.314211368560791,-4453.08056640625,304.12322998046875,0.8586235046386719,0.3803226053714752,0.2666600942611694,292.540771484375,297.1499938964844,293.1499938964844,0.3344937860965729,-6338.11181640625,304.1097717285156,0.8733258247375488,0.4009892344474792,0.3799099624156952,292.8068542480469,297.1499938964844,293.1499938964844,0.0117716724053025,-3484.09033203125,302.2557067871094,0.4110463857650757,0.050000000745058,0.2410488724708557,290.3117370605469,291.1499938964844,260.1695556640625,259.6227722167969,279.07342529296875,292.8058166503906,290.31768798828125,1.0,0.3889175951480865,0.6749162673950195,0.6749162673950195,1.0,1.0,-1.7818673849105835,0.7503203749656677,1.0315470695495603,0.3320501148700714,0.0,0.0,1.0,106.69075012207033,124.0,141.4527130126953,-20378.783203125,644.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3392639160156,307.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.47265625,23400.0,0.0,0.0,0.4837093651294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553082823753357,1.553102731704712,-1.992025863728486e-05,0.0,0.0004909035051241,0.0,0.0,416.5246276855469,0.0,0.0,0.0,0.8479663729667664,4.0,0.0,1.0
364740,292.68963623046875,297.1499938964844,293.1499938964844,0.2145289629697799,-4236.3486328125,304.1258850097656,0.7749547362327576,0.2816698551177978,0.2549672424793243,292.6015319824219,297.1499938964844,293.1499938964844,0.3046295344829559,-5886.65185546875,304.1144714355469,0.8488365411758423,0.3736980855464935,0.3545863032341003,292.69384765625,297.1499938964844,293.1499938964844,0.3186606168746948,-4501.341796875,304.1247253417969,0.8582455515861511,0.3862617313861847,0.270939290523529,292.57647705078125,297.1499938964844,293.1499938964844,0.3413150906562805,-6437.4521484375,304.1117858886719,0.8743284344673157,0.4091817140579223,0.3878400921821594,292.8305969238281,297.1499938964844,293.1499938964844,0.0118636069819331,-3490.17333984375,302.32177734375,0.4083831012248993,0.050000000745058,0.2416130304336547,290.3847045898437,291.1499938964844,260.088623046875,259.5448303222656,279.0813293457031,292.8296813964844,290.3890075683594,1.0,0.3955526053905487,0.6684616804122925,0.6684616804122925,1.0,1.0,-1.812299370765686,0.7615707516670227,1.0507285594940186,0.3369331657886505,0.0,0.0,1.0,110.39100646972656,127.0,107.69156646728516,-20791.5703125,678.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6346130371094,307.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.85546875,24480.0,0.0,0.0,0.4913939535617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.0004987024003639,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
364800,292.68963623046875,297.1499938964844,293.1499938964844,0.2145289629697799,-4236.3486328125,304.1258850097656,0.7749547362327576,0.2816698551177978,0.2549672424793243,292.6015319824219,297.1499938964844,293.1499938964844,0.3046295344829559,-5886.65185546875,304.1144714355469,0.8488365411758423,0.3736980855464935,0.3545863032341003,292.69384765625,297.1499938964844,293.1499938964844,0.3186606168746948,-4501.341796875,304.1247253417969,0.8582455515861511,0.3862617313861847,0.270939290523529,292.57647705078125,297.1499938964844,293.1499938964844,0.3413150906562805,-6437.4521484375,304.1117858886719,0.8743284344673157,0.4091817140579223,0.3878400921821594,292.8305969238281,297.1499938964844,293.1499938964844,0.0118636069819331,-3490.17333984375,302.32177734375,0.4083831012248993,0.050000000745058,0.2416130304336547,290.3847045898437,291.1499938964844,260.088623046875,259.5448303222656,279.0813293457031,292.8296813964844,290.3890075683594,1.0,0.3955526053905487,0.6684616804122925,0.6684616804122925,1.0,1.0,-1.812299370765686,0.7615707516670227,1.0507285594940186,0.3369331657886505,0.0,0.0,1.0,110.39100646972656,127.0,107.69156646728516,-20791.5703125,678.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6346130371094,307.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.85546875,24480.0,0.0,0.0,0.4913939535617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.0004987024003639,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
364860,292.72222900390625,297.1499938964844,293.1499938964844,0.2181165963411331,-4290.52392578125,304.1278991699219,0.7754484415054321,0.2867220044136047,0.2596881985664367,292.63409423828125,297.1499938964844,293.1499938964844,0.3102974593639374,-5970.50537109375,304.1168212890625,0.8497371077537537,0.3809888660907745,0.361664205789566,292.7234191894531,297.1499938964844,293.1499938964844,0.3224887251853943,-4542.33984375,304.1267395019531,0.8577505350112915,0.3918220996856689,0.2749537825584411,292.6100158691406,297.1499938964844,293.1499938964844,0.3473981618881225,-6525.11572265625,304.1143493652344,0.8751167058944702,0.4169116616249084,0.3953319191932678,292.8522644042969,297.1499938964844,293.1499938964844,0.0119443805888295,-3493.576171875,302.38555908203125,0.4058850109577179,0.050000000745058,0.2421697378158569,290.4640197753906,291.1499938964844,260.0089111328125,259.4680480957031,279.0877990722656,292.8514404296875,290.46807861328125,1.0,0.4018797576427459,0.6625756025314331,0.6625756025314331,1.0,1.0,-1.8409523963928225,0.772074818611145,1.0688776969909668,0.3414467275142669,0.0,0.0,1.0,114.02474975585938,130.0,103.18994140625,-21244.986328125,711.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8676147460937,307.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.4986425638198852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861471891403198,-2.077692624880001e-05,0.0,0.0005060588009655,0.0,0.0,443.6805419921875,0.0,0.0,0.0,0.866121232509613,4.0,0.0,1.0
364920,292.72222900390625,297.1499938964844,293.1499938964844,0.2181165963411331,-4290.52392578125,304.1278991699219,0.7754484415054321,0.2867220044136047,0.2596881985664367,292.63409423828125,297.1499938964844,293.1499938964844,0.3102974593639374,-5970.50537109375,304.1168212890625,0.8497371077537537,0.3809888660907745,0.361664205789566,292.7234191894531,297.1499938964844,293.1499938964844,0.3224887251853943,-4542.33984375,304.1267395019531,0.8577505350112915,0.3918220996856689,0.2749537825584411,292.6100158691406,297.1499938964844,293.1499938964844,0.3473981618881225,-6525.11572265625,304.1143493652344,0.8751167058944702,0.4169116616249084,0.3953319191932678,292.8522644042969,297.1499938964844,293.1499938964844,0.0119443805888295,-3493.576171875,302.38555908203125,0.4058850109577179,0.050000000745058,0.2421697378158569,290.4640197753906,291.1499938964844,260.0089111328125,259.4680480957031,279.0877990722656,292.8514404296875,290.46807861328125,1.0,0.4018797576427459,0.6625756025314331,0.6625756025314331,1.0,1.0,-1.8409523963928225,0.772074818611145,1.0688776969909668,0.3414467275142669,0.0,0.0,1.0,114.02474975585938,130.0,103.18994140625,-21244.986328125,711.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8676147460937,307.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.4986425638198852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861471891403198,-2.077692624880001e-05,0.0,0.0005060588009655,0.0,0.0,443.6805419921875,0.0,0.0,0.0,0.866121232509613,4.0,0.0,1.0
