time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364980,292.7525939941406,297.1499938964844,293.1499938964844,0.2219155430793762,-4348.56591796875,304.1289367675781,0.7756901979446411,0.2914024293422699,0.2640683054924011,292.6646423339844,297.1499938964844,293.1499938964844,0.3163440227508545,-6060.73095703125,304.1177978515625,0.8504185080528259,0.3878636658191681,0.3683416247367859,292.75103759765625,297.1499938964844,293.1499938964844,0.3267857730388641,-4589.17431640625,304.1272888183594,0.8571248650550842,0.397024542093277,0.2787129282951355,292.6415100097656,297.1499938964844,293.1499938964844,0.3539178967475891,-6619.9384765625,304.1153259277344,0.8756838440895081,0.424201637506485,0.4024000167846679,292.8721008300781,297.1499938964844,293.1499938964844,0.0120484381914138,-3504.316162109375,302.44207763671875,0.4035069942474365,0.050000000745058,0.2427217066287994,290.5105285644531,291.1499938964844,259.9304504394531,259.3925170898437,279.0931396484375,292.8713684082031,290.51300048828125,1.0,0.4079232215881347,0.6571661829948425,0.6571661829948425,1.0,1.0,-1.8678946495056152,0.7818558216094971,1.0860389471054075,0.345598042011261,0.0,0.0,1.0,117.60552215576172,133.0,70.743408203125,-21582.076171875,743.9888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06719970703125,307.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.125,24480.0,0.0,0.0,0.5053673982620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900651216506958,1.5900859832763672,-2.088024302793201e-05,0.0,0.0005128836492076,0.0,0.0,446.99407958984375,0.0,0.0,0.0,0.868084728717804,4.0,0.0,1.0
365040,292.7525939941406,297.1499938964844,293.1499938964844,0.2219155430793762,-4348.56591796875,304.1289367675781,0.7756901979446411,0.2914024293422699,0.2640683054924011,292.6646423339844,297.1499938964844,293.1499938964844,0.3163440227508545,-6060.73095703125,304.1177978515625,0.8504185080528259,0.3878636658191681,0.3683416247367859,292.75103759765625,297.1499938964844,293.1499938964844,0.3267857730388641,-4589.17431640625,304.1272888183594,0.8571248650550842,0.397024542093277,0.2787129282951355,292.6415100097656,297.1499938964844,293.1499938964844,0.3539178967475891,-6619.9384765625,304.1153259277344,0.8756838440895081,0.424201637506485,0.4024000167846679,292.8721008300781,297.1499938964844,293.1499938964844,0.0120484381914138,-3504.316162109375,302.44207763671875,0.4035069942474365,0.050000000745058,0.2427217066287994,290.5105285644531,291.1499938964844,259.9304504394531,259.3925170898437,279.0931396484375,292.8713684082031,290.51300048828125,1.0,0.4079232215881347,0.6571661829948425,0.6571661829948425,1.0,1.0,-1.8678946495056152,0.7818558216094971,1.0860389471054075,0.345598042011261,0.0,0.0,1.0,117.60552215576172,133.0,70.743408203125,-21582.076171875,743.9888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06719970703125,307.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.125,24480.0,0.0,0.0,0.5053673982620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900651216506958,1.5900859832763672,-2.088024302793201e-05,0.0,0.0005128836492076,0.0,0.0,446.99407958984375,0.0,0.0,0.0,0.868084728717804,4.0,0.0,1.0
365100,292.7669677734375,297.1499938964844,293.1499938964844,0.2238174974918365,-4377.68701171875,304.1293029785156,0.7757235765457153,0.2936103940010071,0.2661380469799042,292.67919921875,297.1499938964844,293.1499938964844,0.3194007575511932,-6106.36865234375,304.1181030273437,0.8506820797920227,0.3911524415016174,0.371538370847702,292.7641906738281,297.1499938964844,293.1499938964844,0.3289942145347595,-4613.32421875,304.1274108886719,0.8567659258842468,0.39949831366539,0.2805026769638061,292.65655517578125,297.1499938964844,293.1499938964844,0.3572207689285278,-6668.00634765625,304.1156311035156,0.8758896589279175,0.4276894629001617,0.4057841598987579,292.88140869140625,297.1499938964844,293.1499938964844,0.0121058700606226,-3511.27099609375,302.4683532714844,0.4023521840572357,0.050000000745058,0.2429962903261184,290.5265197753906,291.1499938964844,259.8916931152344,259.3551940917969,279.0954895019531,292.88067626953125,290.5284423828125,1.0,0.4108460247516632,0.6546168923377991,0.6546168923377991,1.0,1.0,-1.8807616233825684,0.7864899039268494,1.0942716598510742,0.3475447297096252,0.0,0.0,1.0,119.37837982177734,133.0,57.0342903137207,-21736.9453125,759.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1585693359375,307.8930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.091796875,25560.0,0.0,0.0,0.5085265040397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714454650879,1.5907354354858398,-2.0897301510558464e-05,0.0,0.0005160897853784,0.0,0.0,447.5419616699219,0.0,0.0,0.0,0.8834084272384644,4.0,0.0,1.0
365160,292.7808837890625,297.1499938964844,293.1499938964844,0.2253943979740142,-4401.3603515625,304.1302185058594,0.7756994366645813,0.2957309782505035,0.2681300640106201,292.6933288574219,297.1499938964844,293.1499938964844,0.3220149874687195,-6144.7578125,304.119140625,0.850894033908844,0.3943422138690948,0.3746427893638611,292.77691650390625,297.1499938964844,293.1499938964844,0.3307639360427856,-4632.22412109375,304.1283264160156,0.8563748598098755,0.4018861055374145,0.2822337746620178,292.671142578125,297.1499938964844,293.1499938964844,0.3600343763828277,-6708.25830078125,304.1167907714844,0.8760431408882141,0.4310721158981323,0.4090705215930938,292.89031982421875,297.1499938964844,293.1499938964844,0.012150983326137,-3514.783935546875,302.4954528808594,0.4012141823768616,0.050000000745058,0.2432703226804733,290.5545959472656,291.1499938964844,259.8532409667969,259.3182067871094,279.09765625,292.8896484375,290.5583190917969,1.0,0.4137060940265655,0.6521614789962769,0.6521614789962769,1.0,1.0,-1.8932359218597408,0.7909571528434753,1.1022788286209106,0.3494073748588562,0.0,0.0,1.0,121.14141845703124,136.0,69.83565521240234,-21958.283203125,775.7489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23388671875,307.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,25246.046875,25560.0,0.0,0.0,0.5116783976554871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616068959236145,1.6160905361175537,-2.156877599190921e-05,0.0,0.0005192885291762,0.0,0.0,469.28521728515625,0.0,0.0,0.0,0.8826984167098999,4.0,0.0,1.0
365220,292.80731201171875,297.1499938964844,293.1499938964844,0.2287779748439788,-4452.81005859375,304.1311340332031,0.7754740715026855,0.2997190058231354,0.2718818783760071,292.7203369140625,297.1499938964844,293.1499938964844,0.3276185989379883,-6227.81982421875,304.1200561523437,0.8511556386947632,0.4004316926002502,0.3805727958679199,292.8012084960937,297.1499938964844,293.1499938964844,0.334733635187149,-4675.345703125,304.12890625,0.8554843664169312,0.4064107835292816,0.2855171859264374,292.6991271972656,297.1499938964844,293.1499938964844,0.3660866022109985,-6795.7021484375,304.11773681640625,0.8761836886405945,0.4375289380550384,0.4153467714786529,292.9071044921875,297.1499938964844,293.1499938964844,0.0122593007981777,-3527.52587890625,302.54473876953125,0.3989708125591278,0.050000000745058,0.243817999958992,290.5873718261719,291.1499938964844,259.7773132324219,259.2451171875,279.1015014648437,292.906494140625,290.5887451171875,1.0,0.4192439615726471,0.6475112438201904,0.6475112438201904,1.0,1.0,-1.9169999361038208,0.7993879318237305,1.1176120042800903,0.3528784215450287,0.0,0.0,1.0,124.64388275146484,139.0,46.063358306884766,-22242.455078125,806.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3659973144531,308.0921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3046875,25560.0,0.0,0.0,0.5177522897720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236449480056765,1.623666763305664,-2.177147507609334e-05,0.0,0.000525452720467,0.0,0.0,475.9161376953125,0.0,0.0,0.0,0.8864702582359314,4.0,0.0,1.0
365280,292.80731201171875,297.1499938964844,293.1499938964844,0.2287779748439788,-4452.81005859375,304.1311340332031,0.7754740715026855,0.2997190058231354,0.2718818783760071,292.7203369140625,297.1499938964844,293.1499938964844,0.3276185989379883,-6227.81982421875,304.1200561523437,0.8511556386947632,0.4004316926002502,0.3805727958679199,292.8012084960937,297.1499938964844,293.1499938964844,0.334733635187149,-4675.345703125,304.12890625,0.8554843664169312,0.4064107835292816,0.2855171859264374,292.6991271972656,297.1499938964844,293.1499938964844,0.3660866022109985,-6795.7021484375,304.11773681640625,0.8761836886405945,0.4375289380550384,0.4153467714786529,292.9071044921875,297.1499938964844,293.1499938964844,0.0122593007981777,-3527.52587890625,302.54473876953125,0.3989708125591278,0.050000000745058,0.243817999958992,290.5873718261719,291.1499938964844,259.7773132324219,259.2451171875,279.1015014648437,292.906494140625,290.5887451171875,1.0,0.4192439615726471,0.6475112438201904,0.6475112438201904,1.0,1.0,-1.9169999361038208,0.7993879318237305,1.1176120042800903,0.3528784215450287,0.0,0.0,1.0,124.64388275146484,139.0,46.063358306884766,-22242.455078125,806.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3659973144531,308.0921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3046875,25560.0,0.0,0.0,0.5177522897720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236449480056765,1.623666763305664,-2.177147507609334e-05,0.0,0.000525452720467,0.0,0.0,475.9161376953125,0.0,0.0,0.0,0.8864702582359314,4.0,0.0,1.0
365340,292.8320007324219,297.1499938964844,293.1499938964844,0.2322117984294891,-4505.23681640625,304.1317138671875,0.7750455737113953,0.3033937215805053,0.2753478288650512,292.7457580566406,297.1499938964844,293.1499938964844,0.3333603739738464,-6313.0517578125,304.1204833984375,0.8512295484542847,0.4061606228351593,0.3861573338508606,292.823974609375,297.1499938964844,293.1499938964844,0.3389002978801727,-4720.8291015625,304.1289978027344,0.8544759154319763,0.4106276333332062,0.2885824739933014,292.7254943847656,297.1499938964844,293.1499938964844,0.3723048567771911,-6885.6767578125,304.1181335449219,0.876133382320404,0.443603515625,0.4212568700313568,292.922607421875,297.1499938964844,293.1499938964844,0.0123822642490267,-3544.397216796875,302.5892333984375,0.3967540264129638,0.050000000745058,0.2443645298480987,290.6011962890625,291.1499938964844,259.7026672363281,259.1732788085937,279.1048889160156,292.92205810546875,290.6018371582031,1.0,0.4245530068874359,0.6431716084480286,0.6431716084480286,1.0,1.0,-1.939303278923035,0.8071989417076111,1.1321042776107788,0.3560367226600647,0.0,0.0,1.0,128.11289978027344,142.0,24.59821128845215,-22491.865234375,837.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4886779785156,308.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.359375,26640.0,0.0,0.0,0.5234128832817078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625493407249451,1.6255152225494385,-2.1821073460159823e-05,0.0,0.0005311975255608,0.0,0.0,477.54339599609375,0.0,0.0,0.0,0.902390480041504,4.0,0.0,1.0
365400,292.8320007324219,297.1499938964844,293.1499938964844,0.2322117984294891,-4505.23681640625,304.1317138671875,0.7750455737113953,0.3033937215805053,0.2753478288650512,292.7457580566406,297.1499938964844,293.1499938964844,0.3333603739738464,-6313.0517578125,304.1204833984375,0.8512295484542847,0.4061606228351593,0.3861573338508606,292.823974609375,297.1499938964844,293.1499938964844,0.3389002978801727,-4720.8291015625,304.1289978027344,0.8544759154319763,0.4106276333332062,0.2885824739933014,292.7254943847656,297.1499938964844,293.1499938964844,0.3723048567771911,-6885.6767578125,304.1181335449219,0.876133382320404,0.443603515625,0.4212568700313568,292.922607421875,297.1499938964844,293.1499938964844,0.0123822642490267,-3544.397216796875,302.5892333984375,0.3967540264129638,0.050000000745058,0.2443645298480987,290.6011962890625,291.1499938964844,259.7026672363281,259.1732788085937,279.1048889160156,292.92205810546875,290.6018371582031,1.0,0.4245530068874359,0.6431716084480286,0.6431716084480286,1.0,1.0,-1.939303278923035,0.8071989417076111,1.1321042776107788,0.3560367226600647,0.0,0.0,1.0,128.11289978027344,142.0,24.59821128845215,-22491.865234375,837.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4886779785156,308.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.359375,26640.0,0.0,0.0,0.5234128832817078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625493407249451,1.6255152225494385,-2.1821073460159823e-05,0.0,0.0005311975255608,0.0,0.0,477.54339599609375,0.0,0.0,0.0,0.902390480041504,4.0,0.0,1.0
365460,292.8551025390625,297.1499938964844,293.1499938964844,0.2350203990936279,-4547.39306640625,304.1330871582031,0.7744221687316895,0.3067644536495209,0.2785403728485107,292.7697448730469,297.1499938964844,293.1499938964844,0.3382695615291595,-6384.83740234375,304.1221008300781,0.8511199355125427,0.4115350842475891,0.3914079070091247,292.84539794921875,297.1499938964844,293.1499938964844,0.3422730267047882,-4756.943359375,304.1303405761719,0.8533474802970886,0.4145384132862091,0.2914357185363769,292.7504272460937,297.1499938964844,293.1499938964844,0.3776071965694427,-6961.2158203125,304.119873046875,0.8758949637413025,0.4493001699447632,0.4268118143081665,292.9369812011719,297.1499938964844,293.1499938964844,0.0124850627034902,-3556.078125,302.6332702636719,0.3945362865924835,0.050000000745058,0.2449112385511398,290.6322326660156,291.1499938964844,259.6293334960937,259.10272216796875,279.1078796386719,292.9364624023437,290.63330078125,1.0,0.4296470880508423,0.6391105651855469,0.6391105651855469,1.0,1.0,-1.960196733474732,0.8144134879112244,1.145783305168152,0.358895480632782,0.0,0.0,1.0,131.5553741455078,145.0,33.62805938720703,-22802.2421875,866.7344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.579833984375,308.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.5289576053619385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0005368247511796,0.0,0.0,504.3452453613281,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
365520,292.8551025390625,297.1499938964844,293.1499938964844,0.2350203990936279,-4547.39306640625,304.1330871582031,0.7744221687316895,0.3067644536495209,0.2785403728485107,292.7697448730469,297.1499938964844,293.1499938964844,0.3382695615291595,-6384.83740234375,304.1221008300781,0.8511199355125427,0.4115350842475891,0.3914079070091247,292.84539794921875,297.1499938964844,293.1499938964844,0.3422730267047882,-4756.943359375,304.1303405761719,0.8533474802970886,0.4145384132862091,0.2914357185363769,292.7504272460937,297.1499938964844,293.1499938964844,0.3776071965694427,-6961.2158203125,304.119873046875,0.8758949637413025,0.4493001699447632,0.4268118143081665,292.9369812011719,297.1499938964844,293.1499938964844,0.0124850627034902,-3556.078125,302.6332702636719,0.3945362865924835,0.050000000745058,0.2449112385511398,290.6322326660156,291.1499938964844,259.6293334960937,259.10272216796875,279.1078796386719,292.9364624023437,290.63330078125,1.0,0.4296470880508423,0.6391105651855469,0.6391105651855469,1.0,1.0,-1.960196733474732,0.8144134879112244,1.145783305168152,0.358895480632782,0.0,0.0,1.0,131.5553741455078,145.0,33.62805938720703,-22802.2421875,866.7344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.579833984375,308.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.5289576053619385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0005368247511796,0.0,0.0,504.3452453613281,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
365580,292.876708984375,297.1499938964844,293.1499938964844,0.2380077540874481,-4592.7392578125,304.1337585449219,0.7736212015151978,0.3098540008068084,0.2814743220806122,292.7923889160156,297.1499938964844,293.1499938964844,0.3434839844703674,-6461.63427734375,304.1227111816406,0.8508393168449402,0.4165766835212707,0.3963375091552734,292.8655700683594,297.1499938964844,293.1499938964844,0.3460031747817993,-4797.4189453125,304.13067626953125,0.8521077036857605,0.4181653559207916,0.294085830450058,292.77398681640625,297.1499938964844,293.1499938964844,0.3832565546035766,-7042.30419921875,304.1204833984375,0.8754807114601135,0.4546424448490143,0.4320248663425445,292.9503479003906,297.1499938964844,293.1499938964844,0.0126057639718055,-3572.97705078125,302.67236328125,0.3922956585884094,0.050000000745058,0.2454584091901779,290.6406555175781,291.1499938964844,259.5573425292969,259.0334167480469,279.11053466796875,292.94989013671875,290.64093017578125,1.0,0.434536874294281,0.6353017091751099,0.6353017091751099,1.0,1.0,-1.9797405004501345,0.8210601806640625,1.1586803197860718,0.3614695072174072,0.0,0.0,1.0,134.97279357910156,148.0,15.711811065673828,-23014.255859375,895.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6661682128906,308.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.84765625,26640.0,0.0,0.0,0.5342021584510803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658958077430725,1.6589808464050293,-2.2728803742211312e-05,0.0,0.0005421472596935,0.0,0.0,507.6492004394531,0.0,0.0,0.0,0.9056837558746338,4.0,0.0,1.0
365640,292.876708984375,297.1499938964844,293.1499938964844,0.2380077540874481,-4592.7392578125,304.1337585449219,0.7736212015151978,0.3098540008068084,0.2814743220806122,292.7923889160156,297.1499938964844,293.1499938964844,0.3434839844703674,-6461.63427734375,304.1227111816406,0.8508393168449402,0.4165766835212707,0.3963375091552734,292.8655700683594,297.1499938964844,293.1499938964844,0.3460031747817993,-4797.4189453125,304.13067626953125,0.8521077036857605,0.4181653559207916,0.294085830450058,292.77398681640625,297.1499938964844,293.1499938964844,0.3832565546035766,-7042.30419921875,304.1204833984375,0.8754807114601135,0.4546424448490143,0.4320248663425445,292.9503479003906,297.1499938964844,293.1499938964844,0.0126057639718055,-3572.97705078125,302.67236328125,0.3922956585884094,0.050000000745058,0.2454584091901779,290.6406555175781,291.1499938964844,259.5573425292969,259.0334167480469,279.11053466796875,292.94989013671875,290.64093017578125,1.0,0.434536874294281,0.6353017091751099,0.6353017091751099,1.0,1.0,-1.9797405004501345,0.8210601806640625,1.1586803197860718,0.3614695072174072,0.0,0.0,1.0,134.97279357910156,148.0,15.711811065673828,-23014.255859375,895.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6661682128906,308.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.84765625,26640.0,0.0,0.0,0.5342021584510803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658958077430725,1.6589808464050293,-2.2728803742211312e-05,0.0,0.0005421472596935,0.0,0.0,507.6492004394531,0.0,0.0,0.0,0.9056837558746338,4.0,0.0,1.0
365700,292.886962890625,297.1499938964844,293.1499938964844,0.2394742965698242,-4615.00830078125,304.134033203125,0.7731632590293884,0.3112998306751251,0.2828513979911804,292.80322265625,297.1499938964844,293.1499938964844,0.3460710048675537,-6499.68896484375,304.1229553222656,0.8506430387496948,0.4189794957637787,0.398689866065979,292.87518310546875,297.1499938964844,293.1499938964844,0.3478648066520691,-4817.62158203125,304.1307983398437,0.8514533638954163,0.4198787808418274,0.2953405082225799,292.7852783203125,297.1499938964844,293.1499938964844,0.3860621452331543,-7082.52294921875,304.1207580566406,0.8752163648605347,0.4571880102157593,0.4345118403434753,292.9566955566406,297.1499938964844,293.1499938964844,0.0126686319708824,-3582.1044921875,302.6907043457031,0.3911612927913666,0.050000000745058,0.2457319647073745,290.6415710449219,291.1499938964844,259.5218505859375,258.9992370605469,279.1117858886719,292.95623779296875,290.64166259765625,1.0,0.4369093477725982,0.6334839463233948,0.6334839463233948,1.0,1.0,-1.989041328430176,0.8241864442825317,1.1648550033569336,0.36265829205513,0.0,0.0,1.0,136.6715850830078,148.0,9.165396690368652,-23113.478515625,909.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7101135253906,308.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.27734375,27720.0,0.0,0.0,0.5366857051849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953266620636,1.659555435180664,-2.2744548914488405e-05,0.0,0.0005446677678264,0.0,0.0,508.1768493652344,0.0,0.0,0.0,0.9209694862365724,4.0,0.0,1.0
365760,292.8968811035156,297.1499938964844,293.1499938964844,0.2405727505683899,-4631.205078125,304.13494873046875,0.7726684808731079,0.3126802444458008,0.2841707766056061,292.8137512207031,297.1499938964844,293.1499938964844,0.3481411337852478,-6529.45361328125,304.1241149902344,0.8504104018211365,0.421303391456604,0.400969386100769,292.884521484375,297.1499938964844,293.1499938964844,0.3492184579372406,-4831.82666015625,304.1318359375,0.850775957107544,0.4215243458747864,0.2965494692325592,292.7962646484375,297.1499938964844,293.1499938964844,0.3882959187030792,-7113.7890625,304.1220397949219,0.8749144673347473,0.459648996591568,0.4369211494922638,292.9627990722656,297.1499938964844,293.1499938964844,0.0127156004309654,-3587.07861328125,302.71014404296875,0.3900136649608612,0.050000000745058,0.2460056841373443,290.6571044921875,291.1499938964844,259.4866943359375,258.96539306640625,279.1129455566406,292.9623718261719,290.6590270996094,1.0,0.4392357170581817,0.6317206025123596,0.6317206025123596,1.0,1.0,-1.998037576675415,0.8271856904029846,1.1708519458770752,0.3637841939926147,0.0,0.0,1.0,138.36480712890625,151.0,28.067853927612305,-23282.6640625,923.6746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74334716796875,308.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.263671875,27720.0,0.0,0.0,0.5391982197761536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684159278869629,1.6841827630996704,-2.342459265491925e-05,0.0,0.0005472176708281,0.0,0.0,531.1376953125,0.0,0.0,0.0,0.9198392629623412,4.0,0.0,1.0
365820,292.91583251953125,297.1499938964844,293.1499938964844,0.2430101633071899,-4667.82666015625,304.1358947753906,0.7715654373168945,0.3152538239955902,0.2866366803646087,292.8339538574219,297.1499938964844,293.1499938964844,0.3526489734649658,-6595.115234375,304.1252136230469,0.8498306274414062,0.4257216155529022,0.4053067862987518,292.9024353027344,297.1499938964844,293.1499938964844,0.3523266017436981,-4865.18115234375,304.1326904296875,0.8493448495864868,0.4246194958686828,0.2988267242908478,292.8174133300781,297.1499938964844,293.1499938964844,0.3931732475757599,-7183.00390625,304.1231994628906,0.8741915225982666,0.464324951171875,0.4415020942687988,292.97442626953125,297.1499938964844,293.1499938964844,0.0128264557570219,-3601.96435546875,302.7452392578125,0.3876843452453613,0.050000000745058,0.246554434299469,290.66900634765625,291.1499938964844,259.4173889160156,258.898681640625,279.1151733398437,292.9740295410156,290.6692810058594,1.0,0.443752646446228,0.6283504366874695,0.6283504366874695,1.0,1.0,-2.015103816986084,0.8327999711036682,1.182303786277771,0.3658456802368164,0.0,0.0,1.0,141.7379150390625,139.0,15.653362274169922,-23472.896484375,950.9986572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80615234375,308.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.85546875,27720.0,0.0,0.0,0.5440719723701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912264823913574,1.691250205039978,-2.362159830227029e-05,0.0,0.0005521638668142,0.0,0.0,537.8522338867188,0.0,0.0,0.0,0.9233497381210328,4.0,0.0,1.0
365880,292.91583251953125,297.1499938964844,293.1499938964844,0.2430101633071899,-4667.82666015625,304.1358947753906,0.7715654373168945,0.3152538239955902,0.2866366803646087,292.8339538574219,297.1499938964844,293.1499938964844,0.3526489734649658,-6595.115234375,304.1252136230469,0.8498306274414062,0.4257216155529022,0.4053067862987518,292.9024353027344,297.1499938964844,293.1499938964844,0.3523266017436981,-4865.18115234375,304.1326904296875,0.8493448495864868,0.4246194958686828,0.2988267242908478,292.8174133300781,297.1499938964844,293.1499938964844,0.3931732475757599,-7183.00390625,304.1231994628906,0.8741915225982666,0.464324951171875,0.4415020942687988,292.97442626953125,297.1499938964844,293.1499938964844,0.0128264557570219,-3601.96435546875,302.7452392578125,0.3876843452453613,0.050000000745058,0.246554434299469,290.66900634765625,291.1499938964844,259.4173889160156,258.898681640625,279.1151733398437,292.9740295410156,290.6692810058594,1.0,0.443752646446228,0.6283504366874695,0.6283504366874695,1.0,1.0,-2.015103816986084,0.8327999711036682,1.182303786277771,0.3658456802368164,0.0,0.0,1.0,141.7379150390625,139.0,15.653362274169922,-23472.896484375,950.9986572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80615234375,308.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.85546875,27720.0,0.0,0.0,0.5440719723701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912264823913574,1.691250205039978,-2.362159830227029e-05,0.0,0.0005521638668142,0.0,0.0,537.8522338867188,0.0,0.0,0.0,0.9233497381210328,4.0,0.0,1.0
365940,292.9332275390625,297.1499938964844,293.1499938964844,0.2452240586280822,-4701.0615234375,304.13690185546875,0.7762929797172546,0.3176528513431549,0.2887201309204101,292.85284423828125,297.1499938964844,293.1499938964844,0.3569269776344299,-6657.2685546875,304.1263427734375,0.8554506301879883,0.4298973977565765,0.4091831743717193,292.9190368652344,297.1499938964844,293.1499938964844,0.3552488088607788,-4896.49609375,304.13360595703125,0.8541354537010193,0.4275217652320862,0.3007969856262207,292.8371887207031,297.1499938964844,293.1499938964844,0.3978196978569031,-7248.7646484375,304.1243896484375,0.8801611065864563,0.4687392115592956,0.4456038773059845,292.9850769042969,297.1499938964844,293.1499938964844,0.0128587149083614,-3604.060302734375,302.7781066894531,0.3896459639072418,0.050000000745058,0.2460908591747284,290.6719055175781,291.1499938964844,259.3494567871094,258.8332824707031,279.11773681640625,292.9847106933594,290.67218017578125,1.0,0.4432354569435119,0.6252536773681641,0.6252536773681641,1.0,1.0,-2.028999090194702,0.837066113948822,1.191933035850525,0.3672570586204529,0.0,0.0,1.0,139.62901306152344,127.0,7.587452411651611,-23628.50390625,956.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.877685546875,308.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.267578125,28800.0,0.0,0.0,0.5485929846763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928898096084597,1.69291353225708,-2.3668084395467304e-05,0.0,0.0005567521438933,0.0,0.0,539.4407348632812,0.0,0.0,0.0,0.9391760230064392,4.0,0.0,1.0
366000,292.9332275390625,297.1499938964844,293.1499938964844,0.2452240586280822,-4701.0615234375,304.13690185546875,0.7762929797172546,0.3176528513431549,0.2887201309204101,292.85284423828125,297.1499938964844,293.1499938964844,0.3569269776344299,-6657.2685546875,304.1263427734375,0.8554506301879883,0.4298973977565765,0.4091831743717193,292.9190368652344,297.1499938964844,293.1499938964844,0.3552488088607788,-4896.49609375,304.13360595703125,0.8541354537010193,0.4275217652320862,0.3007969856262207,292.8371887207031,297.1499938964844,293.1499938964844,0.3978196978569031,-7248.7646484375,304.1243896484375,0.8801611065864563,0.4687392115592956,0.4456038773059845,292.9850769042969,297.1499938964844,293.1499938964844,0.0128587149083614,-3604.060302734375,302.7781066894531,0.3896459639072418,0.050000000745058,0.2460908591747284,290.6719055175781,291.1499938964844,259.3494567871094,258.8332824707031,279.11773681640625,292.9847106933594,290.67218017578125,1.0,0.4432354569435119,0.6252536773681641,0.6252536773681641,1.0,1.0,-2.028999090194702,0.837066113948822,1.191933035850525,0.3672570586204529,0.0,0.0,1.0,139.62901306152344,127.0,7.587452411651611,-23628.50390625,956.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.877685546875,308.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.267578125,28800.0,0.0,0.0,0.5485929846763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928898096084597,1.69291353225708,-2.3668084395467304e-05,0.0,0.0005567521438933,0.0,0.0,539.4407348632812,0.0,0.0,0.0,0.9391760230064392,4.0,0.0,1.0
366060,292.9490966796875,297.1499938964844,293.1499938964844,0.2466252148151397,-4721.22216796875,304.138916015625,0.7854329347610474,0.3199283182621002,0.2905523478984833,292.8703918457031,297.1499938964844,293.1499938964844,0.3600504994392395,-6701.3779296875,304.1289978027344,0.8658400774002075,0.4338683784008026,0.412719190120697,292.9343566894531,297.1499938964844,293.1499938964844,0.3570694625377655,-4915.11474609375,304.135986328125,0.8636783957481384,0.4302678108215332,0.3025505542755127,292.8556213378906,297.1499938964844,293.1499938964844,0.4011954069137573,-7295.14013671875,304.12725830078125,0.8911706805229187,0.4729263186454773,0.4493452310562134,292.9945983886719,297.1499938964844,293.1499938964844,0.0128031969070434,-3588.9130859375,302.8131408691406,0.3944065570831299,0.050000000745058,0.2449381351470947,290.7009582519531,291.1499938964844,259.282958984375,258.7691955566406,279.1200866699219,292.9942626953125,290.7020568847656,1.0,0.4398139119148254,0.6223822236061096,0.6223822236061096,1.0,1.0,-2.0406620502471924,0.8404077887535095,1.2002543210983276,0.3682014644145965,0.0,0.0,1.0,133.7843017578125,115.0,28.31587600708008,-23849.091796875,947.4671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9359436035156,308.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.5529825091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.4482225853716955e-05,0.0,0.000561206950806,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
366120,292.9490966796875,297.1499938964844,293.1499938964844,0.2466252148151397,-4721.22216796875,304.138916015625,0.7854329347610474,0.3199283182621002,0.2905523478984833,292.8703918457031,297.1499938964844,293.1499938964844,0.3600504994392395,-6701.3779296875,304.1289978027344,0.8658400774002075,0.4338683784008026,0.412719190120697,292.9343566894531,297.1499938964844,293.1499938964844,0.3570694625377655,-4915.11474609375,304.135986328125,0.8636783957481384,0.4302678108215332,0.3025505542755127,292.8556213378906,297.1499938964844,293.1499938964844,0.4011954069137573,-7295.14013671875,304.12725830078125,0.8911706805229187,0.4729263186454773,0.4493452310562134,292.9945983886719,297.1499938964844,293.1499938964844,0.0128031969070434,-3588.9130859375,302.8131408691406,0.3944065570831299,0.050000000745058,0.2449381351470947,290.7009582519531,291.1499938964844,259.282958984375,258.7691955566406,279.1200866699219,292.9942626953125,290.7020568847656,1.0,0.4398139119148254,0.6223822236061096,0.6223822236061096,1.0,1.0,-2.0406620502471924,0.8404077887535095,1.2002543210983276,0.3682014644145965,0.0,0.0,1.0,133.7843017578125,115.0,28.31587600708008,-23849.091796875,947.4671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9359436035156,308.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.5529825091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.4482225853716955e-05,0.0,0.000561206950806,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
366180,292.96356201171875,297.1499938964844,293.1499938964844,0.248126745223999,-4743.36181640625,304.1401062011719,0.7979535460472107,0.3220832347869873,0.2921940684318542,292.8866577148437,297.1499938964844,293.1499938964844,0.3633160889148712,-6748.14990234375,304.13055419921875,0.8800671100616455,0.4376494586467743,0.4159862995147705,292.9484558105469,297.1499938964844,293.1499938964844,0.3590761423110962,-4936.22216796875,304.1372985839844,0.8770322799682617,0.4328697621822357,0.304137647151947,292.8727722167969,297.1499938964844,293.1499938964844,0.4047300815582275,-7344.4345703125,304.1289367675781,0.9060935974121094,0.4769035875797272,0.4527980387210846,293.0029602050781,297.1499938964844,293.1499938964844,0.0127272671088576,-3571.71044921875,302.8464050292969,0.4007144272327423,0.050000000745058,0.2433822602033615,290.71502685546875,291.1499938964844,259.21783447265625,258.7064514160156,279.1221008300781,293.0026550292969,290.7157897949219,1.0,0.4345018565654754,0.6196961998939514,0.6196961998939514,1.0,1.0,-2.050742626190185,0.8431035280227661,1.20763897895813,0.3688305616378784,0.0,0.0,1.0,125.74727630615234,103.0,21.35730743408203,-23981.326171875,928.8961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0038757324219,308.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,28766.67578125,28800.0,0.0,0.0,0.5570270419120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250752449035645,1.725099802017212,-2.457659866195172e-05,0.0,0.0005653116386383,0.0,0.0,570.79736328125,0.0,0.0,0.0,0.9417691826820374,4.0,0.0,1.0
366240,292.96356201171875,297.1499938964844,293.1499938964844,0.248126745223999,-4743.36181640625,304.1401062011719,0.7979535460472107,0.3220832347869873,0.2921940684318542,292.8866577148437,297.1499938964844,293.1499938964844,0.3633160889148712,-6748.14990234375,304.13055419921875,0.8800671100616455,0.4376494586467743,0.4159862995147705,292.9484558105469,297.1499938964844,293.1499938964844,0.3590761423110962,-4936.22216796875,304.1372985839844,0.8770322799682617,0.4328697621822357,0.304137647151947,292.8727722167969,297.1499938964844,293.1499938964844,0.4047300815582275,-7344.4345703125,304.1289367675781,0.9060935974121094,0.4769035875797272,0.4527980387210846,293.0029602050781,297.1499938964844,293.1499938964844,0.0127272671088576,-3571.71044921875,302.8464050292969,0.4007144272327423,0.050000000745058,0.2433822602033615,290.71502685546875,291.1499938964844,259.21783447265625,258.7064514160156,279.1221008300781,293.0026550292969,290.7157897949219,1.0,0.4345018565654754,0.6196961998939514,0.6196961998939514,1.0,1.0,-2.050742626190185,0.8431035280227661,1.20763897895813,0.3688305616378784,0.0,0.0,1.0,125.74727630615234,103.0,21.35730743408203,-23981.326171875,928.8961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0038757324219,308.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,28766.67578125,28800.0,0.0,0.0,0.5570270419120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250752449035645,1.725099802017212,-2.457659866195172e-05,0.0,0.0005653116386383,0.0,0.0,570.79736328125,0.0,0.0,0.0,0.9417691826820374,4.0,0.0,1.0
366300,292.9703063964844,297.1499938964844,293.1499938964844,0.2488279342651367,-4753.703125,304.140625,0.8053569793701172,0.3231150209903717,0.2929546236991882,292.8943786621094,297.1499938964844,293.1499938964844,0.3648766875267029,-6770.48828125,304.1312561035156,0.8885473608970642,0.4394712448120117,0.4175340533256531,292.955078125,297.1499938964844,293.1499938964844,0.3600237667560577,-4946.1953125,304.13787841796875,0.8850728869438171,0.4341181218624115,0.3048793375492096,292.8808898925781,297.1499938964844,293.1499938964844,0.4064179360866546,-7367.95947265625,304.12969970703125,0.9155368208885192,0.4788166284561157,0.4544322192668915,293.0067443847656,297.1499938964844,293.1499938964844,0.0126816686242818,-3561.8642578125,302.8628845214844,0.4043810367584228,0.050000000745058,0.2425046861171722,290.7211608886719,291.1499938964844,259.1858215332031,258.6755676269531,279.1229858398437,293.0064697265625,290.721923828125,1.0,0.4313459396362304,0.6184130311012268,0.6184130311012268,1.0,1.0,-2.055314540863037,0.844262421131134,1.211052179336548,0.3690537810325622,0.0,0.0,1.0,121.18479919433594,103.0,19.44697380065918,-24043.900390625,917.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0426025390625,308.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.85546875,29880.0,0.0,0.0,0.558892548084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255902290344238,1.7256147861480713,-2.459127608744893e-05,0.0,0.0005672049010172,0.0,0.0,571.3087768554688,0.0,0.0,0.0,0.9570247530937196,4.0,0.0,1.0
366360,292.9768371582031,297.1499938964844,293.1499938964844,0.2491494864225387,-4757.86181640625,304.1417541503906,0.8132566213607788,0.324111133813858,0.2936773896217346,292.9018249511719,297.1499938964844,293.1499938964844,0.3658856451511383,-6784.1591796875,304.1328430175781,0.8979227542877197,0.4412444531917572,0.4190287292003631,292.9615173339844,297.1499938964844,293.1499938964844,0.3604374229907989,-4949.955078125,304.13934326171875,0.8940147161483765,0.4353277683258056,0.3055889010429382,292.8887939453125,297.1499938964844,293.1499938964844,0.4074951410293579,-7382.1201171875,304.1314392089844,0.9263878464698792,0.4806774258613586,0.4560093581676483,293.0102844238281,297.1499938964844,293.1499938964844,0.0126158185303211,-3547.10986328125,302.8808288574219,0.4084643721580505,0.050000000745058,0.2415806651115417,290.7427062988281,291.1499938964844,259.1541748046875,258.6450500488281,279.1238098144531,293.0100402832031,290.7452392578125,1.0,0.4279367625713348,0.6171660423278809,0.6171660423278809,1.0,1.0,-2.059614658355713,0.845312237739563,1.21430242061615,0.3692247569561004,0.0,0.0,1.0,116.36748504638672,91.0,41.1852912902832,-24175.615234375,904.2926025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0728759765625,308.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,29589.076171875,29880.0,0.0,0.0,0.5607733130455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495602369308472,1.749585509300232,-2.527921060391236e-05,0.0,0.0005691135884262,0.0,0.0,595.4491577148438,0.0,0.0,0.0,0.955515444278717,4.0,0.0,1.0
366420,292.9891662597656,297.1499938964844,293.1499938964844,0.2500492334365845,-4770.6875,304.1429748535156,0.8304547071456909,0.325994998216629,0.2950021624565124,292.9160461425781,297.1499938964844,293.1499938964844,0.3682774305343628,-6817.85302734375,304.134521484375,0.9207766056060792,0.444647341966629,0.4218577742576599,292.9737243652344,297.1499938964844,293.1499938964844,0.3616588711738586,-4962.404296875,304.1408386230469,0.9154382944107056,0.4376233518123626,0.3069064319133758,292.9037780761719,297.1499938964844,293.1499938964844,0.4100693464279175,-7417.42431640625,304.13330078125,0.9510365128517152,0.4842540323734283,0.4589987993240356,293.0167236328125,297.1499938964844,293.1499938964844,0.0124931596219539,-3520.899169921875,302.9148864746094,0.4184148013591766,0.050000000745058,0.2396322190761566,290.7686767578125,291.1499938964844,259.0919494628906,258.5849914550781,279.12530517578125,293.0165100097656,290.7698669433594,1.0,0.420507937669754,0.6147745847702026,0.6147745847702026,1.0,1.0,-2.067436456680298,0.8471013903617859,1.2203350067138672,0.369417667388916,0.0,0.0,1.0,106.17658996582033,79.0,34.37843704223633,-24298.787109375,875.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1346130371094,308.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,29813.48828125,29880.0,0.0,0.0,0.5643433928489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756182312965393,1.7562077045440674,-2.54709357250249e-05,0.0,0.0005727368406951,0.0,0.0,602.2361450195312,0.0,0.0,0.0,0.9587976932525636,4.0,0.0,1.0
366480,292.9891662597656,297.1499938964844,293.1499938964844,0.2500492334365845,-4770.6875,304.1429748535156,0.8304547071456909,0.325994998216629,0.2950021624565124,292.9160461425781,297.1499938964844,293.1499938964844,0.3682774305343628,-6817.85302734375,304.134521484375,0.9207766056060792,0.444647341966629,0.4218577742576599,292.9737243652344,297.1499938964844,293.1499938964844,0.3616588711738586,-4962.404296875,304.1408386230469,0.9154382944107056,0.4376233518123626,0.3069064319133758,292.9037780761719,297.1499938964844,293.1499938964844,0.4100693464279175,-7417.42431640625,304.13330078125,0.9510365128517152,0.4842540323734283,0.4589987993240356,293.0167236328125,297.1499938964844,293.1499938964844,0.0124931596219539,-3520.899169921875,302.9148864746094,0.4184148013591766,0.050000000745058,0.2396322190761566,290.7686767578125,291.1499938964844,259.0919494628906,258.5849914550781,279.12530517578125,293.0165100097656,290.7698669433594,1.0,0.420507937669754,0.6147745847702026,0.6147745847702026,1.0,1.0,-2.067436456680298,0.8471013903617859,1.2203350067138672,0.369417667388916,0.0,0.0,1.0,106.17658996582033,79.0,34.37843704223633,-24298.787109375,875.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1346130371094,308.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,29813.48828125,29880.0,0.0,0.0,0.5643433928489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756182312965393,1.7562077045440674,-2.54709357250249e-05,0.0,0.0005727368406951,0.0,0.0,602.2361450195312,0.0,0.0,0.0,0.9587976932525636,4.0,0.0,1.0
366540,293.00054931640625,297.1499938964844,293.1499938964844,0.2509585916996002,-4783.88037109375,304.143798828125,0.8513604402542114,0.3277608752250671,0.2961983680725097,292.9293212890625,297.1499938964844,293.1499938964844,0.3706784546375274,-6851.962890625,304.1356811523437,0.949816346168518,0.4478816986083984,0.4245035052299499,292.98516845703125,297.1499938964844,293.1499938964844,0.3629107773303985,-4975.4052734375,304.14178466796875,0.9436307549476624,0.4397700130939483,0.3081029951572418,292.9178161621094,297.1499938964844,293.1499938964844,0.412660002708435,-7453.28125,304.1345520019531,0.9773106575012208,0.48764368891716,0.4617966115474701,293.0223693847656,297.1499938964844,293.1499938964844,0.0123707223683595,-3495.284423828125,302.947998046875,0.4320660829544067,0.050000000745058,0.237593337893486,290.78662109375,291.1499938964844,259.0311889648437,258.5263366699219,279.12664794921875,293.0221862792969,290.78765869140625,1.0,0.4124510288238525,0.6125060319900513,0.6125060319900513,1.0,1.0,-2.074399709701538,0.8485534191131592,1.225846290588379,0.3694498836994171,0.0,0.0,1.0,95.48043060302734,67.0,27.37053108215332,-24406.603515625,844.2161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.206298828125,308.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.869140625,30960.0,0.0,0.0,0.5675459504127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757694959640503,1.7577204704284668,-2.551483157731127e-05,0.0,0.0005759869818575,0.0,0.0,603.7936401367188,0.0,0.0,0.0,0.9745476841926576,4.0,0.0,1.0
366600,293.00054931640625,297.1499938964844,293.1499938964844,0.2509585916996002,-4783.88037109375,304.143798828125,0.8513604402542114,0.3277608752250671,0.2961983680725097,292.9293212890625,297.1499938964844,293.1499938964844,0.3706784546375274,-6851.962890625,304.1356811523437,0.949816346168518,0.4478816986083984,0.4245035052299499,292.98516845703125,297.1499938964844,293.1499938964844,0.3629107773303985,-4975.4052734375,304.14178466796875,0.9436307549476624,0.4397700130939483,0.3081029951572418,292.9178161621094,297.1499938964844,293.1499938964844,0.412660002708435,-7453.28125,304.1345520019531,0.9773106575012208,0.48764368891716,0.4617966115474701,293.0223693847656,297.1499938964844,293.1499938964844,0.0123707223683595,-3495.284423828125,302.947998046875,0.4320660829544067,0.050000000745058,0.237593337893486,290.78662109375,291.1499938964844,259.0311889648437,258.5263366699219,279.12664794921875,293.0221862792969,290.78765869140625,1.0,0.4124510288238525,0.6125060319900513,0.6125060319900513,1.0,1.0,-2.074399709701538,0.8485534191131592,1.225846290588379,0.3694498836994171,0.0,0.0,1.0,95.48043060302734,67.0,27.37053108215332,-24406.603515625,844.2161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.206298828125,308.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.869140625,30960.0,0.0,0.0,0.5675459504127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757694959640503,1.7577204704284668,-2.551483157731127e-05,0.0,0.0005759869818575,0.0,0.0,603.7936401367188,0.0,0.0,0.0,0.9745476841926576,4.0,0.0,1.0
366660,293.0110168457031,297.1499938964844,293.1499938964844,0.2512719929218292,-4787.521484375,304.1452941894531,0.8770689964294434,0.329420268535614,0.2972999811172485,292.9417419433594,297.1499938964844,293.1499938964844,0.3721886575222015,-6872.3486328125,304.13787841796875,0.9795644879341124,0.4509538114070892,0.4270031750202179,292.9958190917969,297.1499938964844,293.1499938964844,0.3633148968219757,-4978.7177734375,304.143798828125,0.9736313819885254,0.4417841136455536,0.3092077374458313,292.9306945800781,297.1499938964844,293.1499938964844,0.4114037454128265,-7430.4462890625,304.1425170898437,0.9990000128746032,0.4909070134162903,0.4614771604537964,293.0272827148437,297.1499938964844,293.1499938964844,0.0122295683249831,-3464.3564453125,302.9830322265625,0.4505166709423065,0.050000000745058,0.2355930209159851,290.826904296875,291.1499938964844,258.971923828125,258.4690246582031,279.129150390625,293.02655029296875,290.82879638671875,1.0,0.4037996828556061,0.6104856729507446,0.6104856729507446,1.0,1.0,-2.077299356460572,0.8482269048690796,1.2290724515914917,0.3688908219337463,0.0,0.0,1.0,84.89297485351562,85.0,45.97306442260742,-24557.8515625,809.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2618408203125,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.244140625,30960.0,0.0,0.0,0.5706531405448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333613277529366e-05,0.0,0.0005791403818875,0.0,0.0,633.0897827148438,0.0,0.0,0.0,0.9749988913536072,4.0,0.0,1.0
366720,293.0110168457031,297.1499938964844,293.1499938964844,0.2512719929218292,-4787.521484375,304.1452941894531,0.8770689964294434,0.329420268535614,0.2972999811172485,292.9417419433594,297.1499938964844,293.1499938964844,0.3721886575222015,-6872.3486328125,304.13787841796875,0.9795644879341124,0.4509538114070892,0.4270031750202179,292.9958190917969,297.1499938964844,293.1499938964844,0.3633148968219757,-4978.7177734375,304.143798828125,0.9736313819885254,0.4417841136455536,0.3092077374458313,292.9306945800781,297.1499938964844,293.1499938964844,0.4114037454128265,-7430.4462890625,304.1425170898437,0.9990000128746032,0.4909070134162903,0.4614771604537964,293.0272827148437,297.1499938964844,293.1499938964844,0.0122295683249831,-3464.3564453125,302.9830322265625,0.4505166709423065,0.050000000745058,0.2355930209159851,290.826904296875,291.1499938964844,258.971923828125,258.4690246582031,279.129150390625,293.02655029296875,290.82879638671875,1.0,0.4037996828556061,0.6104856729507446,0.6104856729507446,1.0,1.0,-2.077299356460572,0.8482269048690796,1.2290724515914917,0.3688908219337463,0.0,0.0,1.0,84.89297485351562,85.0,45.97306442260742,-24557.8515625,809.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2618408203125,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.244140625,30960.0,0.0,0.0,0.5706531405448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333613277529366e-05,0.0,0.0005791403818875,0.0,0.0,633.0897827148438,0.0,0.0,0.0,0.9749988913536072,4.0,0.0,1.0
