time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366780,293.0213317871094,297.1499938964844,293.1499938964844,0.2518695890903473,-4795.806640625,304.1458435058594,0.8803001642227173,0.3308531641960144,0.2986312508583069,292.9539489746094,297.1499938964844,293.1499938964844,0.3739501237869262,-6896.9443359375,304.1389465332031,0.983201026916504,0.4537525177001953,0.4296905994415283,293.0062561035156,297.1499938964844,293.1499938964844,0.3640223145484924,-4985.72802734375,304.1446533203125,0.9768112897872924,0.4435734152793884,0.3104854226112366,292.9315795898437,297.1499938964844,293.1499938964844,0.4072086811065674,-7367.40869140625,304.15057373046875,0.9990000128746032,0.4962815046310425,0.4586085677146911,293.0318603515625,297.1499938964844,293.1499938964844,0.0122447349131107,-3461.21533203125,303.01666259765625,0.4519911110401153,0.050000000745058,0.2354583889245987,290.8639831542969,291.1499938964844,258.91412353515625,258.41314697265625,279.1296081542969,293.0308837890625,290.8653259277344,1.0,0.4044508635997772,0.6085401177406311,0.6085401177406311,1.0,1.0,-2.0800118446350098,0.8480526208877563,1.2319592237472534,0.3677885234355926,0.0,0.0,1.0,84.23418426513672,103.0,45.40180206298828,-24645.2109375,809.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33917236328125,309.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,30928.6875,30960.0,0.0,0.0,0.573279857635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788726568222046,1.7887529134750366,-2.642369872773997e-05,0.0,0.000581806176342,0.0,0.0,636.3411865234375,0.0,0.0,0.0,0.9765100479125975,4.0,0.0,1.0
366840,293.0213317871094,297.1499938964844,293.1499938964844,0.2518695890903473,-4795.806640625,304.1458435058594,0.8803001642227173,0.3308531641960144,0.2986312508583069,292.9539489746094,297.1499938964844,293.1499938964844,0.3739501237869262,-6896.9443359375,304.1389465332031,0.983201026916504,0.4537525177001953,0.4296905994415283,293.0062561035156,297.1499938964844,293.1499938964844,0.3640223145484924,-4985.72802734375,304.1446533203125,0.9768112897872924,0.4435734152793884,0.3104854226112366,292.9315795898437,297.1499938964844,293.1499938964844,0.4072086811065674,-7367.40869140625,304.15057373046875,0.9990000128746032,0.4962815046310425,0.4586085677146911,293.0318603515625,297.1499938964844,293.1499938964844,0.0122447349131107,-3461.21533203125,303.01666259765625,0.4519911110401153,0.050000000745058,0.2354583889245987,290.8639831542969,291.1499938964844,258.91412353515625,258.41314697265625,279.1296081542969,293.0308837890625,290.8653259277344,1.0,0.4044508635997772,0.6085401177406311,0.6085401177406311,1.0,1.0,-2.0800118446350098,0.8480526208877563,1.2319592237472534,0.3677885234355926,0.0,0.0,1.0,84.23418426513672,103.0,45.40180206298828,-24645.2109375,809.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33917236328125,309.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,30928.6875,30960.0,0.0,0.0,0.573279857635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788726568222046,1.7887529134750366,-2.642369872773997e-05,0.0,0.000581806176342,0.0,0.0,636.3411865234375,0.0,0.0,0.0,0.9765100479125975,4.0,0.0,1.0
366900,293.026611328125,297.1499938964844,293.1499938964844,0.2523899376392364,-4803.63232421875,304.1456604003906,0.8772281408309937,0.3314477503299713,0.2992460429668426,292.9601745605469,297.1499938964844,293.1499938964844,0.3751633763313293,-6914.546875,304.13873291015625,0.9805149435997008,0.455018550157547,0.4309713244438171,293.0115661621094,297.1499938964844,293.1499938964844,0.364715039730072,-4993.24169921875,304.14434814453125,0.9736540913581848,0.4443500638008117,0.3110882639884949,292.9359436035156,297.1499938964844,293.1499938964844,0.4126808643341064,-7450.05615234375,304.14044189453125,0.9990000128746032,0.4981939196586609,0.4643051028251648,293.0343322753906,297.1499938964844,293.1499938964844,0.0122903557494282,-3467.474853515625,303.0311584472656,0.4491393864154815,0.050000000745058,0.235721081495285,290.86993408203125,291.1499938964844,258.88580322265625,258.3857421875,279.1276550292969,293.0331420898437,290.8700561523437,1.0,0.4073395133018493,0.6072805523872375,0.6072805523872375,1.0,1.0,-2.0901637077331543,0.8516849279403687,1.238478660583496,0.3691708743572235,0.0,0.0,1.0,85.90788269042969,103.0,28.58389663696289,-24747.10546875,824.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3714294433594,309.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.103515625,32040.0,0.0,0.0,0.5745450854301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892011404037476,1.7892276048660278,-2.643772313604132e-05,0.0,0.0005830902373418,0.0,0.0,636.847900390625,0.0,0.0,0.0,0.991745114326477,4.0,0.0,1.0
366960,293.03179931640625,297.1499938964844,293.1499938964844,0.2528023719787597,-4809.68115234375,304.14569091796875,0.8714238405227661,0.3319894671440124,0.2998474836349487,292.96630859375,297.1499938964844,293.1499938964844,0.3762135803699493,-6929.5546875,304.1388854980469,0.9749427437782288,0.4562171697616577,0.4322274327278137,293.0168151855469,297.1499938964844,293.1499938964844,0.3652603328227997,-4999.00732421875,304.1444091796875,0.9674494862556458,0.4450730383396148,0.3116810321807861,292.9463806152344,297.1499938964844,293.1499938964844,0.420521080493927,-7566.8193359375,304.1280212402344,0.9989683032035828,0.4988665282726288,0.4723682701587677,293.0369873046875,297.1499938964844,293.1499938964844,0.0123486667871475,-3475.554443359375,303.0450439453125,0.4442704319953918,0.050000000745058,0.2361980080604553,290.8796691894531,291.1499938964844,258.8578796386719,258.3586730957031,279.1256408691406,293.0352783203125,290.8801574707031,1.0,0.4115778803825378,0.6059008836746216,0.6059008836746216,1.0,1.0,-2.1033685207366943,0.8565526604652405,1.2468156814575195,0.3712657392024994,0.0,0.0,1.0,88.81519317626953,121.0,27.1693115234375,-24928.6796875,846.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38104248046875,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8046875,32040.0,0.0,0.0,0.5759930610656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572002410889,1.8125991821289065,-2.7132900868309665e-05,0.0,0.0005845596897415,0.0,0.0,662.13134765625,0.0,0.0,0.0,0.9898900985717772,4.0,0.0,1.0
367020,293.0417785644531,297.1499938964844,293.1499938964844,0.2541500926017761,-4830.21142578125,304.1448974609375,0.849524199962616,0.3329631984233856,0.3011594712734222,292.9781494140625,297.1499938964844,293.1499938964844,0.3789984881877899,-6970.2275390625,304.1379699707031,0.9500591158866882,0.4584667682647705,0.4348148107528686,293.02685546875,297.1499938964844,293.1499938964844,0.3670612275600433,-5018.74658203125,304.1432800292969,0.9408782124519348,0.4464136362075805,0.3129527270793915,292.9671630859375,297.1499938964844,293.1499938964844,0.4224704205989837,-7592.068359375,304.132080078125,0.978019654750824,0.4997905790805816,0.4738138318061828,293.0426025390625,297.1499938964844,293.1499938964844,0.0125704361125826,-3511.395263671875,303.0688171386719,0.4275676608085632,0.050000000745058,0.2381953597068786,290.8804016113281,291.1499938964844,258.8031616210937,258.3056335449219,279.1271057128906,293.0389709472656,290.8802795410156,1.0,0.4220761656761169,0.6036871671676636,0.6036871671676636,1.0,1.0,-2.113718748092652,0.8594273328781128,1.254291534423828,0.3720150291919708,0.0,0.0,1.0,99.7661590576172,139.0,7.632190227508545,-25029.01953125,895.4730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.387451171875,309.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,31976.728515625,32040.0,0.0,0.0,0.5789950489997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187801837921145,1.8188074827194207,-2.73190835287096e-05,0.0,0.0005876063951291,0.0,0.0,668.958251953125,0.0,0.0,0.0,0.992961049079895,4.0,0.0,1.0
367080,293.0417785644531,297.1499938964844,293.1499938964844,0.2541500926017761,-4830.21142578125,304.1448974609375,0.849524199962616,0.3329631984233856,0.3011594712734222,292.9781494140625,297.1499938964844,293.1499938964844,0.3789984881877899,-6970.2275390625,304.1379699707031,0.9500591158866882,0.4584667682647705,0.4348148107528686,293.02685546875,297.1499938964844,293.1499938964844,0.3670612275600433,-5018.74658203125,304.1432800292969,0.9408782124519348,0.4464136362075805,0.3129527270793915,292.9671630859375,297.1499938964844,293.1499938964844,0.4224704205989837,-7592.068359375,304.132080078125,0.978019654750824,0.4997905790805816,0.4738138318061828,293.0426025390625,297.1499938964844,293.1499938964844,0.0125704361125826,-3511.395263671875,303.0688171386719,0.4275676608085632,0.050000000745058,0.2381953597068786,290.8804016113281,291.1499938964844,258.8031616210937,258.3056335449219,279.1271057128906,293.0389709472656,290.8802795410156,1.0,0.4220761656761169,0.6036871671676636,0.6036871671676636,1.0,1.0,-2.113718748092652,0.8594273328781128,1.254291534423828,0.3720150291919708,0.0,0.0,1.0,99.7661590576172,139.0,7.632190227508545,-25029.01953125,895.4730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.387451171875,309.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,31976.728515625,32040.0,0.0,0.0,0.5789950489997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187801837921145,1.8188074827194207,-2.73190835287096e-05,0.0,0.0005876063951291,0.0,0.0,668.958251953125,0.0,0.0,0.0,0.992961049079895,4.0,0.0,1.0
367140,293.0516357421875,297.1499938964844,293.1499938964844,0.2555657923221588,-4851.794921875,304.14422607421875,0.8276863694190979,0.3337033689022064,0.302372008562088,292.9898986816406,297.1499938964844,293.1499938964844,0.3818908333778381,-7012.3974609375,304.1371459960937,0.9209301471710204,0.4604389369487762,0.437257707118988,293.0367736816406,297.1499938964844,293.1499938964844,0.3690063953399658,-5040.02685546875,304.14227294921875,0.911270260810852,0.4475199282169342,0.314149409532547,292.9822082519531,297.1499938964844,293.1499938964844,0.4250368177890777,-7627.388671875,304.1337280273437,0.9511666297912598,0.5013647675514221,0.4757273495197296,293.0489196777344,297.1499938964844,293.1499938964844,0.0128410188481211,-3555.74658203125,303.08807373046875,0.4126241505146026,0.050000000745058,0.2407083660364151,290.8739624023437,291.1499938964844,258.75,258.2539978027344,279.1283569335937,293.0444641113281,290.8734436035156,1.0,0.4346126616001129,0.6015872359275818,0.6015872359275818,1.0,1.0,-2.1248624324798584,0.8627365827560425,1.2621259689331057,0.3729374706745147,0.0,0.0,1.0,113.48976135253906,157.0,-5.408254146575928,-25126.9609375,955.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4034423828125,309.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32026.00390625,33120.0,0.0,0.0,0.5818557739257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201810121536253,1.8202083110809328,-2.736118040047586e-05,0.0,0.0005905096768401,0.0,0.0,670.505126953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367200,293.0516357421875,297.1499938964844,293.1499938964844,0.2555657923221588,-4851.794921875,304.14422607421875,0.8276863694190979,0.3337033689022064,0.302372008562088,292.9898986816406,297.1499938964844,293.1499938964844,0.3818908333778381,-7012.3974609375,304.1371459960937,0.9209301471710204,0.4604389369487762,0.437257707118988,293.0367736816406,297.1499938964844,293.1499938964844,0.3690063953399658,-5040.02685546875,304.14227294921875,0.911270260810852,0.4475199282169342,0.314149409532547,292.9822082519531,297.1499938964844,293.1499938964844,0.4250368177890777,-7627.388671875,304.1337280273437,0.9511666297912598,0.5013647675514221,0.4757273495197296,293.0489196777344,297.1499938964844,293.1499938964844,0.0128410188481211,-3555.74658203125,303.08807373046875,0.4126241505146026,0.050000000745058,0.2407083660364151,290.8739624023437,291.1499938964844,258.75,258.2539978027344,279.1283569335937,293.0444641113281,290.8734436035156,1.0,0.4346126616001129,0.6015872359275818,0.6015872359275818,1.0,1.0,-2.1248624324798584,0.8627365827560425,1.2621259689331057,0.3729374706745147,0.0,0.0,1.0,113.48976135253906,157.0,-5.408254146575928,-25126.9609375,955.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4034423828125,309.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32026.00390625,33120.0,0.0,0.0,0.5818557739257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201810121536253,1.8202083110809328,-2.736118040047586e-05,0.0,0.0005905096768401,0.0,0.0,670.505126953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367260,293.0611572265625,297.1499938964844,293.1499938964844,0.2567634284496307,-4869.81591796875,304.1441345214844,0.8069009184837341,0.3342641294002533,0.3034850656986236,293.0013427734375,297.1499938964844,293.1499938964844,0.3844584822654724,-7049.3876953125,304.1371154785156,0.8951888084411621,0.4621777832508087,0.4395474195480346,293.04644775390625,297.1499938964844,293.1499938964844,0.3706714808940887,-5057.96728515625,304.1420593261719,0.8862248659133911,0.448431521654129,0.3152603805065155,292.9951171875,297.1499938964844,293.1499938964844,0.4275904297828674,-7662.6767578125,304.1348571777344,0.922840178012848,0.5029964447021484,0.4778694212436676,293.0556945800781,297.1499938964844,293.1499938964844,0.0131346136331558,-3602.86376953125,303.1044006347656,0.3999037742614746,0.050000000745058,0.2435749173164367,290.87335205078125,291.1499938964844,258.6986694335937,258.2035522460937,279.1295471191406,293.0509033203125,290.8727111816406,1.0,0.4482801854610443,0.5996027588844299,0.5996027588844299,1.0,1.0,-2.136299133300781,0.8662398457527161,1.2700592279434204,0.3739885687828064,0.0,0.0,1.0,129.111083984375,175.0,-5.620905876159668,-25256.298828125,1023.4920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4141540527344,309.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.810546875,33120.0,0.0,0.0,0.5847147107124329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845998764038,1.8318736553192136,-2.771300569293089e-05,0.0,0.0005934111541137,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367320,293.0611572265625,297.1499938964844,293.1499938964844,0.2567634284496307,-4869.81591796875,304.1441345214844,0.8069009184837341,0.3342641294002533,0.3034850656986236,293.0013427734375,297.1499938964844,293.1499938964844,0.3844584822654724,-7049.3876953125,304.1371154785156,0.8951888084411621,0.4621777832508087,0.4395474195480346,293.04644775390625,297.1499938964844,293.1499938964844,0.3706714808940887,-5057.96728515625,304.1420593261719,0.8862248659133911,0.448431521654129,0.3152603805065155,292.9951171875,297.1499938964844,293.1499938964844,0.4275904297828674,-7662.6767578125,304.1348571777344,0.922840178012848,0.5029964447021484,0.4778694212436676,293.0556945800781,297.1499938964844,293.1499938964844,0.0131346136331558,-3602.86376953125,303.1044006347656,0.3999037742614746,0.050000000745058,0.2435749173164367,290.87335205078125,291.1499938964844,258.6986694335937,258.2035522460937,279.1295471191406,293.0509033203125,290.8727111816406,1.0,0.4482801854610443,0.5996027588844299,0.5996027588844299,1.0,1.0,-2.136299133300781,0.8662398457527161,1.2700592279434204,0.3739885687828064,0.0,0.0,1.0,129.111083984375,175.0,-5.620905876159668,-25256.298828125,1023.4920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4141540527344,309.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.810546875,33120.0,0.0,0.0,0.5847147107124329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845998764038,1.8318736553192136,-2.771300569293089e-05,0.0,0.0005934111541137,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367380,293.0702209472656,297.1499938964844,293.1499938964844,0.2581288814544678,-4890.5771484375,304.1438293457031,0.7867860198020935,0.3346797525882721,0.3045088946819305,293.0122985839844,297.1499938964844,293.1499938964844,0.3872645199298858,-7090.03955078125,304.1367492675781,0.8734114766120911,0.4637177586555481,0.4416923522949219,293.0556640625,297.1499938964844,293.1499938964844,0.3725984096527099,-5078.90283203125,304.1415100097656,0.8644019961357117,0.4491811990737915,0.3162903785705566,293.0069885253906,297.1499938964844,293.1499938964844,0.4305081069469452,-7703.59423828125,304.1350402832031,0.8985645771026611,0.5045120716094971,0.4799771308898926,293.0627746582031,297.1499938964844,293.1499938964844,0.0134628675878047,-3655.914794921875,303.1165771484375,0.3871191740036011,0.050000000745058,0.2466806322336197,290.8611755371094,291.1499938964844,258.6494140625,258.1540832519531,279.1307678222656,293.0578308105469,290.8604736328125,1.0,0.4624630510807037,0.5977386832237244,0.5977386832237244,1.0,1.0,-2.147603750228882,0.8697536587715149,1.2778501510620115,0.3750786483287811,0.0,0.0,1.0,146.0076904296875,193.0,-13.849440574645996,-25352.27734375,1096.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320678710937,309.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5874446630477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005961816641502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367440,293.0702209472656,297.1499938964844,293.1499938964844,0.2581288814544678,-4890.5771484375,304.1438293457031,0.7867860198020935,0.3346797525882721,0.3045088946819305,293.0122985839844,297.1499938964844,293.1499938964844,0.3872645199298858,-7090.03955078125,304.1367492675781,0.8734114766120911,0.4637177586555481,0.4416923522949219,293.0556640625,297.1499938964844,293.1499938964844,0.3725984096527099,-5078.90283203125,304.1415100097656,0.8644019961357117,0.4491811990737915,0.3162903785705566,293.0069885253906,297.1499938964844,293.1499938964844,0.4305081069469452,-7703.59423828125,304.1350402832031,0.8985645771026611,0.5045120716094971,0.4799771308898926,293.0627746582031,297.1499938964844,293.1499938964844,0.0134628675878047,-3655.914794921875,303.1165771484375,0.3871191740036011,0.050000000745058,0.2466806322336197,290.8611755371094,291.1499938964844,258.6494140625,258.1540832519531,279.1307678222656,293.0578308105469,290.8604736328125,1.0,0.4624630510807037,0.5977386832237244,0.5977386832237244,1.0,1.0,-2.147603750228882,0.8697536587715149,1.2778501510620115,0.3750786483287811,0.0,0.0,1.0,146.0076904296875,193.0,-13.849440574645996,-25352.27734375,1096.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320678710937,309.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5874446630477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005961816641502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367500,293.0745544433594,297.1499938964844,293.1499938964844,0.2587884366512298,-4900.57958984375,304.14373779296875,0.7776346802711487,0.3348385691642761,0.3049883842468261,293.0176086425781,297.1499938964844,293.1499938964844,0.3886301219463348,-7109.74951171875,304.1366882324219,0.8636609315872192,0.4644187986850738,0.4427120089530945,293.06011962890625,297.1499938964844,293.1499938964844,0.3735368251800537,-5089.05517578125,304.1413269042969,0.8546990156173706,0.4495003521442413,0.3167757391929626,293.0126647949219,297.1499938964844,293.1499938964844,0.4319387674331665,-7723.6201171875,304.1351623535156,0.8882209062576294,0.5052103400230408,0.4809917211532593,293.0663757324219,297.1499938964844,293.1499938964844,0.0136332502588629,-3683.171875,303.1214904785156,0.3806403875350952,0.050000000745058,0.2482967525720596,290.85479736328125,291.1499938964844,258.6255798339844,258.1297607421875,279.13134765625,293.0614318847656,290.8541259765625,1.0,0.4696183204650879,0.5968508720397949,0.5968508720397949,1.0,1.0,-2.153146982192993,0.8714883923530579,1.28165864944458,0.3756248354911804,0.0,0.0,1.0,154.7915496826172,193.0,-15.642414093017578,-25400.921875,1134.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4430236816406,309.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5887594223022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005975159583613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367560,293.0787353515625,297.1499938964844,293.1499938964844,0.2594280838966369,-4910.26123046875,304.14373779296875,0.7691299915313721,0.3349682688713074,0.3054473102092743,293.0227966308594,297.1499938964844,293.1499938964844,0.3899638950824737,-7128.951171875,304.1366882324219,0.8546698093414307,0.4650779664516449,0.4436981081962585,293.064453125,297.1499938964844,293.1499938964844,0.3744512796401977,-5098.919921875,304.1412658691406,0.8457716703414917,0.4497857689857483,0.3172420263290405,293.0181579589844,297.1499938964844,293.1499938964844,0.433337539434433,-7743.1630859375,304.13531494140625,0.8785700798034668,0.5058681964874268,0.4819753766059875,293.0700378417969,297.1499938964844,293.1499938964844,0.0138067323714494,-3710.706298828125,303.125732421875,0.3745620548725128,0.050000000745058,0.2499434947967529,290.84844970703125,291.1499938964844,258.60223388671875,258.105712890625,279.1319274902344,293.0650634765625,290.8477783203125,1.0,0.476764976978302,0.5959912538528442,0.5959912538528442,1.0,1.0,-2.158601999282837,0.8732010722160339,1.2854009866714478,0.3761676847934723,0.0,0.0,1.0,163.7368621826172,196.0,-16.55763053894043,-25449.525390625,1173.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.454833984375,309.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5900434851646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005988191696815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367620,293.0865173339844,297.1499938964844,293.1499938964844,0.2603991627693176,-4924.783203125,304.14422607421875,0.758591890335083,0.3351986408233642,0.3061157166957855,293.0325927734375,297.1499938964844,293.1499938964844,0.3922369182109833,-7161.294921875,304.1373596191406,0.8437442779541016,0.4663131237030029,0.4453629851341247,293.0726013183594,297.1499938964844,293.1499938964844,0.3759162127971649,-5114.48779296875,304.1417541503906,0.8347814679145813,0.4503021836280823,0.3179664015769958,293.028564453125,297.1499938964844,293.1499938964844,0.4357221722602844,-7776.06884765625,304.1362609863281,0.8667131662368774,0.5070987343788147,0.4836357831954956,293.0771789550781,297.1499938964844,293.1499938964844,0.0140571128576993,-3749.840576171875,303.1330871582031,0.3669018745422363,0.050000000745058,0.2522313296794891,290.8385009765625,291.1499938964844,258.55718994140625,258.0584716796875,279.1335754394531,293.0722045898437,290.838134765625,1.0,0.4862206578254699,0.5944318771362305,0.5944318771362305,1.0,1.0,-2.1670191287994385,0.875617265701294,1.2914018630981443,0.3768111765384674,0.0,0.0,1.0,176.1905517578125,184.0,-13.5598726272583,-25531.177734375,1228.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4825744628906,309.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5924935936927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006013056845404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367680,293.0865173339844,297.1499938964844,293.1499938964844,0.2603991627693176,-4924.783203125,304.14422607421875,0.758591890335083,0.3351986408233642,0.3061157166957855,293.0325927734375,297.1499938964844,293.1499938964844,0.3922369182109833,-7161.294921875,304.1373596191406,0.8437442779541016,0.4663131237030029,0.4453629851341247,293.0726013183594,297.1499938964844,293.1499938964844,0.3759162127971649,-5114.48779296875,304.1417541503906,0.8347814679145813,0.4503021836280823,0.3179664015769958,293.028564453125,297.1499938964844,293.1499938964844,0.4357221722602844,-7776.06884765625,304.1362609863281,0.8667131662368774,0.5070987343788147,0.4836357831954956,293.0771789550781,297.1499938964844,293.1499938964844,0.0140571128576993,-3749.840576171875,303.1330871582031,0.3669018745422363,0.050000000745058,0.2522313296794891,290.8385009765625,291.1499938964844,258.55718994140625,258.0584716796875,279.1335754394531,293.0722045898437,290.838134765625,1.0,0.4862206578254699,0.5944318771362305,0.5944318771362305,1.0,1.0,-2.1670191287994385,0.875617265701294,1.2914018630981443,0.3768111765384674,0.0,0.0,1.0,176.1905517578125,184.0,-13.5598726272583,-25531.177734375,1228.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4825744628906,309.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5924935936927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006013056845404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367740,293.093017578125,297.1499938964844,293.1499938964844,0.2608678340911865,-4931.45654296875,304.1453857421875,0.7564975023269653,0.3354836106300354,0.3064559400081634,293.0413513183594,297.1499938964844,293.1499938964844,0.3938183784484863,-7183.166015625,304.1389465332031,0.8419294357299805,0.4675090610980987,0.4465995728969574,293.0796813964844,297.1499938964844,293.1499938964844,0.3767431378364563,-5122.857421875,304.14312744140625,0.832651674747467,0.4508226811885834,0.3184036612510681,293.03790283203125,297.1499938964844,293.1499938964844,0.4373694360256195,-7798.08447265625,304.1381225585937,0.8646836280822754,0.5082815885543823,0.4848615527153015,293.0836181640625,297.1499938964844,293.1499938964844,0.0141318701207637,-3760.7236328125,303.1407775878906,0.3652541935443878,0.050000000745058,0.2527585923671722,290.8360595703125,291.1499938964844,258.5142517089844,258.0124816894531,279.1356201171875,293.0786437988281,290.8362121582031,1.0,0.4882683753967285,0.5930989384651184,0.5930989384651184,1.0,1.0,-2.171546936035156,0.8764611482620239,1.295085906982422,0.3767330646514892,0.0,0.0,1.0,179.13575744628906,172.0,-4.485477924346924,-25591.44921875,1244.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5199584960937,309.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.594718337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006035635597072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367800,293.093017578125,297.1499938964844,293.1499938964844,0.2608678340911865,-4931.45654296875,304.1453857421875,0.7564975023269653,0.3354836106300354,0.3064559400081634,293.0413513183594,297.1499938964844,293.1499938964844,0.3938183784484863,-7183.166015625,304.1389465332031,0.8419294357299805,0.4675090610980987,0.4465995728969574,293.0796813964844,297.1499938964844,293.1499938964844,0.3767431378364563,-5122.857421875,304.14312744140625,0.832651674747467,0.4508226811885834,0.3184036612510681,293.03790283203125,297.1499938964844,293.1499938964844,0.4373694360256195,-7798.08447265625,304.1381225585937,0.8646836280822754,0.5082815885543823,0.4848615527153015,293.0836181640625,297.1499938964844,293.1499938964844,0.0141318701207637,-3760.7236328125,303.1407775878906,0.3652541935443878,0.050000000745058,0.2527585923671722,290.8360595703125,291.1499938964844,258.5142517089844,258.0124816894531,279.1356201171875,293.0786437988281,290.8362121582031,1.0,0.4882683753967285,0.5930989384651184,0.5930989384651184,1.0,1.0,-2.171546936035156,0.8764611482620239,1.295085906982422,0.3767330646514892,0.0,0.0,1.0,179.13575744628906,172.0,-4.485477924346924,-25591.44921875,1244.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5199584960937,309.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.594718337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006035635597072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367860,293.0982971191406,297.1499938964844,293.1499938964844,0.2609846591949463,-4932.68603515625,304.146728515625,0.7593224048614502,0.3358580470085144,0.3066538274288177,293.0490417480469,297.1499938964844,293.1499938964844,0.3948370516300201,-7196.6953125,304.14093017578125,0.8454045653343201,0.4687032103538513,0.4475964903831482,293.0857238769531,297.1499938964844,293.1499938964844,0.3770655691623688,-5125.64599609375,304.1448974609375,0.8356846570968628,0.451382577419281,0.3186935484409332,293.0461120605469,297.1499938964844,293.1499938964844,0.438400387763977,-7811.20947265625,304.1403503417969,0.8683717846870422,0.5094510912895203,0.4858372509479522,293.0889587402344,297.1499938964844,293.1499938964844,0.0140904812142252,-3752.78369140625,303.14996337890625,0.3671049773693084,0.050000000745058,0.2521666884422302,290.84234619140625,291.1499938964844,258.4734191894531,257.9678039550781,279.13739013671875,293.083984375,290.8429260253906,1.0,0.4861108362674713,0.5919287800788879,0.5919287800788879,1.0,1.0,-2.173792600631714,0.8764170408248901,1.2973754405975342,0.376237690448761,0.0,0.0,1.0,176.04054260253906,160.0,6.347829341888428,-25644.138671875,1235.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5689697265625,309.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5966538190841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006055277772247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367920,293.0982971191406,297.1499938964844,293.1499938964844,0.2609846591949463,-4932.68603515625,304.146728515625,0.7593224048614502,0.3358580470085144,0.3066538274288177,293.0490417480469,297.1499938964844,293.1499938964844,0.3948370516300201,-7196.6953125,304.14093017578125,0.8454045653343201,0.4687032103538513,0.4475964903831482,293.0857238769531,297.1499938964844,293.1499938964844,0.3770655691623688,-5125.64599609375,304.1448974609375,0.8356846570968628,0.451382577419281,0.3186935484409332,293.0461120605469,297.1499938964844,293.1499938964844,0.438400387763977,-7811.20947265625,304.1403503417969,0.8683717846870422,0.5094510912895203,0.4858372509479522,293.0889587402344,297.1499938964844,293.1499938964844,0.0140904812142252,-3752.78369140625,303.14996337890625,0.3671049773693084,0.050000000745058,0.2521666884422302,290.84234619140625,291.1499938964844,258.4734191894531,257.9678039550781,279.13739013671875,293.083984375,290.8429260253906,1.0,0.4861108362674713,0.5919287800788879,0.5919287800788879,1.0,1.0,-2.173792600631714,0.8764170408248901,1.2973754405975342,0.376237690448761,0.0,0.0,1.0,176.04054260253906,160.0,6.347829341888428,-25644.138671875,1235.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5689697265625,309.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5966538190841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006055277772247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367980,293.1026306152344,297.1499938964844,293.1499938964844,0.2608610689640045,-4930.2431640625,304.14801025390625,0.7652832865715027,0.3362868726253509,0.3067790865898132,293.0558166503906,297.1499938964844,293.1499938964844,0.3954437971115112,-7204.2548828125,304.1429443359375,0.8522583246231079,0.4698836803436279,0.4484480023384094,293.09088134765625,297.1499938964844,293.1499938964844,0.3770265281200409,-5124.52099609375,304.14666748046875,0.8419827222824097,0.4519623219966888,0.318900465965271,293.0534362792969,297.1499938964844,293.1499938964844,0.4389727711677551,-7817.87890625,304.1426086425781,0.8756893873214722,0.5105956196784973,0.4866567552089691,293.0932312011719,297.1499938964844,293.1499938964844,0.0139819728210568,-3733.71435546875,303.1608581542969,0.37115079164505,0.050000000745058,0.2509296536445617,290.8553771972656,291.1499938964844,258.4347229003906,257.924560546875,279.1387634277344,293.0883483886719,290.85626220703125,1.0,0.4813950359821319,0.5908786058425903,0.5908786058425903,1.0,1.0,-2.174713611602783,0.8758782744407654,1.298835277557373,0.3755282759666443,0.0,0.0,1.0,169.4632568359375,148.0,15.81521701812744,-25693.798828125,1211.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62628173828125,309.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5982913374900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006071896641515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368040,293.1026306152344,297.1499938964844,293.1499938964844,0.2608610689640045,-4930.2431640625,304.14801025390625,0.7652832865715027,0.3362868726253509,0.3067790865898132,293.0558166503906,297.1499938964844,293.1499938964844,0.3954437971115112,-7204.2548828125,304.1429443359375,0.8522583246231079,0.4698836803436279,0.4484480023384094,293.09088134765625,297.1499938964844,293.1499938964844,0.3770265281200409,-5124.52099609375,304.14666748046875,0.8419827222824097,0.4519623219966888,0.318900465965271,293.0534362792969,297.1499938964844,293.1499938964844,0.4389727711677551,-7817.87890625,304.1426086425781,0.8756893873214722,0.5105956196784973,0.4866567552089691,293.0932312011719,297.1499938964844,293.1499938964844,0.0139819728210568,-3733.71435546875,303.1608581542969,0.37115079164505,0.050000000745058,0.2509296536445617,290.8553771972656,291.1499938964844,258.4347229003906,257.924560546875,279.1387634277344,293.0883483886719,290.85626220703125,1.0,0.4813950359821319,0.5908786058425903,0.5908786058425903,1.0,1.0,-2.174713611602783,0.8758782744407654,1.298835277557373,0.3755282759666443,0.0,0.0,1.0,169.4632568359375,148.0,15.81521701812744,-25693.798828125,1211.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62628173828125,309.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5982913374900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006071896641515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368100,293.1045227050781,297.1499938964844,293.1499938964844,0.2607307434082031,-4927.98583984375,304.14862060546875,0.7692020535469055,0.3365130424499511,0.3068230450153351,293.0589294433594,297.1499938964844,293.1499938964844,0.3956251442432403,-7206.29736328125,304.1438903808594,0.8567061424255371,0.4704644680023193,0.448833018541336,293.0932006835937,297.1499938964844,293.1499938964844,0.3769019544124603,-5122.84033203125,304.1474914550781,0.8461103439331055,0.4522540271282196,0.3189819157123565,293.05682373046875,297.1499938964844,293.1499938964844,0.4391219317913055,-7819.3212890625,304.1436767578125,0.880424976348877,0.5111545324325562,0.4870220422744751,293.094970703125,297.1499938964844,293.1499938964844,0.0139116877689957,-3721.438232421875,303.1668701171875,0.3738154768943786,0.050000000745058,0.2501542568206787,290.86383056640625,291.1499938964844,258.4161682128906,257.90350341796875,279.13934326171875,293.0901794433594,290.8648376464844,1.0,0.4783903360366821,0.5903903841972351,0.5903903841972351,1.0,1.0,-2.1748342514038086,0.8754873871803284,1.299346923828125,0.3751240074634552,0.0,0.0,1.0,165.32728576660156,148.0,19.7000675201416,-25717.697265625,1196.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568603515625,309.30145263671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6006013751029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006095340359024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368160,293.1062927246094,297.1499938964844,293.1499938964844,0.2605390548706054,-4924.775390625,304.1492004394531,0.7736634016036987,0.3367432057857513,0.3068576455116272,293.0618896484375,297.1499938964844,293.1499938964844,0.3957023918628692,-7206.81689453125,304.1448669433594,0.8617544174194336,0.4710370302200317,0.4491962790489197,293.09539794921875,297.1499938964844,293.1499938964844,0.3766852021217346,-5120.1484375,304.1483459472656,0.8508146405220032,0.4525443017482757,0.3190521001815796,293.06005859375,297.1499938964844,293.1499938964844,0.4391545355319977,-7819.10595703125,304.144775390625,0.8857760429382324,0.511702835559845,0.4873632192611694,293.0965270996094,297.1499938964844,293.1499938964844,0.0138330711051821,-3707.603515625,303.1733093261719,0.3768426477909088,0.050000000745058,0.2493081986904144,290.87432861328125,291.1499938964844,258.3981628417969,257.8828430175781,279.1398620605469,293.091796875,290.875732421875,1.0,0.4750785231590271,0.5899234414100647,0.5899234414100647,1.0,1.0,-2.174790382385254,0.875040590763092,1.299749732017517,0.3746986985206604,0.0,0.0,1.0,160.80938720703125,136.0,25.37342643737793,-25750.77734375,1179.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,309.3410339355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6014254093170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006103703053668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368220,293.1094665527344,297.1499938964844,293.1499938964844,0.2599890232086181,-4915.78955078125,304.150390625,0.784125804901123,0.3372073173522949,0.3069024384021759,293.0673828125,297.1499938964844,293.1499938964844,0.3955689966678619,-7203.69970703125,304.14678955078125,0.8735905885696411,0.4721508920192718,0.4498631358146667,293.0993957519531,297.1499938964844,293.1499938964844,0.3759987354278564,-5112.02685546875,304.1500244140625,0.8619170188903809,0.4531133770942688,0.3191624879837036,293.0660705566406,297.1499938964844,293.1499938964844,0.4388964176177978,-7814.1435546875,304.1469421386719,0.8981978893280029,0.5127610564231873,0.4879793226718902,293.0989990234375,297.1499938964844,293.1499938964844,0.0136571004986763,-3676.279296875,303.1874084472656,0.3839054405689239,0.050000000745058,0.2474638819694519,290.9013977050781,291.1499938964844,258.3637390136719,257.8427124023437,279.1407775878906,293.0946044921875,290.9029846191406,1.0,0.4677462577819824,0.5890486240386963,0.5890486240386963,1.0,1.0,-2.174302816390991,0.8740183711051941,1.300284504890442,0.3738040030002594,0.0,0.0,1.0,150.94956970214844,124.0,34.69074630737305,-25813.115234375,1142.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78765869140625,309.4198303222656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6028158664703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000611781491898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368280,293.1094665527344,297.1499938964844,293.1499938964844,0.2599890232086181,-4915.78955078125,304.150390625,0.784125804901123,0.3372073173522949,0.3069024384021759,293.0673828125,297.1499938964844,293.1499938964844,0.3955689966678619,-7203.69970703125,304.14678955078125,0.8735905885696411,0.4721508920192718,0.4498631358146667,293.0993957519531,297.1499938964844,293.1499938964844,0.3759987354278564,-5112.02685546875,304.1500244140625,0.8619170188903809,0.4531133770942688,0.3191624879837036,293.0660705566406,297.1499938964844,293.1499938964844,0.4388964176177978,-7814.1435546875,304.1469421386719,0.8981978893280029,0.5127610564231873,0.4879793226718902,293.0989990234375,297.1499938964844,293.1499938964844,0.0136571004986763,-3676.279296875,303.1874084472656,0.3839054405689239,0.050000000745058,0.2474638819694519,290.9013977050781,291.1499938964844,258.3637390136719,257.8427124023437,279.1407775878906,293.0946044921875,290.9029846191406,1.0,0.4677462577819824,0.5890486240386963,0.5890486240386963,1.0,1.0,-2.174302816390991,0.8740183711051941,1.300284504890442,0.3738040030002594,0.0,0.0,1.0,150.94956970214844,124.0,34.69074630737305,-25813.115234375,1142.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78765869140625,309.4198303222656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6028158664703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000611781491898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368340,293.1122436523437,297.1499938964844,293.1499938964844,0.2593526840209961,-4905.55810546875,304.1513061523437,0.7965685725212097,0.3376703560352325,0.3069216609001159,293.0724182128906,297.1499938964844,293.1499938964844,0.3952569663524627,-7198.1806640625,304.1483764648437,0.8877292275428772,0.4732212722301483,0.4504621922969818,293.1029968261719,297.1499938964844,293.1499938964844,0.3751702308654785,-5102.482421875,304.1513977050781,0.8753191232681274,0.4536642432212829,0.3192405104637146,293.0715637207031,297.1499938964844,293.1499938964844,0.4384341239929199,-7806.525390625,304.1487121582031,0.9133631587028505,0.5137677192687988,0.4885196387767792,293.100830078125,297.1499938964844,293.1499938964844,0.013470415957272,-3642.764892578125,303.2024841308594,0.3921158909797668,0.050000000745058,0.2454892992973327,290.9305114746094,291.1499938964844,258.3314514160156,257.8042297363281,279.1415710449219,293.0968933105469,290.93218994140625,1.0,0.4597317278385162,0.5882465839385986,0.5882465839385986,1.0,1.0,-2.17341685295105,0.872880220413208,1.3005365133285522,0.3728773593902588,0.0,0.0,1.0,140.38284301757812,112.0,39.08917236328125,-25869.041015625,1102.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,309.494873046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6087130904197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006177664035931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368400,293.1122436523437,297.1499938964844,293.1499938964844,0.2593526840209961,-4905.55810546875,304.1513061523437,0.7965685725212097,0.3376703560352325,0.3069216609001159,293.0724182128906,297.1499938964844,293.1499938964844,0.3952569663524627,-7198.1806640625,304.1483764648437,0.8877292275428772,0.4732212722301483,0.4504621922969818,293.1029968261719,297.1499938964844,293.1499938964844,0.3751702308654785,-5102.482421875,304.1513977050781,0.8753191232681274,0.4536642432212829,0.3192405104637146,293.0715637207031,297.1499938964844,293.1499938964844,0.4384341239929199,-7806.525390625,304.1487121582031,0.9133631587028505,0.5137677192687988,0.4885196387767792,293.100830078125,297.1499938964844,293.1499938964844,0.013470415957272,-3642.764892578125,303.2024841308594,0.3921158909797668,0.050000000745058,0.2454892992973327,290.9305114746094,291.1499938964844,258.3314514160156,257.8042297363281,279.1415710449219,293.0968933105469,290.93218994140625,1.0,0.4597317278385162,0.5882465839385986,0.5882465839385986,1.0,1.0,-2.17341685295105,0.872880220413208,1.3005365133285522,0.3728773593902588,0.0,0.0,1.0,140.38284301757812,112.0,39.08917236328125,-25869.041015625,1102.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,309.494873046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6087130904197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006177664035931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368460,293.1147155761719,297.1499938964844,293.1499938964844,0.2584007382392883,-4890.32080078125,304.1524658203125,0.8108927011489868,0.3381249010562897,0.3069202601909637,293.0770874023437,297.1499938964844,293.1499938964844,0.3944237232208252,-7184.8828125,304.1503295898437,0.9042720794677734,0.4742436707019806,0.4510022103786468,293.10626220703125,297.1499938964844,293.1499938964844,0.3738731443881988,-5087.685546875,304.1531066894531,0.891192615032196,0.4541908502578735,0.3192916214466095,293.0766906738281,297.1499938964844,293.1499938964844,0.4373909533023834,-7790.46826171875,304.1509094238281,0.932454526424408,0.5147185921669006,0.4889937341213226,293.1021728515625,297.1499938964844,293.1499938964844,0.0132658975198864,-3604.93701171875,303.2191772460937,0.4004500210285187,0.050000000745058,0.243438720703125,290.9720458984375,291.1499938964844,258.3013610839844,257.7675170898437,279.1423034667969,293.0987854003906,290.9747619628906,1.0,0.45123091340065,0.5875133872032166,0.5875133872032166,1.0,1.0,-2.172231912612915,0.8716685175895691,1.3005633354187012,0.3719399869441986,0.0,0.0,1.0,129.4019317626953,100.0,55.79989242553711,-25976.015625,1060.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,309.6321716308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6105768084526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006196578033268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368520,293.1147155761719,297.1499938964844,293.1499938964844,0.2584007382392883,-4890.32080078125,304.1524658203125,0.8108927011489868,0.3381249010562897,0.3069202601909637,293.0770874023437,297.1499938964844,293.1499938964844,0.3944237232208252,-7184.8828125,304.1503295898437,0.9042720794677734,0.4742436707019806,0.4510022103786468,293.10626220703125,297.1499938964844,293.1499938964844,0.3738731443881988,-5087.685546875,304.1531066894531,0.891192615032196,0.4541908502578735,0.3192916214466095,293.0766906738281,297.1499938964844,293.1499938964844,0.4373909533023834,-7790.46826171875,304.1509094238281,0.932454526424408,0.5147185921669006,0.4889937341213226,293.1021728515625,297.1499938964844,293.1499938964844,0.0132658975198864,-3604.93701171875,303.2191772460937,0.4004500210285187,0.050000000745058,0.243438720703125,290.9720458984375,291.1499938964844,258.3013610839844,257.7675170898437,279.1423034667969,293.0987854003906,290.9747619628906,1.0,0.45123091340065,0.5875133872032166,0.5875133872032166,1.0,1.0,-2.172231912612915,0.8716685175895691,1.3005633354187012,0.3719399869441986,0.0,0.0,1.0,129.4019317626953,100.0,55.79989242553711,-25976.015625,1060.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,309.6321716308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6105768084526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006196578033268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
