time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368580,293.116943359375,297.1499938964844,293.1499938964844,0.2572745084762573,-4872.4091796875,304.15350341796875,0.8264092206954956,0.3385657966136932,0.3068978786468506,293.0814208984375,297.1499938964844,293.1499938964844,0.3932770788669586,-7167.12109375,304.152099609375,0.9253019690513612,0.4752131402492523,0.4514828324317932,293.1092834472656,297.1499938964844,293.1499938964844,0.3723057508468628,-5069.9921875,304.1546630859375,0.9100797772407532,0.4546875357627868,0.3193149268627167,293.0814514160156,297.1499938964844,293.1499938964844,0.4359946846961975,-7769.53125,304.1529235839844,0.9541160464286804,0.5156086087226868,0.4894008636474609,293.10308837890625,297.1499938964844,293.1499938964844,0.0130538279190659,-3565.00390625,303.23687744140625,0.4095280766487121,0.050000000745058,0.2413439899682998,291.0202331542969,291.1499938964844,258.2734069824219,257.73260498046875,279.1430053710937,293.1004333496094,291.02294921875,1.0,0.4423556923866272,0.5868485569953918,0.5868485569953918,1.0,1.0,-2.170783281326294,0.8703997135162354,1.300383687019348,0.371000587940216,0.0,0.0,1.0,118.1778335571289,88.0,63.83735656738281,-26069.380859375,1017.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,309.7567749023437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6120033264160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006211056024767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368640,293.116943359375,297.1499938964844,293.1499938964844,0.2572745084762573,-4872.4091796875,304.15350341796875,0.8264092206954956,0.3385657966136932,0.3068978786468506,293.0814208984375,297.1499938964844,293.1499938964844,0.3932770788669586,-7167.12109375,304.152099609375,0.9253019690513612,0.4752131402492523,0.4514828324317932,293.1092834472656,297.1499938964844,293.1499938964844,0.3723057508468628,-5069.9921875,304.1546630859375,0.9100797772407532,0.4546875357627868,0.3193149268627167,293.0814514160156,297.1499938964844,293.1499938964844,0.4359946846961975,-7769.53125,304.1529235839844,0.9541160464286804,0.5156086087226868,0.4894008636474609,293.10308837890625,297.1499938964844,293.1499938964844,0.0130538279190659,-3565.00390625,303.23687744140625,0.4095280766487121,0.050000000745058,0.2413439899682998,291.0202331542969,291.1499938964844,258.2734069824219,257.73260498046875,279.1430053710937,293.1004333496094,291.02294921875,1.0,0.4423556923866272,0.5868485569953918,0.5868485569953918,1.0,1.0,-2.170783281326294,0.8703997135162354,1.300383687019348,0.371000587940216,0.0,0.0,1.0,118.1778335571289,88.0,63.83735656738281,-26069.380859375,1017.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,309.7567749023437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6120033264160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006211056024767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368700,293.11798095703125,297.1499938964844,293.1499938964844,0.2567076981067657,-4863.43896484375,304.1539001464844,0.8350042104721069,0.338782399892807,0.3068807125091553,293.0834350585937,297.1499938964844,293.1499938964844,0.3926796615123749,-7157.9921875,304.1528015136719,0.937531590461731,0.4756803214550018,0.4517035782337188,293.1106872558594,297.1499938964844,293.1499938964844,0.3715096414089203,-5061.0732421875,304.1552734375,0.9217007756233216,0.4549270272254944,0.3193181753158569,293.0837097167969,297.1499938964844,293.1499938964844,0.4352675974369049,-7758.77392578125,304.1536865234375,0.9654093384742736,0.5160336494445801,0.4895824491977691,293.1033935546875,297.1499938964844,293.1499938964844,0.0129487877711653,-3545.07958984375,303.2458801269531,0.4147820770740509,0.050000000745058,0.2402856200933456,291.04400634765625,291.1499938964844,258.26025390625,257.71588134765625,279.1433410644531,293.1011962890625,291.0466613769531,1.0,0.4377985000610351,0.5865413546562195,0.5865413546562195,1.0,1.0,-2.1699788570404053,0.869752049446106,1.300226807594299,0.3705341815948486,0.0,0.0,1.0,112.5046844482422,88.0,64.79454040527344,-26110.6328125,996.1942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,309.8135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6173778176307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006265600095503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368760,293.11895751953125,297.1499938964844,293.1499938964844,0.2560683190822601,-4853.30078125,304.15435791015625,0.8444681763648987,0.3389964699745178,0.3068606555461883,293.0854187011719,297.1499938964844,293.1499938964844,0.3919621706008911,-7147.04638671875,304.1535949707031,0.9504631757736206,0.4761368930339813,0.4519135951995849,293.1120300292969,297.1499938964844,293.1499938964844,0.3706059753894806,-5050.93017578125,304.15594482421875,0.934644103050232,0.4551611244678497,0.3193172216415405,293.0858764648437,297.1499938964844,293.1499938964844,0.4344071745872497,-7746.05078125,304.15460205078125,0.9767280220985411,0.5164467096328735,0.4897520542144775,293.1036682128906,297.1499938964844,293.1499938964844,0.0128412023186683,-3524.36279296875,303.25518798828125,0.4207949340343475,0.050000000745058,0.2392228841781616,291.07049560546875,291.1499938964844,258.24761962890625,257.6996459960937,279.1436767578125,293.1018981933594,291.073974609375,1.0,0.4331740438938141,0.5862502455711365,0.5862502455711365,1.0,1.0,-2.169133186340332,0.8691005706787109,1.300032615661621,0.3700723648071289,0.0,0.0,1.0,106.80712890625,91.0,71.71613311767578,-26178.0,974.3027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,309.9007568359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6184222102165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006276199128478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368820,293.1210327148437,297.1499938964844,293.1499938964844,0.2547918558120727,-4833.03369140625,304.155029296875,0.8561092019081116,0.3393635749816894,0.3069793283939361,293.08935546875,297.1499938964844,293.1499938964844,0.3904278874397278,-7123.79638671875,304.1549377441406,0.9651299715042114,0.4769768416881561,0.4524840712547302,293.1147766113281,297.1499938964844,293.1499938964844,0.368730366230011,-5029.939453125,304.1570739746094,0.9498190879821776,0.4555675387382507,0.3194356858730316,293.0902099609375,297.1499938964844,293.1499938964844,0.4325563311576843,-7718.87646484375,304.1561279296875,0.9889450073242188,0.5171949863433838,0.490237295627594,293.10418701171875,297.1499938964844,293.1499938964844,0.0127046592533588,-3495.322998046875,303.2738647460937,0.4284492433071136,0.050000000745058,0.2380685657262802,291.1307373046875,291.1499938964844,258.2240295410156,257.66864013671875,279.1438903808594,293.1034240722656,291.1340026855469,1.0,0.4286655187606811,0.5856488943099976,0.5856488943099976,1.0,1.0,-2.169297695159912,0.8686172366142273,1.30068039894104,0.3695394992828369,0.0,0.0,1.0,100.6482391357422,94.0,79.25052642822266,-26312.662109375,951.7100830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908142089844,310.0578918457031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6201320290565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006293551414273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368880,293.1210327148437,297.1499938964844,293.1499938964844,0.2547918558120727,-4833.03369140625,304.155029296875,0.8561092019081116,0.3393635749816894,0.3069793283939361,293.08935546875,297.1499938964844,293.1499938964844,0.3904278874397278,-7123.79638671875,304.1549377441406,0.9651299715042114,0.4769768416881561,0.4524840712547302,293.1147766113281,297.1499938964844,293.1499938964844,0.368730366230011,-5029.939453125,304.1570739746094,0.9498190879821776,0.4555675387382507,0.3194356858730316,293.0902099609375,297.1499938964844,293.1499938964844,0.4325563311576843,-7718.87646484375,304.1561279296875,0.9889450073242188,0.5171949863433838,0.490237295627594,293.10418701171875,297.1499938964844,293.1499938964844,0.0127046592533588,-3495.322998046875,303.2738647460937,0.4284492433071136,0.050000000745058,0.2380685657262802,291.1307373046875,291.1499938964844,258.2240295410156,257.66864013671875,279.1438903808594,293.1034240722656,291.1340026855469,1.0,0.4286655187606811,0.5856488943099976,0.5856488943099976,1.0,1.0,-2.169297695159912,0.8686172366142273,1.30068039894104,0.3695394992828369,0.0,0.0,1.0,100.6482391357422,94.0,79.25052642822266,-26312.662109375,951.7100830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908142089844,310.0578918457031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6201320290565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006293551414273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368940,293.1233215332031,297.1499938964844,293.1499938964844,0.2536934614181518,-4815.67822265625,304.1551513671875,0.861727237701416,0.3396284580230713,0.3071376979351043,293.09332275390625,297.1499938964844,293.1499938964844,0.3891210258007049,-7104.24755859375,304.15545654296875,0.9717341661453248,0.4777075946331024,0.4530895352363586,293.1176452636719,297.1499938964844,293.1499938964844,0.3670922219753265,-5011.7841796875,304.15740966796875,0.956687033176422,0.4558783173561096,0.3195892870426178,293.09454345703125,297.1499938964844,293.1499938964844,0.4309459924697876,-7695.5703125,304.15673828125,0.9942399859428406,0.517830491065979,0.4907535314559936,293.1049499511719,297.1499938964844,293.1499938964844,0.01263162586838,-3477.442138671875,303.291015625,0.4322101175785064,0.050000000745058,0.2375686913728714,291.1844177246094,291.1499938964844,258.20263671875,257.63970947265625,279.1441345214844,293.1052551269531,291.18719482421875,1.0,0.4268192052841186,0.5850732922554016,0.5850732922554016,1.0,1.0,-2.170418739318848,0.8685799837112427,1.301838755607605,0.3692605495452881,0.0,0.0,0.9931510090827942,98.01107788085938,112.0,74.38394927978516,-26430.2578125,943.0553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365661621094,310.1871337890625,278.1499938964844,0.0,18000.0,314.75,32599.599609375,36000.0,0.0,0.0,0.6262895464897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312318325042725,1.831259489059448,-2.7735932235373184e-05,0.0,0.0006356042576953,0.0,0.0,683.4810180664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369000,293.1233215332031,297.1499938964844,293.1499938964844,0.2536934614181518,-4815.67822265625,304.1551513671875,0.861727237701416,0.3396284580230713,0.3071376979351043,293.09332275390625,297.1499938964844,293.1499938964844,0.3891210258007049,-7104.24755859375,304.15545654296875,0.9717341661453248,0.4777075946331024,0.4530895352363586,293.1176452636719,297.1499938964844,293.1499938964844,0.3670922219753265,-5011.7841796875,304.15740966796875,0.956687033176422,0.4558783173561096,0.3195892870426178,293.09454345703125,297.1499938964844,293.1499938964844,0.4309459924697876,-7695.5703125,304.15673828125,0.9942399859428406,0.517830491065979,0.4907535314559936,293.1049499511719,297.1499938964844,293.1499938964844,0.01263162586838,-3477.442138671875,303.291015625,0.4322101175785064,0.050000000745058,0.2375686913728714,291.1844177246094,291.1499938964844,258.20263671875,257.63970947265625,279.1441345214844,293.1052551269531,291.18719482421875,1.0,0.4268192052841186,0.5850732922554016,0.5850732922554016,1.0,1.0,-2.170418739318848,0.8685799837112427,1.301838755607605,0.3692605495452881,0.0,0.0,0.9931510090827942,98.01107788085938,112.0,74.38394927978516,-26430.2578125,943.0553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365661621094,310.1871337890625,278.1499938964844,0.0,18000.0,314.75,32599.599609375,36000.0,0.0,0.0,0.6262895464897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312318325042725,1.831259489059448,-2.7735932235373184e-05,0.0,0.0006356042576953,0.0,0.0,683.4810180664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369060,293.1260070800781,297.1499938964844,293.1499938964844,0.2527372241020202,-4800.50439453125,304.155029296875,0.8526291251182556,0.3397626876831054,0.3074688911437988,293.0974426269531,297.1499938964844,293.1499938964844,0.387938529253006,-7086.6123046875,304.1556091308594,0.9614941477775574,0.4783061444759369,0.4538723230361938,293.1207580566406,297.1499938964844,293.1499938964844,0.3655984699726105,-4995.25439453125,304.1574401855469,0.945332169532776,0.456068605184555,0.3198828399181366,293.0989990234375,297.1499938964844,293.1499938964844,0.4294541180133819,-7674.076171875,304.156982421875,0.9857810139656068,0.5183314681053162,0.491444855928421,293.1062927246094,297.1499938964844,293.1499938964844,0.012673195451498,-3478.77783203125,303.3062438964844,0.4258060455322265,0.050000000745058,0.2384445667266845,291.23883056640625,291.1499938964844,258.1834411621094,257.6129455566406,279.14404296875,293.1075439453125,291.2418518066406,1.0,0.4315950870513916,0.5844709277153015,0.5844709277153015,1.0,1.0,-2.1739892959594727,0.8696183562278748,1.304370999336243,0.3695012032985687,0.0,0.0,0.9777573347091676,102.78732299804688,130.0,75.96340942382812,-26598.287109375,964.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8292541503906,310.35406494140625,278.1499938964844,0.0,18000.0,314.75,33142.5546875,36000.0,0.0,0.0,0.6284216046333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291772603988647,1.82920503616333,-2.781305192911532e-05,0.0,0.0006377680692821,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369120,293.1260070800781,297.1499938964844,293.1499938964844,0.2527372241020202,-4800.50439453125,304.155029296875,0.8526291251182556,0.3397626876831054,0.3074688911437988,293.0974426269531,297.1499938964844,293.1499938964844,0.387938529253006,-7086.6123046875,304.1556091308594,0.9614941477775574,0.4783061444759369,0.4538723230361938,293.1207580566406,297.1499938964844,293.1499938964844,0.3655984699726105,-4995.25439453125,304.1574401855469,0.945332169532776,0.456068605184555,0.3198828399181366,293.0989990234375,297.1499938964844,293.1499938964844,0.4294541180133819,-7674.076171875,304.156982421875,0.9857810139656068,0.5183314681053162,0.491444855928421,293.1062927246094,297.1499938964844,293.1499938964844,0.012673195451498,-3478.77783203125,303.3062438964844,0.4258060455322265,0.050000000745058,0.2384445667266845,291.23883056640625,291.1499938964844,258.1834411621094,257.6129455566406,279.14404296875,293.1075439453125,291.2418518066406,1.0,0.4315950870513916,0.5844709277153015,0.5844709277153015,1.0,1.0,-2.1739892959594727,0.8696183562278748,1.304370999336243,0.3695012032985687,0.0,0.0,0.9777573347091676,102.78732299804688,130.0,75.96340942382812,-26598.287109375,964.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8292541503906,310.35406494140625,278.1499938964844,0.0,18000.0,314.75,33142.5546875,36000.0,0.0,0.0,0.6284216046333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291772603988647,1.82920503616333,-2.781305192911532e-05,0.0,0.0006377680692821,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369180,293.129150390625,297.1499938964844,293.1499938964844,0.2519710958003998,-4788.37060546875,304.1546325683594,0.8360009789466858,0.3397374153137207,0.3078443706035614,293.1018371582031,297.1499938964844,293.1499938964844,0.3870208859443664,-7073.08642578125,304.1552429199219,0.9401643872261048,0.4787486493587494,0.454706609249115,293.12420654296875,297.1499938964844,293.1499938964844,0.3643718957901001,-4981.79736328125,304.156982421875,0.922956109046936,0.4561125934123993,0.3202208876609802,293.1036682128906,297.1499938964844,293.1499938964844,0.4282471835613251,-7656.91943359375,304.1566467285156,0.9673431515693665,0.5186746716499329,0.4921858608722687,293.1083984375,297.1499938964844,293.1499938964844,0.0127981835976243,-3494.720458984375,303.3182373046875,0.4148922562599182,0.050000000745058,0.2402642369270324,291.28692626953125,291.1499938964844,258.1664428710937,257.58837890625,279.1440734863281,293.1105041503906,291.2893371582031,1.0,0.4402083456516266,0.5838799476623535,0.5838799476623535,1.0,1.0,-2.1789233684539795,0.8712700605392456,1.3076534271240234,0.3700755834579468,0.0,0.0,0.956170380115509,112.6420669555664,148.0,67.35691833496094,-26745.1328125,1005.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881591796875,310.4870300292969,278.1499938964844,0.0,18000.0,314.75,34072.43359375,36000.0,0.0,0.0,0.6301870942115784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825646996498108,1.8256748914718628,-2.794499414449092e-05,0.0,0.0006395598175004,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369240,293.129150390625,297.1499938964844,293.1499938964844,0.2519710958003998,-4788.37060546875,304.1546325683594,0.8360009789466858,0.3397374153137207,0.3078443706035614,293.1018371582031,297.1499938964844,293.1499938964844,0.3870208859443664,-7073.08642578125,304.1552429199219,0.9401643872261048,0.4787486493587494,0.454706609249115,293.12420654296875,297.1499938964844,293.1499938964844,0.3643718957901001,-4981.79736328125,304.156982421875,0.922956109046936,0.4561125934123993,0.3202208876609802,293.1036682128906,297.1499938964844,293.1499938964844,0.4282471835613251,-7656.91943359375,304.1566467285156,0.9673431515693665,0.5186746716499329,0.4921858608722687,293.1083984375,297.1499938964844,293.1499938964844,0.0127981835976243,-3494.720458984375,303.3182373046875,0.4148922562599182,0.050000000745058,0.2402642369270324,291.28692626953125,291.1499938964844,258.1664428710937,257.58837890625,279.1440734863281,293.1105041503906,291.2893371582031,1.0,0.4402083456516266,0.5838799476623535,0.5838799476623535,1.0,1.0,-2.1789233684539795,0.8712700605392456,1.3076534271240234,0.3700755834579468,0.0,0.0,0.956170380115509,112.6420669555664,148.0,67.35691833496094,-26745.1328125,1005.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881591796875,310.4870300292969,278.1499938964844,0.0,18000.0,314.75,34072.43359375,36000.0,0.0,0.0,0.6301870942115784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825646996498108,1.8256748914718628,-2.794499414449092e-05,0.0,0.0006395598175004,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369300,293.1307983398437,297.1499938964844,293.1499938964844,0.2516900599002838,-4783.9453125,304.154296875,0.8267946243286133,0.3396757245063782,0.3080336153507232,293.10406494140625,297.1499938964844,293.1499938964844,0.3867140412330627,-7068.658203125,304.15484619140625,0.9274103045463562,0.478918582201004,0.4551242887973785,293.1259765625,297.1499938964844,293.1499938964844,0.3639079332351684,-4976.77880859375,304.15655517578125,0.910477340221405,0.4560881853103637,0.320393443107605,293.1060485839844,297.1499938964844,293.1499938964844,0.427810937166214,-7650.85205078125,304.1562194824219,0.9555708169937134,0.5187947154045105,0.4925566613674164,293.1097717285156,297.1499938964844,293.1499938964844,0.0128846000880002,-3507.03564453125,303.32281494140625,0.4091904461383819,0.050000000745058,0.2414156049489975,291.3064880371094,291.1499938964844,258.1587829589844,257.57696533203125,279.1441650390625,293.1121826171875,291.3085327148437,1.0,0.4454737901687622,0.5835959315299988,0.5835959315299988,1.0,1.0,-2.181687593460083,0.8722380995750427,1.3094494342803955,0.3704410195350647,0.0,0.0,0.9437572956085204,118.86759185791016,148.0,60.47539520263672,-26809.66796875,1031.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0557556152344,310.5416564941406,278.1499938964844,0.0,18000.0,315.2300109863281,34688.6796875,36000.0,0.0,0.0,0.635765016078949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232992887496948,1.8233274221420288,-2.8032338377670385e-05,0.0,0.0006452206871472,0.0,0.0,683.4990844726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369360,293.1324768066406,297.1499938964844,293.1499938964844,0.2513960003852844,-4779.2783203125,304.154052734375,0.8174129724502563,0.3395861089229584,0.3082205951213836,293.1063232421875,297.1499938964844,293.1499938964844,0.3863869309425354,-7063.8642578125,304.1545715332031,0.9145199656486512,0.4790576994419098,0.4555374085903168,293.1278076171875,297.1499938964844,293.1499938964844,0.3634286224842071,-4971.5419921875,304.15625,0.8987864255905151,0.4560364782810211,0.3205650448799133,293.1084289550781,297.1499938964844,293.1499938964844,0.4273533225059509,-7644.4013671875,304.15594482421875,0.9428116083145142,0.5188837051391602,0.4929227828979492,293.1113586425781,297.1499938964844,293.1499938964844,0.0129797346889972,-3520.6962890625,303.32666015625,0.4035720229148865,0.050000000745058,0.2426864802837371,291.3262939453125,291.1499938964844,258.15167236328125,257.5661315917969,279.1443176269531,293.11395263671875,291.3288879394531,1.0,0.451175332069397,0.583322286605835,0.583322286605835,1.0,1.0,-2.1845803260803223,0.8732726573944092,1.3113077878952026,0.3708450198173523,0.0,0.0,0.9300538897514344,125.73501586914062,166.0,59.95650100708008,-26897.564453125,1060.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15399169921875,310.6230163574219,278.1499938964844,0.0,18000.0,315.2300109863281,35422.8671875,36000.0,0.0,0.0,0.6370331645011902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8204939365386963,1.8205220699310305,-2.8136300898040645e-05,0.0,0.00064650765853,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369420,293.13592529296875,297.1499938964844,293.1499938964844,0.2510247528553009,-4773.48828125,304.1532592773437,0.7979441285133362,0.3393315076828003,0.3085781037807464,293.11083984375,297.1499938964844,293.1499938964844,0.3860571384429931,-7059.328125,304.15350341796875,0.8915723562240601,0.4792476892471313,0.4563355147838592,293.1314697265625,297.1499938964844,293.1499938964844,0.362787127494812,-4964.75341796875,304.1551513671875,0.8767476081848145,0.4558559656143188,0.3208949863910675,293.1131896972656,297.1499938964844,293.1499938964844,0.4267968535423279,-7636.955078125,304.15478515625,0.9168594479560852,0.5189720392227173,0.4936256110668182,293.1150207519531,297.1499938964844,293.1499938964844,0.0132015133276581,-3553.969970703125,303.33154296875,0.392054945230484,0.050000000745058,0.2455029785633087,291.3568725585937,291.1499938964844,258.1391296386719,257.5462341308594,279.14471435546875,293.1177978515625,291.3569641113281,1.0,0.4634702205657959,0.582813024520874,0.582813024520874,1.0,1.0,-2.19059157371521,0.8754763603210449,1.3151150941848757,0.3717381060123443,0.0,0.0,0.8998629450798035,140.94345092773438,184.0,36.91630554199219,-26973.380859375,1122.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33868408203125,310.7371520996094,278.1499938964844,0.0,18000.0,315.2300109863281,36452.171875,36000.0,0.0,0.0,0.6391193270683289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895500659942627,1.789577841758728,-2.7690726710716262e-05,0.0,0.000648624903988,0.0,0.0,657.379150390625,0.0,0.0,0.0,0.9856189489364624,4.0,0.0,1.0
369480,293.13592529296875,297.1499938964844,293.1499938964844,0.2510247528553009,-4773.48828125,304.1532592773437,0.7979441285133362,0.3393315076828003,0.3085781037807464,293.11083984375,297.1499938964844,293.1499938964844,0.3860571384429931,-7059.328125,304.15350341796875,0.8915723562240601,0.4792476892471313,0.4563355147838592,293.1314697265625,297.1499938964844,293.1499938964844,0.362787127494812,-4964.75341796875,304.1551513671875,0.8767476081848145,0.4558559656143188,0.3208949863910675,293.1131896972656,297.1499938964844,293.1499938964844,0.4267968535423279,-7636.955078125,304.15478515625,0.9168594479560852,0.5189720392227173,0.4936256110668182,293.1150207519531,297.1499938964844,293.1499938964844,0.0132015133276581,-3553.969970703125,303.33154296875,0.392054945230484,0.050000000745058,0.2455029785633087,291.3568725585937,291.1499938964844,258.1391296386719,257.5462341308594,279.14471435546875,293.1177978515625,291.3569641113281,1.0,0.4634702205657959,0.582813024520874,0.582813024520874,1.0,1.0,-2.19059157371521,0.8754763603210449,1.3151150941848757,0.3717381060123443,0.0,0.0,0.8998629450798035,140.94345092773438,184.0,36.91630554199219,-26973.380859375,1122.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33868408203125,310.7371520996094,278.1499938964844,0.0,18000.0,315.2300109863281,36452.171875,36000.0,0.0,0.0,0.6391193270683289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895500659942627,1.789577841758728,-2.7690726710716262e-05,0.0,0.000648624903988,0.0,0.0,657.379150390625,0.0,0.0,0.0,0.9856189489364624,4.0,0.0,1.0
369540,293.1392822265625,297.1499938964844,293.1499938964844,0.2515543401241302,-4782.27783203125,304.1513061523437,0.7794471383094788,0.3390075862407684,0.3089175224304199,293.1152038574219,297.1499938964844,293.1499938964844,0.387101799249649,-7075.900390625,304.1506042480469,0.8712062239646912,0.4793562591075897,0.4571020603179931,293.1349792480469,297.1499938964844,293.1499938964844,0.3634536862373352,-4973.00927734375,304.1523132324219,0.8569198250770569,0.4556095898151397,0.3212123513221741,293.11773681640625,297.1499938964844,293.1499938964844,0.4277588129043579,-7652.28125,304.1515808105469,0.8947451114654541,0.5189809799194336,0.4942979514598846,293.1192626953125,297.1499938964844,293.1499938964844,0.0134929697960615,-3601.50146484375,303.3309326171875,0.3795683085918426,0.050000000745058,0.2485744804143905,291.34588623046875,291.1499938964844,258.1287841796875,257.52880859375,279.14520263671875,293.1218566894531,291.34478759765625,1.0,0.4764310717582702,0.5823573470115662,0.5823573470115662,1.0,1.0,-2.1967978477478027,0.8778162002563477,1.3189815282821655,0.3727222979068756,0.0,0.0,0.8742498755455017,157.5194854736328,202.0,-3.7313754558563232,-26969.49609375,1191.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5392150878906,310.82574462890625,278.1499938964844,0.0,18000.0,314.75,36615.671875,36000.0,0.0,0.0,0.6354823708534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7352955341339111,1.735322117805481,-2.656640572240576e-05,0.0,0.0006449338397942,0.0,0.0,607.7079467773438,0.0,0.0,0.0,0.9600265622138976,4.0,0.0,1.0
369600,293.1392822265625,297.1499938964844,293.1499938964844,0.2515543401241302,-4782.27783203125,304.1513061523437,0.7794471383094788,0.3390075862407684,0.3089175224304199,293.1152038574219,297.1499938964844,293.1499938964844,0.387101799249649,-7075.900390625,304.1506042480469,0.8712062239646912,0.4793562591075897,0.4571020603179931,293.1349792480469,297.1499938964844,293.1499938964844,0.3634536862373352,-4973.00927734375,304.1523132324219,0.8569198250770569,0.4556095898151397,0.3212123513221741,293.11773681640625,297.1499938964844,293.1499938964844,0.4277588129043579,-7652.28125,304.1515808105469,0.8947451114654541,0.5189809799194336,0.4942979514598846,293.1192626953125,297.1499938964844,293.1499938964844,0.0134929697960615,-3601.50146484375,303.3309326171875,0.3795683085918426,0.050000000745058,0.2485744804143905,291.34588623046875,291.1499938964844,258.1287841796875,257.52880859375,279.14520263671875,293.1218566894531,291.34478759765625,1.0,0.4764310717582702,0.5823573470115662,0.5823573470115662,1.0,1.0,-2.1967978477478027,0.8778162002563477,1.3189815282821655,0.3727222979068756,0.0,0.0,0.8742498755455017,157.5194854736328,202.0,-3.7313754558563232,-26969.49609375,1191.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5392150878906,310.82574462890625,278.1499938964844,0.0,18000.0,314.75,36615.671875,36000.0,0.0,0.0,0.6354823708534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7352955341339111,1.735322117805481,-2.656640572240576e-05,0.0,0.0006449338397942,0.0,0.0,607.7079467773438,0.0,0.0,0.0,0.9600265622138976,4.0,0.0,1.0
369660,293.1425170898437,297.1499938964844,293.1499938964844,0.2526390850543976,-4799.896484375,304.1490478515625,0.7630730271339417,0.3386240005493164,0.3092353343963623,293.119384765625,297.1499938964844,293.1499938964844,0.3890122175216675,-7105.41015625,304.147216796875,0.853373646736145,0.4793928265571594,0.457834929227829,293.13836669921875,297.1499938964844,293.1499938964844,0.3649433553218841,-4990.4970703125,304.1490478515625,0.8397225737571716,0.4553051292896271,0.3215147852897644,293.1220703125,297.1499938964844,293.1499938964844,0.4296832382678985,-7681.6181640625,304.1478271484375,0.8757461905479431,0.5189191699028015,0.4949382543563843,293.1239318847656,297.1499938964844,293.1499938964844,0.0138303907588124,-3657.7607421875,303.3260803222656,0.3682387769222259,0.050000000745058,0.2518104314804077,291.3101806640625,291.1499938964844,258.1206970214844,257.5138854980469,279.145751953125,293.12603759765625,291.3078308105469,1.0,0.489640861749649,0.5819600820541382,0.5819600820541382,1.0,1.0,-2.2030787467956543,0.8802434206008911,1.3228353261947632,0.3737754225730896,0.0,0.0,0.8550006151199341,174.97630310058594,205.0,-40.04663848876953,-26914.552734375,1264.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67596435546875,310.8558654785156,278.1499938964844,0.0,18000.0,314.75,36557.296875,36000.0,0.0,0.0,0.6346843838691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6835066080093384,1.6835321187973022,-2.5478033421677537e-05,0.0,0.0006441239384002,0.0,0.0,562.1337280273438,0.0,0.0,0.0,0.9357576370239258,4.0,0.0,1.0
369720,293.1425170898437,297.1499938964844,293.1499938964844,0.2526390850543976,-4799.896484375,304.1490478515625,0.7630730271339417,0.3386240005493164,0.3092353343963623,293.119384765625,297.1499938964844,293.1499938964844,0.3890122175216675,-7105.41015625,304.147216796875,0.853373646736145,0.4793928265571594,0.457834929227829,293.13836669921875,297.1499938964844,293.1499938964844,0.3649433553218841,-4990.4970703125,304.1490478515625,0.8397225737571716,0.4553051292896271,0.3215147852897644,293.1220703125,297.1499938964844,293.1499938964844,0.4296832382678985,-7681.6181640625,304.1478271484375,0.8757461905479431,0.5189191699028015,0.4949382543563843,293.1239318847656,297.1499938964844,293.1499938964844,0.0138303907588124,-3657.7607421875,303.3260803222656,0.3682387769222259,0.050000000745058,0.2518104314804077,291.3101806640625,291.1499938964844,258.1206970214844,257.5138854980469,279.145751953125,293.12603759765625,291.3078308105469,1.0,0.489640861749649,0.5819600820541382,0.5819600820541382,1.0,1.0,-2.2030787467956543,0.8802434206008911,1.3228353261947632,0.3737754225730896,0.0,0.0,0.8550006151199341,174.97630310058594,205.0,-40.04663848876953,-26914.552734375,1264.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67596435546875,310.8558654785156,278.1499938964844,0.0,18000.0,314.75,36557.296875,36000.0,0.0,0.0,0.6346843838691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6835066080093384,1.6835321187973022,-2.5478033421677537e-05,0.0,0.0006441239384002,0.0,0.0,562.1337280273438,0.0,0.0,0.0,0.9357576370239258,4.0,0.0,1.0
369780,293.1453552246094,297.1499938964844,293.1499938964844,0.2535803020000458,-4815.03466796875,304.1478271484375,0.7531825304031372,0.3382362127304077,0.309332400560379,293.1231994628906,297.1499938964844,293.1499938964844,0.3908081352710724,-7132.58203125,304.14520263671875,0.8427338600158691,0.4793926477432251,0.4583127498626709,293.14141845703125,297.1499938964844,293.1499938964844,0.3663218915462494,-5006.33056640625,304.1471252441406,0.8293542265892029,0.4549812972545624,0.3216396868228912,293.1260681152344,297.1499938964844,293.1499938964844,0.4315104782581329,-7708.78466796875,304.14556884765625,0.8642451167106628,0.518818736076355,0.4953229427337646,293.1286926269531,297.1499938964844,293.1499938964844,0.0140804424881935,-3699.951416015625,303.3194580078125,0.3613588511943817,0.050000000745058,0.2540594339370727,291.2722473144531,291.1499938964844,258.1148681640625,257.5015869140625,279.1468811035156,293.1301574707031,291.2703857421875,1.0,0.4981584250926971,0.5817017555236816,0.5817017555236816,1.0,1.0,-2.207085132598877,0.8817782998085022,1.32530677318573,0.3744568824768066,0.0,0.0,0.84133380651474,187.1000213623047,193.0,-47.44220733642578,-26878.12109375,1314.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8099670410156,310.9014892578125,278.1499938964844,0.0,18000.0,314.75,36433.80859375,36000.0,0.0,0.0,0.6333693861961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643279790878296,1.643304467201233,-2.463744931446854e-05,0.0,0.0006427894113585,0.0,0.0,528.1915283203125,0.0,0.0,0.0,0.9169270992279052,4.0,0.0,1.0
369840,293.1453552246094,297.1499938964844,293.1499938964844,0.2535803020000458,-4815.03466796875,304.1478271484375,0.7531825304031372,0.3382362127304077,0.309332400560379,293.1231994628906,297.1499938964844,293.1499938964844,0.3908081352710724,-7132.58203125,304.14520263671875,0.8427338600158691,0.4793926477432251,0.4583127498626709,293.14141845703125,297.1499938964844,293.1499938964844,0.3663218915462494,-5006.33056640625,304.1471252441406,0.8293542265892029,0.4549812972545624,0.3216396868228912,293.1260681152344,297.1499938964844,293.1499938964844,0.4315104782581329,-7708.78466796875,304.14556884765625,0.8642451167106628,0.518818736076355,0.4953229427337646,293.1286926269531,297.1499938964844,293.1499938964844,0.0140804424881935,-3699.951416015625,303.3194580078125,0.3613588511943817,0.050000000745058,0.2540594339370727,291.2722473144531,291.1499938964844,258.1148681640625,257.5015869140625,279.1468811035156,293.1301574707031,291.2703857421875,1.0,0.4981584250926971,0.5817017555236816,0.5817017555236816,1.0,1.0,-2.207085132598877,0.8817782998085022,1.32530677318573,0.3744568824768066,0.0,0.0,0.84133380651474,187.1000213623047,193.0,-47.44220733642578,-26878.12109375,1314.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8099670410156,310.9014892578125,278.1499938964844,0.0,18000.0,314.75,36433.80859375,36000.0,0.0,0.0,0.6333693861961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643279790878296,1.643304467201233,-2.463744931446854e-05,0.0,0.0006427894113585,0.0,0.0,528.1915283203125,0.0,0.0,0.0,0.9169270992279052,4.0,0.0,1.0
369900,293.146484375,297.1499938964844,293.1499938964844,0.2538600862026214,-4819.5146484375,304.1477355957031,0.751364529132843,0.3380724787712097,0.3092587292194366,293.1248779296875,297.1499938964844,293.1499938964844,0.3914591670036316,-7142.2333984375,304.1448974609375,0.8408545851707458,0.479399174451828,0.4584038555622101,293.1427001953125,297.1499938964844,293.1499938964844,0.3667775690555572,-5011.47021484375,304.1468200683594,0.8274536728858948,0.4548349976539612,0.3215987086296081,293.1278381347656,297.1499938964844,293.1499938964844,0.4321657419204712,-7718.30224609375,304.14520263671875,0.8621917366981506,0.5187728404998779,0.495365709066391,293.13092041015625,297.1499938964844,293.1499938964844,0.0141356317326426,-3709.892822265625,303.3163452148437,0.3601369559764862,0.050000000745058,0.2544855177402496,291.25689697265625,291.1499938964844,258.11279296875,257.4964294433594,279.1476745605469,293.1320495605469,291.2554016113281,1.0,0.499432623386383,0.5816466212272644,0.5816466212272644,1.0,1.0,-2.2076222896575928,0.8819580078125,1.3256641626358032,0.3745404183864593,0.0,0.0,0.8357585668563843,189.3911590576172,193.0,-44.3226432800293,-26857.744140625,1323.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87286376953125,310.9271545410156,278.1499938964844,0.0,18000.0,314.2699890136719,36383.51171875,36000.0,0.0,0.0,0.6277571320533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626582384109497,1.6266067028045654,-2.4294527975143865e-05,0.0,0.0006370936753228,0.0,0.0,514.5421752929688,0.0,0.0,0.0,0.9091262221336364,4.0,0.0,1.0
369960,293.1473693847656,297.1499938964844,293.1499938964844,0.2541048228740692,-4823.45849609375,304.1476745605469,0.75105881690979,0.3379448652267456,0.3091387450695038,293.1264038085937,297.1499938964844,293.1499938964844,0.3920629918575287,-7151.1591796875,304.14471435546875,0.8406357765197754,0.479421854019165,0.4584283828735351,293.143798828125,297.1499938964844,293.1499938964844,0.3671912550926208,-5016.12890625,304.1466369628906,0.8271597027778625,0.4547120332717895,0.321513295173645,293.1294250488281,297.1499938964844,293.1499938964844,0.4327738285064697,-7727.09765625,304.1449584960937,0.8619264960289001,0.5187411308288574,0.4953401386737823,293.1329345703125,297.1499938964844,293.1499938964844,0.0141561487689614,-3714.5517578125,303.3134155273437,0.3599896132946014,0.050000000745058,0.2545374929904938,291.24151611328125,291.1499938964844,258.1112976074219,257.4919738769531,279.1484680175781,293.1337585449219,291.23944091796875,1.0,0.499450534582138,0.5816309452056885,0.5816309452056885,1.0,1.0,-2.207437515258789,0.8818575143814087,1.3255800008773804,0.3744829595088959,0.0,0.0,0.8311672806739807,189.6634979248047,181.0,-45.752532958984375,-26808.126953125,1324.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.895263671875,310.9205017089844,278.1499938964844,0.0,18000.0,314.2699890136719,36337.1328125,36000.0,0.0,0.0,0.6263030767440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6117759943008425,1.611799955368042,-2.399287222942803e-05,0.0,0.0006356179947033,0.0,0.0,502.6436462402344,0.0,0.0,0.0,0.9022433757781982,4.0,0.0,1.0
370020,293.14849853515625,297.1499938964844,293.1499938964844,0.2545435726642608,-4830.53369140625,304.1477355957031,0.7534371614456177,0.3377834558486938,0.3088411688804626,293.1288757324219,297.1499938964844,293.1499938964844,0.3931797742843628,-7167.548828125,304.1446533203125,0.8434708118438721,0.4795151352882385,0.4583685398101806,293.1454772949219,297.1499938964844,293.1499938964844,0.3679438829421997,-5024.5458984375,304.14654541015625,0.8297412991523743,0.4545318484306335,0.3212754428386688,293.1321105957031,297.1499938964844,293.1499938964844,0.4338966310024261,-7743.1884765625,304.1448059082031,0.8649168014526367,0.5187206268310547,0.4951752126216888,293.1361999511719,297.1499938964844,293.1499938964844,0.0141304805874824,-3713.55224609375,303.3085327148437,0.3618040978908539,0.050000000745058,0.2539063096046448,291.2098083496094,291.1499938964844,258.1099548339844,257.485107421875,279.14990234375,293.1365051269531,291.2083740234375,1.0,0.4967040717601776,0.5816932916641235,0.5816932916641235,1.0,1.0,-2.2057673931121826,0.8811678290367126,1.3245996236801147,0.37415212392807,0.0,0.0,0.8254567980766296,186.2454528808593,169.0,-42.13042068481445,-26728.447265625,1309.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9278564453125,310.9130554199219,278.1499938964844,0.0,18000.0,314.2699890136719,36212.6953125,36000.0,0.0,0.0,0.6234052777290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5910522937774658,1.5910758972167969,-2.356167351535987e-05,0.0,0.0006326771108433,0.0,0.0,486.12548828125,0.0,0.0,0.0,0.892641544342041,4.0,0.0,1.0
370080,293.14849853515625,297.1499938964844,293.1499938964844,0.2545435726642608,-4830.53369140625,304.1477355957031,0.7534371614456177,0.3377834558486938,0.3088411688804626,293.1288757324219,297.1499938964844,293.1499938964844,0.3931797742843628,-7167.548828125,304.1446533203125,0.8434708118438721,0.4795151352882385,0.4583685398101806,293.1454772949219,297.1499938964844,293.1499938964844,0.3679438829421997,-5024.5458984375,304.14654541015625,0.8297412991523743,0.4545318484306335,0.3212754428386688,293.1321105957031,297.1499938964844,293.1499938964844,0.4338966310024261,-7743.1884765625,304.1448059082031,0.8649168014526367,0.5187206268310547,0.4951752126216888,293.1361999511719,297.1499938964844,293.1499938964844,0.0141304805874824,-3713.55224609375,303.3085327148437,0.3618040978908539,0.050000000745058,0.2539063096046448,291.2098083496094,291.1499938964844,258.1099548339844,257.485107421875,279.14990234375,293.1365051269531,291.2083740234375,1.0,0.4967040717601776,0.5816932916641235,0.5816932916641235,1.0,1.0,-2.2057673931121826,0.8811678290367126,1.3245996236801147,0.37415212392807,0.0,0.0,0.8254567980766296,186.2454528808593,169.0,-42.13042068481445,-26728.447265625,1309.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9278564453125,310.9130554199219,278.1499938964844,0.0,18000.0,314.2699890136719,36212.6953125,36000.0,0.0,0.0,0.6234052777290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5910522937774658,1.5910758972167969,-2.356167351535987e-05,0.0,0.0006326771108433,0.0,0.0,486.12548828125,0.0,0.0,0.0,0.892641544342041,4.0,0.0,1.0
370140,293.1490478515625,297.1499938964844,293.1499938964844,0.2547156512737274,-4833.31396484375,304.1482238769531,0.7586537003517151,0.3377087116241455,0.3085044324398041,293.130859375,297.1499938964844,293.1499938964844,0.3938649296760559,-7177.28857421875,304.1452941894531,0.8494082689285278,0.4796494543552398,0.458220511674881,293.1466369628906,297.1499938964844,293.1499938964844,0.3683042526245117,-5028.4296875,304.1470947265625,0.8352841138839722,0.4544107913970947,0.3209860622882843,293.13427734375,297.1499938964844,293.1499938964844,0.4345478117465973,-7752.1513671875,304.1454467773437,0.871235728263855,0.5187340974807739,0.4949154555797577,293.13848876953125,297.1499938964844,293.1499938964844,0.0140349585562944,-3700.802490234375,303.30584716796875,0.3656035959720611,0.050000000745058,0.2526432871818542,291.1884155273437,291.1499938964844,258.11090087890625,257.4810791015625,279.1510314941406,293.13848876953125,291.1874084472656,1.0,0.4915255904197693,0.5818543434143066,0.5818543434143066,1.0,1.0,-2.2030091285705566,0.8800889253616333,1.322920322418213,0.3736594915390014,0.0,0.0,0.8218424320220947,179.42221069335938,157.0,-32.011600494384766,-26660.8515625,1280.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9424133300781,310.9047546386719,278.1499938964844,0.0,18000.0,313.7900085449219,36133.78515625,36000.0,0.0,0.0,0.6157936453819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5781004428863523,1.578123688697815,-2.32945731113432e-05,0.0,0.0006249522557482,0.0,0.0,475.99420166015625,0.0,0.0,0.0,0.8866260647773743,4.0,0.0,1.0
370200,293.1490478515625,297.1499938964844,293.1499938964844,0.2547156512737274,-4833.31396484375,304.1482238769531,0.7586537003517151,0.3377087116241455,0.3085044324398041,293.130859375,297.1499938964844,293.1499938964844,0.3938649296760559,-7177.28857421875,304.1452941894531,0.8494082689285278,0.4796494543552398,0.458220511674881,293.1466369628906,297.1499938964844,293.1499938964844,0.3683042526245117,-5028.4296875,304.1470947265625,0.8352841138839722,0.4544107913970947,0.3209860622882843,293.13427734375,297.1499938964844,293.1499938964844,0.4345478117465973,-7752.1513671875,304.1454467773437,0.871235728263855,0.5187340974807739,0.4949154555797577,293.13848876953125,297.1499938964844,293.1499938964844,0.0140349585562944,-3700.802490234375,303.30584716796875,0.3656035959720611,0.050000000745058,0.2526432871818542,291.1884155273437,291.1499938964844,258.11090087890625,257.4810791015625,279.1510314941406,293.13848876953125,291.1874084472656,1.0,0.4915255904197693,0.5818543434143066,0.5818543434143066,1.0,1.0,-2.2030091285705566,0.8800889253616333,1.322920322418213,0.3736594915390014,0.0,0.0,0.8218424320220947,179.42221069335938,157.0,-32.011600494384766,-26660.8515625,1280.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9424133300781,310.9047546386719,278.1499938964844,0.0,18000.0,313.7900085449219,36133.78515625,36000.0,0.0,0.0,0.6157936453819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5781004428863523,1.578123688697815,-2.32945731113432e-05,0.0,0.0006249522557482,0.0,0.0,475.99420166015625,0.0,0.0,0.0,0.8866260647773743,4.0,0.0,1.0
370260,293.14923095703125,297.1499938964844,293.1499938964844,0.2549609243869781,-4837.36181640625,304.1483764648437,0.7660360336303711,0.3376923501491546,0.3081503808498382,293.1324462890625,297.1499938964844,293.1499938964844,0.3946337401866913,-7188.466796875,304.14556884765625,0.8577216267585754,0.4798095524311065,0.4580203294754028,293.1474304199219,297.1499938964844,293.1499938964844,0.3687551617622375,-5033.455078125,304.1473083496094,0.8430553674697876,0.4543303549289703,0.320668876171112,293.13604736328125,297.1499938964844,293.1499938964844,0.4352886080741882,-7762.626953125,304.1457214355469,0.8800625801086426,0.5187678337097168,0.4945977628231048,293.13995361328125,297.1499938964844,293.1499938964844,0.0139136454090476,-3684.2099609375,303.304443359375,0.3708850145339966,0.050000000745058,0.2510068714618683,291.1629333496094,291.1499938964844,258.1141357421875,257.4799499511719,279.15191650390625,293.13983154296875,291.1614685058594,1.0,0.4848380982875824,0.5820938944816589,0.5820938944816589,1.0,1.0,-2.199615716934204,0.8788027763366699,1.3208129405975342,0.3730903565883636,0.0,0.0,0.8216943740844727,170.5872039794922,145.0,-35.65353012084961,-26550.8046875,1243.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86279296875,310.82720947265625,278.1499938964844,0.0,18000.0,313.7900085449219,36036.80078125,36000.0,0.0,0.0,0.6121315360069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572509765625,1.5725330114364624,-2.316568134119734e-05,0.0,0.0006212356965988,0.0,0.0,471.4644775390625,0.0,0.0,0.0,0.8841251730918884,4.0,0.0,1.0
370320,293.14923095703125,297.1499938964844,293.1499938964844,0.2549609243869781,-4837.36181640625,304.1483764648437,0.7660360336303711,0.3376923501491546,0.3081503808498382,293.1324462890625,297.1499938964844,293.1499938964844,0.3946337401866913,-7188.466796875,304.14556884765625,0.8577216267585754,0.4798095524311065,0.4580203294754028,293.1474304199219,297.1499938964844,293.1499938964844,0.3687551617622375,-5033.455078125,304.1473083496094,0.8430553674697876,0.4543303549289703,0.320668876171112,293.13604736328125,297.1499938964844,293.1499938964844,0.4352886080741882,-7762.626953125,304.1457214355469,0.8800625801086426,0.5187678337097168,0.4945977628231048,293.13995361328125,297.1499938964844,293.1499938964844,0.0139136454090476,-3684.2099609375,303.304443359375,0.3708850145339966,0.050000000745058,0.2510068714618683,291.1629333496094,291.1499938964844,258.1141357421875,257.4799499511719,279.15191650390625,293.13983154296875,291.1614685058594,1.0,0.4848380982875824,0.5820938944816589,0.5820938944816589,1.0,1.0,-2.199615716934204,0.8788027763366699,1.3208129405975342,0.3730903565883636,0.0,0.0,0.8216943740844727,170.5872039794922,145.0,-35.65353012084961,-26550.8046875,1243.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86279296875,310.82720947265625,278.1499938964844,0.0,18000.0,313.7900085449219,36036.80078125,36000.0,0.0,0.0,0.6121315360069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572509765625,1.5725330114364624,-2.316568134119734e-05,0.0,0.0006212356965988,0.0,0.0,471.4644775390625,0.0,0.0,0.0,0.8841251730918884,4.0,0.0,1.0
