time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370380,293.14923095703125,297.1499938964844,293.1499938964844,0.2550989389419555,-4839.6787109375,304.1487121582031,0.7752829790115356,0.337711900472641,0.3077909350395202,293.1337890625,297.1499938964844,293.1499938964844,0.395218163728714,-7196.8232421875,304.1460876464844,0.8681121468544006,0.4799829423427582,0.4577913880348205,293.14801025390625,297.1499938964844,293.1499938964844,0.3690450191497803,-5036.62646484375,304.1477355957031,0.8527904152870178,0.4542774558067322,0.3203403651714325,293.1375732421875,297.1499938964844,293.1499938964844,0.4358266294002533,-7770.0634765625,304.1462707519531,0.8910018801689148,0.5188125371932983,0.4942485094070434,293.1406555175781,297.1499938964844,293.1499938964844,0.0137705011293292,-3663.5380859375,303.3047180175781,0.3774017095565796,0.050000000745058,0.2491542994976043,291.1415405273437,291.1499938964844,258.1196594238281,257.4818420410156,279.1526794433594,293.14068603515625,291.1405334472656,1.0,0.4771981239318847,0.5823994874954224,0.5823994874954224,1.0,1.0,-2.1958699226379395,0.8774228692054749,1.3184471130371094,0.3724983632564544,0.0,0.0,0.8243408203125,160.58787536621094,133.0,-30.06901359558105,-26468.046875,1202.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7652282714844,310.7520446777344,278.1499938964844,0.0,18000.0,313.7900085449219,35945.375,36000.0,0.0,0.0,0.6090076565742493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5764168500900269,1.5764400959014893,-2.3219716240419075e-05,0.0,0.0006180653581395,0.0,0.0,474.1125793457031,0.0,0.0,0.0,0.8859533667564392,4.0,0.0,1.0
370440,293.14923095703125,297.1499938964844,293.1499938964844,0.2550989389419555,-4839.6787109375,304.1487121582031,0.7752829790115356,0.337711900472641,0.3077909350395202,293.1337890625,297.1499938964844,293.1499938964844,0.395218163728714,-7196.8232421875,304.1460876464844,0.8681121468544006,0.4799829423427582,0.4577913880348205,293.14801025390625,297.1499938964844,293.1499938964844,0.3690450191497803,-5036.62646484375,304.1477355957031,0.8527904152870178,0.4542774558067322,0.3203403651714325,293.1375732421875,297.1499938964844,293.1499938964844,0.4358266294002533,-7770.0634765625,304.1462707519531,0.8910018801689148,0.5188125371932983,0.4942485094070434,293.1406555175781,297.1499938964844,293.1499938964844,0.0137705011293292,-3663.5380859375,303.3047180175781,0.3774017095565796,0.050000000745058,0.2491542994976043,291.1415405273437,291.1499938964844,258.1196594238281,257.4818420410156,279.1526794433594,293.14068603515625,291.1405334472656,1.0,0.4771981239318847,0.5823994874954224,0.5823994874954224,1.0,1.0,-2.1958699226379395,0.8774228692054749,1.3184471130371094,0.3724983632564544,0.0,0.0,0.8243408203125,160.58787536621094,133.0,-30.06901359558105,-26468.046875,1202.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7652282714844,310.7520446777344,278.1499938964844,0.0,18000.0,313.7900085449219,35945.375,36000.0,0.0,0.0,0.6090076565742493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5764168500900269,1.5764400959014893,-2.3219716240419075e-05,0.0,0.0006180653581395,0.0,0.0,474.1125793457031,0.0,0.0,0.0,0.8859533667564392,4.0,0.0,1.0
370500,293.1492004394531,297.1499938964844,293.1499938964844,0.2551091611385345,-4839.8974609375,304.14892578125,0.7805720567703247,0.3377282321453094,0.3076083958148956,293.1343994140625,297.1499938964844,293.1499938964844,0.3954132795333862,-7199.53662109375,304.1464233398437,0.8740631341934204,0.4800687730312347,0.4576667249202728,293.14825439453125,297.1499938964844,293.1499938964844,0.3691038191318512,-5037.23486328125,304.1480407714844,0.8583915829658508,0.4542556703090668,0.320172369480133,293.1382751464844,297.1499938964844,293.1499938964844,0.4359889924526214,-7772.2099609375,304.1466369628906,0.8972088098526001,0.5188335180282593,0.494063138961792,293.14080810546875,297.1499938964844,293.1499938964844,0.0136924739927053,-3651.868896484375,303.3055114746094,0.381091296672821,0.050000000745058,0.2481768876314163,291.13330078125,291.1499938964844,258.1232604980469,257.4839172363281,279.15301513671875,293.1409606933594,291.1324462890625,1.0,0.4731242060661316,0.5825757384300232,0.5825757384300232,1.0,1.0,-2.1939027309417725,0.8767130374908447,1.3171896934509275,0.3722010850906372,0.0,0.0,0.8262951374053955,155.31263732910156,133.0,-26.388540267944336,-26431.13671875,1180.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7106628417969,310.71337890625,278.1499938964844,0.0,18000.0,313.3099975585937,35914.3828125,36000.0,0.0,0.0,0.6028599739074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580514907836914,1.5805381536483765,-2.3291268007596955e-05,0.0,0.0006118261953815,0.0,0.0,477.1129760742188,0.0,0.0,0.0,0.8878700137138367,4.0,0.0,1.0
370560,293.149169921875,297.1499938964844,293.1499938964844,0.2551647424697876,-4840.87744140625,304.1490173339844,0.7862969040870667,0.3377472758293152,0.3074240982532501,293.1349792480469,297.1499938964844,293.1499938964844,0.3956729173660278,-7203.2978515625,304.1466064453125,0.8805170655250549,0.4801532626152038,0.4575360715389251,293.1484680175781,297.1499938964844,293.1499938964844,0.3692263960838318,-5038.6142578125,304.1481628417969,0.8644953370094299,0.45423623919487,0.3200024366378784,293.138916015625,297.1499938964844,293.1499938964844,0.4362220168113708,-7775.48193359375,304.1468200683594,0.9038974046707152,0.5188533067703247,0.4938716292381286,293.1408386230469,297.1499938964844,293.1499938964844,0.0136157656088471,-3640.529541015625,303.30645751953125,0.3850590884685516,0.050000000745058,0.2471771389245987,291.1231994628906,291.1499938964844,258.1274719238281,257.4867858886719,279.1533203125,293.1411437988281,291.12164306640625,1.0,0.4689223766326904,0.5827668905258179,0.5827668905258179,1.0,1.0,-2.191889524459839,0.8759968876838684,1.3158926963806152,0.3719061613082886,0.0,0.0,0.829054594039917,149.9168243408203,121.0,-29.57146644592285,-26368.712890625,1157.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156005859375,310.6411437988281,278.1499938964844,0.0,18000.0,313.3099975585937,35881.76953125,36000.0,0.0,0.0,0.6011024713516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5858935117721558,1.5859168767929075,-2.3387310648104176e-05,0.0,0.0006100425962358,0.0,0.0,481.0985107421875,0.0,0.0,0.0,0.8904165625572205,4.0,0.0,1.0
370620,293.1490478515625,297.1499938964844,293.1499938964844,0.2553440928459167,-4843.943359375,304.1490478515625,0.7991036772727966,0.3377927243709564,0.3070531189441681,293.1360168457031,297.1499938964844,293.1499938964844,0.3962875306606293,-7212.2998046875,304.146728515625,0.895012617111206,0.4803201556205749,0.4572623968124389,293.1488037109375,297.1499938964844,293.1499938964844,0.3695712983608246,-5042.52587890625,304.1482238769531,0.878336489200592,0.4542071223258972,0.3196616172790527,293.1401062011719,297.1499938964844,293.1499938964844,0.4367948472499847,-7783.6474609375,304.1469421386719,0.9200021028518676,0.5188930034637451,0.4934778809547424,293.1405639648437,297.1499938964844,293.1499938964844,0.0134649286046624,-3618.260986328125,303.3089599609375,0.3935919404029846,0.050000000745058,0.2451283782720565,291.09893798828125,291.1499938964844,258.1375732421875,257.4949035644531,279.1539611816406,293.1413269042969,291.0978088378906,1.0,0.4601975083351135,0.5831931829452515,0.5831931829452515,1.0,1.0,-2.187772274017334,0.8745651841163635,1.3132070302963257,0.3713327944278717,0.0,0.0,0.8375875949859619,138.85960388183594,109.0,-30.65000343322754,-26270.98046875,1112.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41851806640625,310.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,35778.91796875,36000.0,0.0,0.0,0.5982457399368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604222536087036,1.6042462587356567,-2.371911978116259e-05,0.0,0.000607143389061,0.0,0.0,494.8915100097656,0.0,0.0,0.0,0.8990314602851868,4.0,0.0,1.0
370680,293.1490478515625,297.1499938964844,293.1499938964844,0.2553440928459167,-4843.943359375,304.1490478515625,0.7991036772727966,0.3377927243709564,0.3070531189441681,293.1360168457031,297.1499938964844,293.1499938964844,0.3962875306606293,-7212.2998046875,304.146728515625,0.895012617111206,0.4803201556205749,0.4572623968124389,293.1488037109375,297.1499938964844,293.1499938964844,0.3695712983608246,-5042.52587890625,304.1482238769531,0.878336489200592,0.4542071223258972,0.3196616172790527,293.1401062011719,297.1499938964844,293.1499938964844,0.4367948472499847,-7783.6474609375,304.1469421386719,0.9200021028518676,0.5188930034637451,0.4934778809547424,293.1405639648437,297.1499938964844,293.1499938964844,0.0134649286046624,-3618.260986328125,303.3089599609375,0.3935919404029846,0.050000000745058,0.2451283782720565,291.09893798828125,291.1499938964844,258.1375732421875,257.4949035644531,279.1539611816406,293.1413269042969,291.0978088378906,1.0,0.4601975083351135,0.5831931829452515,0.5831931829452515,1.0,1.0,-2.187772274017334,0.8745651841163635,1.3132070302963257,0.3713327944278717,0.0,0.0,0.8375875949859619,138.85960388183594,109.0,-30.65000343322754,-26270.98046875,1112.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41851806640625,310.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,35778.91796875,36000.0,0.0,0.0,0.5982457399368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604222536087036,1.6042462587356567,-2.371911978116259e-05,0.0,0.000607143389061,0.0,0.0,494.8915100097656,0.0,0.0,0.0,0.8990314602851868,4.0,0.0,1.0
370740,293.1489562988281,297.1499938964844,293.1499938964844,0.2553500831127167,-4844.20654296875,304.1493530273437,0.8135573267936707,0.3378360569477081,0.3066751360893249,293.13702392578125,297.1499938964844,293.1499938964844,0.3966264128684997,-7217.07958984375,304.1472473144531,0.9122215509414672,0.4804724156856537,0.4569694995880127,293.1490783691406,297.1499938964844,293.1499938964844,0.369672566652298,-5043.6298828125,304.1486511230469,0.8945633769035339,0.4541796147823334,0.3193176388740539,293.1412048339844,297.1499938964844,293.1499938964844,0.4370692670345306,-7787.34228515625,304.14752197265625,0.9393978714942932,0.5189213156700134,0.4930677711963653,293.13995361328125,297.1499938964844,293.1499938964844,0.013304223306477,-3593.48779296875,303.3129272460937,0.4020977318286896,0.050000000745058,0.2430382966995239,291.08221435546875,291.1499938964844,258.1499938964844,257.5062255859375,279.1545715332031,293.1413269042969,291.0814208984375,1.0,0.4511263370513916,0.5836794972419739,0.5836794972419739,1.0,1.0,-2.1835503578186035,0.8731423616409302,1.3104079961776731,0.3707864880561828,0.0,0.0,0.847819447517395,127.57902526855467,97.0,-24.370141983032227,-26192.91796875,1065.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2186584472656,310.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35720.46484375,35280.0,0.0,0.0,0.5946157574653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6284775733947754,1.6285017728805542,-2.418204167042859e-05,0.0,0.0006034593679942,0.0,0.0,513.84619140625,0.0,0.0,0.0,0.9003958702087402,4.0,0.0,1.0
370800,293.1489562988281,297.1499938964844,293.1499938964844,0.2553500831127167,-4844.20654296875,304.1493530273437,0.8135573267936707,0.3378360569477081,0.3066751360893249,293.13702392578125,297.1499938964844,293.1499938964844,0.3966264128684997,-7217.07958984375,304.1472473144531,0.9122215509414672,0.4804724156856537,0.4569694995880127,293.1490783691406,297.1499938964844,293.1499938964844,0.369672566652298,-5043.6298828125,304.1486511230469,0.8945633769035339,0.4541796147823334,0.3193176388740539,293.1412048339844,297.1499938964844,293.1499938964844,0.4370692670345306,-7787.34228515625,304.14752197265625,0.9393978714942932,0.5189213156700134,0.4930677711963653,293.13995361328125,297.1499938964844,293.1499938964844,0.013304223306477,-3593.48779296875,303.3129272460937,0.4020977318286896,0.050000000745058,0.2430382966995239,291.08221435546875,291.1499938964844,258.1499938964844,257.5062255859375,279.1545715332031,293.1413269042969,291.0814208984375,1.0,0.4511263370513916,0.5836794972419739,0.5836794972419739,1.0,1.0,-2.1835503578186035,0.8731423616409302,1.3104079961776731,0.3707864880561828,0.0,0.0,0.847819447517395,127.57902526855467,97.0,-24.370141983032227,-26192.91796875,1065.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2186584472656,310.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35720.46484375,35280.0,0.0,0.0,0.5946157574653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6284775733947754,1.6285017728805542,-2.418204167042859e-05,0.0,0.0006034593679942,0.0,0.0,513.84619140625,0.0,0.0,0.0,0.9003958702087402,4.0,0.0,1.0
370860,293.14892578125,297.1499938964844,293.1499938964844,0.2555804252624511,-4848.14794921875,304.14923095703125,0.8292124271392822,0.3378656506538391,0.3062832653522491,293.1379699707031,297.1499938964844,293.1499938964844,0.3973079025745392,-7227.212890625,304.1470947265625,0.9340943694114684,0.4806075394153595,0.4566558301448822,293.1493225097656,297.1499938964844,293.1499938964844,0.3701127171516418,-5048.69140625,304.1484069824219,0.914123237133026,0.454157680273056,0.3189724683761596,293.1421813964844,297.1499938964844,293.1499938964844,0.4377282857894897,-7796.9150390625,304.1473083496094,0.9607388377189636,0.5189440250396729,0.4926449656486511,293.1390686035156,297.1499938964844,293.1499938964844,0.0131571227684617,-3571.51806640625,303.3171081542969,0.4115318059921264,0.050000000745058,0.240925058722496,291.0545349121094,291.1499938964844,258.1656188964844,257.5220947265625,279.1552734375,293.1412048339844,291.0538635253906,1.0,0.441770076751709,0.5842418670654297,0.5842418670654297,1.0,1.0,-2.1792423725128174,0.8717511296272278,1.3074911832809448,0.370279461145401,0.0,0.0,0.8626466393470764,116.17223358154295,85.0,-29.69890022277832,-26076.3984375,1019.0648193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01226806640625,310.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,34967.3515625,35280.0,0.0,0.0,0.5928195714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645449995994568,1.6454743146896362,-2.4349152226932347e-05,0.0,0.000601636536885,0.0,0.0,525.015625,0.0,0.0,0.0,0.9170173406600952,4.0,0.0,1.0
370920,293.14892578125,297.1499938964844,293.1499938964844,0.2555804252624511,-4848.14794921875,304.14923095703125,0.8292124271392822,0.3378656506538391,0.3062832653522491,293.1379699707031,297.1499938964844,293.1499938964844,0.3973079025745392,-7227.212890625,304.1470947265625,0.9340943694114684,0.4806075394153595,0.4566558301448822,293.1493225097656,297.1499938964844,293.1499938964844,0.3701127171516418,-5048.69140625,304.1484069824219,0.914123237133026,0.454157680273056,0.3189724683761596,293.1421813964844,297.1499938964844,293.1499938964844,0.4377282857894897,-7796.9150390625,304.1473083496094,0.9607388377189636,0.5189440250396729,0.4926449656486511,293.1390686035156,297.1499938964844,293.1499938964844,0.0131571227684617,-3571.51806640625,303.3171081542969,0.4115318059921264,0.050000000745058,0.240925058722496,291.0545349121094,291.1499938964844,258.1656188964844,257.5220947265625,279.1552734375,293.1412048339844,291.0538635253906,1.0,0.441770076751709,0.5842418670654297,0.5842418670654297,1.0,1.0,-2.1792423725128174,0.8717511296272278,1.3074911832809448,0.370279461145401,0.0,0.0,0.8626466393470764,116.17223358154295,85.0,-29.69890022277832,-26076.3984375,1019.0648193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01226806640625,310.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,34967.3515625,35280.0,0.0,0.0,0.5928195714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645449995994568,1.6454743146896362,-2.4349152226932347e-05,0.0,0.000601636536885,0.0,0.0,525.015625,0.0,0.0,0.0,0.9170173406600952,4.0,0.0,1.0
370980,293.14910888671875,297.1499938964844,293.1499938964844,0.2553428113460541,-4844.5078125,304.1498718261719,0.8476405143737793,0.3378559350967407,0.3058597147464752,293.1390075683594,297.1499938964844,293.1499938964844,0.397285133600235,-7226.494140625,304.1481018066406,0.958946704864502,0.4807034432888031,0.4563092291355133,293.1495361328125,297.1499938964844,293.1499938964844,0.3699207603931427,-5046.42822265625,304.1492614746094,0.9392803907394408,0.4541272819042206,0.3186230957508087,293.1431579589844,297.1499938964844,293.1499938964844,0.4376345872879028,-7795.1298828125,304.1483459472656,0.9825788736343384,0.5189460515975952,0.4922055006027221,293.1380310058594,297.1499938964844,293.1499938964844,0.0129884332418441,-3544.093505859375,303.32342529296875,0.423446923494339,0.050000000745058,0.238799586892128,291.046630859375,291.1499938964844,258.1850891113281,257.54351806640625,279.1561584472656,293.1410827636719,291.0463256835937,1.0,0.4321594536304474,0.5849014520645142,0.5849014520645142,1.0,1.0,-2.1748170852661133,0.870397686958313,1.3044192790985107,0.3698208928108215,0.0,0.0,0.8770233988761902,104.6965789794922,88.0,-15.497657775878906,-26022.10546875,972.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80987548828125,310.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,34911.84375,35280.0,0.0,0.0,0.591804563999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6781649589538574,1.678189992904663,-2.4996872525662184e-05,0.0,0.0006006063777022,0.0,0.0,551.9359741210938,0.0,0.0,0.0,0.9323685169219972,4.0,0.0,1.0
371040,293.14910888671875,297.1499938964844,293.1499938964844,0.2553428113460541,-4844.5078125,304.1498718261719,0.8476405143737793,0.3378559350967407,0.3058597147464752,293.1390075683594,297.1499938964844,293.1499938964844,0.397285133600235,-7226.494140625,304.1481018066406,0.958946704864502,0.4807034432888031,0.4563092291355133,293.1495361328125,297.1499938964844,293.1499938964844,0.3699207603931427,-5046.42822265625,304.1492614746094,0.9392803907394408,0.4541272819042206,0.3186230957508087,293.1431579589844,297.1499938964844,293.1499938964844,0.4376345872879028,-7795.1298828125,304.1483459472656,0.9825788736343384,0.5189460515975952,0.4922055006027221,293.1380310058594,297.1499938964844,293.1499938964844,0.0129884332418441,-3544.093505859375,303.32342529296875,0.423446923494339,0.050000000745058,0.238799586892128,291.046630859375,291.1499938964844,258.1850891113281,257.54351806640625,279.1561584472656,293.1410827636719,291.0463256835937,1.0,0.4321594536304474,0.5849014520645142,0.5849014520645142,1.0,1.0,-2.1748170852661133,0.870397686958313,1.3044192790985107,0.3698208928108215,0.0,0.0,0.8770233988761902,104.6965789794922,88.0,-15.497657775878906,-26022.10546875,972.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80987548828125,310.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,34911.84375,35280.0,0.0,0.0,0.591804563999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6781649589538574,1.678189992904663,-2.4996872525662184e-05,0.0,0.0006006063777022,0.0,0.0,551.9359741210938,0.0,0.0,0.0,0.9323685169219972,4.0,0.0,1.0
371100,293.1493530273437,297.1499938964844,293.1499938964844,0.2552431225776672,-4842.99609375,304.15008544921875,0.8544914722442627,0.3378211557865143,0.3057036399841308,293.1396179199219,297.1499938964844,293.1499938964844,0.3972753584384918,-7226.21728515625,304.1484680175781,0.9672431349754332,0.4807251095771789,0.4561956822872162,293.14971923828125,297.1499938964844,293.1499938964844,0.3698422908782959,-5045.5263671875,304.1495361328125,0.948214828968048,0.4540981650352478,0.3185011744499206,293.1436767578125,297.1499938964844,293.1499938964844,0.437591552734375,-7794.3662109375,304.14874267578125,0.9894936680793762,0.5189295411109924,0.4920530915260315,293.1374816894531,297.1499938964844,293.1499938964844,0.0129367485642433,-3535.520751953125,303.3267822265625,0.4281385540962219,0.050000000745058,0.2381114065647125,291.0441589355469,291.1499938964844,258.1962280273437,257.5561828613281,279.1564025878906,293.1410522460937,291.0438537597656,1.0,0.4293040037155151,0.5852411389350891,0.5852411389350891,1.0,1.0,-2.173335552215576,0.8700621128082275,1.3032734394073486,0.369750052690506,0.0,0.0,0.8843244910240173,100.97837829589844,88.0,-11.621474266052246,-26001.3671875,956.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7124328613281,310.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,34909.44921875,34200.0,0.0,0.0,0.5915573239326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694548726081848,1.6945741176605225,-2.533188308007084e-05,0.0,0.0006003555026836,0.0,0.0,565.8720703125,0.0,0.0,0.0,0.92510586977005,4.0,0.0,1.0
371160,293.1497497558594,297.1499938964844,293.1499938964844,0.2555152177810669,-4847.548828125,304.1495666503906,0.8593712449073792,0.33775195479393,0.3055644631385803,293.1402893066406,297.1499938964844,293.1499938964844,0.3978328108787536,-7234.765625,304.147705078125,0.9728115797042848,0.4807221293449402,0.456106573343277,293.14996337890625,297.1499938964844,293.1499938964844,0.3703030943870544,-5050.9111328125,304.1487731933594,0.9543288350105286,0.4540520310401916,0.3184026479721069,293.1442565917969,297.1499938964844,293.1499938964844,0.438173770904541,-7803.12744140625,304.1478881835937,0.9940470457077026,0.5188964009284973,0.491931676864624,293.13702392578125,297.1499938964844,293.1499938964844,0.0129234045743942,-3534.608154296875,303.3289794921875,0.4315855801105499,0.050000000745058,0.2376488745212555,291.02593994140625,291.1499938964844,258.2082214355469,257.5700988769531,279.1566467285156,293.1411437988281,291.0243225097656,1.0,0.427255779504776,0.5855920314788818,0.5855920314788818,1.0,1.0,-2.1722412109375,0.8699064254760742,1.3023347854614258,0.3697864413261413,0.0,0.0,0.8943068981170654,98.47633361816406,106.0,-30.955808639526367,-25918.666015625,946.5451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62908935546875,309.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,34034.29296875,34200.0,0.0,0.0,0.5913510322570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6914008855819702,1.691425919532776,-2.5069244657061063e-05,0.0,0.0006001461297273,0.0,0.0,560.13916015625,0.0,0.0,0.0,0.9367702603340148,4.0,0.0,1.0
371220,293.1512451171875,297.1499938964844,293.1499938964844,0.255603551864624,-4849.01513671875,304.1495666503906,0.8539779782295227,0.3374569416046142,0.3054507672786712,293.1421203613281,297.1499938964844,293.1499938964844,0.3982103765010834,-7240.1806640625,304.1478576660156,0.966872215270996,0.4805976450443268,0.4561351835727691,293.1509094238281,297.1499938964844,293.1499938964844,0.3705691993236542,-5053.85400390625,304.14874267578125,0.9477142691612244,0.4538632333278656,0.3183739781379699,293.1457824707031,297.1499938964844,293.1499938964844,0.4385406374931335,-7808.267578125,304.14801025390625,0.98915034532547,0.5187376141548157,0.4919199049472809,293.1366271972656,297.1499938964844,293.1499938964844,0.0129905026406049,-3545.792236328125,303.33380126953125,0.4279454946517944,0.050000000745058,0.2381384372711181,291.016357421875,291.1499938964844,258.23468017578125,257.6015014648437,279.15673828125,293.1418151855469,291.0160827636719,1.0,0.4299693405628204,0.5862705707550049,0.5862705707550049,1.0,1.0,-2.172675848007202,0.8707525730133057,1.3019232749938965,0.3704240918159485,0.0,0.0,0.9129706621170044,101.0981903076172,124.0,-15.570889472961426,-25928.92578125,956.6702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,309.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,33820.28125,34200.0,0.0,0.0,0.5913721323013306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725548267364502,1.725574016571045,-2.5729381377459504e-05,0.0,0.0006001674919389,0.0,0.0,589.08740234375,0.0,0.0,0.0,0.9527625441551208,4.0,0.0,1.0
371280,293.1512451171875,297.1499938964844,293.1499938964844,0.255603551864624,-4849.01513671875,304.1495666503906,0.8539779782295227,0.3374569416046142,0.3054507672786712,293.1421203613281,297.1499938964844,293.1499938964844,0.3982103765010834,-7240.1806640625,304.1478576660156,0.966872215270996,0.4805976450443268,0.4561351835727691,293.1509094238281,297.1499938964844,293.1499938964844,0.3705691993236542,-5053.85400390625,304.14874267578125,0.9477142691612244,0.4538632333278656,0.3183739781379699,293.1457824707031,297.1499938964844,293.1499938964844,0.4385406374931335,-7808.267578125,304.14801025390625,0.98915034532547,0.5187376141548157,0.4919199049472809,293.1366271972656,297.1499938964844,293.1499938964844,0.0129905026406049,-3545.792236328125,303.33380126953125,0.4279454946517944,0.050000000745058,0.2381384372711181,291.016357421875,291.1499938964844,258.23468017578125,257.6015014648437,279.15673828125,293.1418151855469,291.0160827636719,1.0,0.4299693405628204,0.5862705707550049,0.5862705707550049,1.0,1.0,-2.172675848007202,0.8707525730133057,1.3019232749938965,0.3704240918159485,0.0,0.0,0.9129706621170044,101.0981903076172,124.0,-15.570889472961426,-25928.92578125,956.6702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,309.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,33820.28125,34200.0,0.0,0.0,0.5913721323013306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725548267364502,1.725574016571045,-2.5729381377459504e-05,0.0,0.0006001674919389,0.0,0.0,589.08740234375,0.0,0.0,0.0,0.9527625441551208,4.0,0.0,1.0
371340,293.1537170410156,297.1499938964844,293.1499938964844,0.2556000649929046,-4848.9951171875,304.14971923828125,0.8386646509170532,0.3369278013706207,0.30534428358078,293.1446533203125,297.1499938964844,293.1499938964844,0.3984841108322143,-7244.02197265625,304.14813232421875,0.9478683471679688,0.4802832305431366,0.4562163352966308,293.1524963378906,297.1499938964844,293.1499938964844,0.3707747459411621,-5056.08251953125,304.1488342285156,0.927503228187561,0.4535194039344787,0.3184065520763397,293.1478271484375,297.1499938964844,293.1499938964844,0.4388243854045868,-7812.17578125,304.148193359375,0.9729862213134766,0.5184269547462463,0.4919950664043426,293.1371154785156,297.1499938964844,293.1499938964844,0.0131461462005972,-3571.157958984375,303.3364562988281,0.4179128408432007,0.050000000745058,0.2397131472826004,291.01190185546875,291.1499938964844,258.2642822265625,257.6373596191406,279.1570129394531,293.143310546875,291.0116577148437,1.0,0.437185674905777,0.5869841575622559,0.5869841575622559,1.0,1.0,-2.1746654510498047,0.872320294380188,1.3023451566696167,0.3714695870876312,0.0,0.0,0.9316840767860411,109.55860137939452,142.0,-8.924914360046387,-25948.4140625,989.9544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,309.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,33806.51171875,35280.0,0.0,0.0,0.5920293927192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601927518844604,1.7602192163467407,-2.6459592845640145e-05,0.0,0.0006008345517329,0.0,0.0,620.2877807617188,0.0,0.0,0.0,0.9842349886894226,4.0,0.0,1.0
371400,293.1537170410156,297.1499938964844,293.1499938964844,0.2556000649929046,-4848.9951171875,304.14971923828125,0.8386646509170532,0.3369278013706207,0.30534428358078,293.1446533203125,297.1499938964844,293.1499938964844,0.3984841108322143,-7244.02197265625,304.14813232421875,0.9478683471679688,0.4802832305431366,0.4562163352966308,293.1524963378906,297.1499938964844,293.1499938964844,0.3707747459411621,-5056.08251953125,304.1488342285156,0.927503228187561,0.4535194039344787,0.3184065520763397,293.1478271484375,297.1499938964844,293.1499938964844,0.4388243854045868,-7812.17578125,304.148193359375,0.9729862213134766,0.5184269547462463,0.4919950664043426,293.1371154785156,297.1499938964844,293.1499938964844,0.0131461462005972,-3571.157958984375,303.3364562988281,0.4179128408432007,0.050000000745058,0.2397131472826004,291.01190185546875,291.1499938964844,258.2642822265625,257.6373596191406,279.1570129394531,293.143310546875,291.0116577148437,1.0,0.437185674905777,0.5869841575622559,0.5869841575622559,1.0,1.0,-2.1746654510498047,0.872320294380188,1.3023451566696167,0.3714695870876312,0.0,0.0,0.9316840767860411,109.55860137939452,142.0,-8.924914360046387,-25948.4140625,989.9544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,309.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,33806.51171875,35280.0,0.0,0.0,0.5920293927192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601927518844604,1.7602192163467407,-2.6459592845640145e-05,0.0,0.0006008345517329,0.0,0.0,620.2877807617188,0.0,0.0,0.0,0.9842349886894226,4.0,0.0,1.0
371460,293.1568908691406,297.1499938964844,293.1499938964844,0.2551124095916748,-4841.18017578125,304.15057373046875,0.8200941681861877,0.3361904621124267,0.3051849007606506,293.1477966308594,297.1499938964844,293.1499938964844,0.3980612754821777,-7237.21875,304.1493835449219,0.9222608208656312,0.4797874391078949,0.4562715291976928,293.1545715332031,297.1499938964844,293.1499938964844,0.3703723847866058,-5051.30517578125,304.1498107910156,0.903022825717926,0.4530397951602936,0.3184496760368347,293.1503295898437,297.1499938964844,293.1499938964844,0.4383873045444488,-7805.2919921875,304.1494445800781,0.9494039416313172,0.5179775953292847,0.4920834600925445,293.1386108398437,297.1499938964844,293.1499938964844,0.013337617740035,-3600.666015625,303.3375244140625,0.4066288471221924,0.050000000745058,0.2419800907373428,291.0270080566406,291.1499938964844,258.29669189453125,257.6773376464844,279.1575012207031,293.1455383300781,291.0268249511719,1.0,0.4471907019615173,0.5877585411071777,0.5877585411071777,1.0,1.0,-2.1774203777313232,0.8742824196815491,1.303138017654419,0.3727597296237945,0.0,0.0,0.9467844367027284,121.73717498779295,160.0,7.0553178787231445,-26028.033203125,1037.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,309.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,34841.28125,35280.0,0.0,0.0,0.5934842228889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8148010969161987,1.8148289918899536,-2.7879103072336875e-05,0.0,0.0006023110472597,0.0,0.0,675.754150390625,0.0,0.0,0.0,0.9972137808799744,4.0,0.0,1.0
371520,293.1568908691406,297.1499938964844,293.1499938964844,0.2551124095916748,-4841.18017578125,304.15057373046875,0.8200941681861877,0.3361904621124267,0.3051849007606506,293.1477966308594,297.1499938964844,293.1499938964844,0.3980612754821777,-7237.21875,304.1493835449219,0.9222608208656312,0.4797874391078949,0.4562715291976928,293.1545715332031,297.1499938964844,293.1499938964844,0.3703723847866058,-5051.30517578125,304.1498107910156,0.903022825717926,0.4530397951602936,0.3184496760368347,293.1503295898437,297.1499938964844,293.1499938964844,0.4383873045444488,-7805.2919921875,304.1494445800781,0.9494039416313172,0.5179775953292847,0.4920834600925445,293.1386108398437,297.1499938964844,293.1499938964844,0.013337617740035,-3600.666015625,303.3375244140625,0.4066288471221924,0.050000000745058,0.2419800907373428,291.0270080566406,291.1499938964844,258.29669189453125,257.6773376464844,279.1575012207031,293.1455383300781,291.0268249511719,1.0,0.4471907019615173,0.5877585411071777,0.5877585411071777,1.0,1.0,-2.1774203777313232,0.8742824196815491,1.303138017654419,0.3727597296237945,0.0,0.0,0.9467844367027284,121.73717498779295,160.0,7.0553178787231445,-26028.033203125,1037.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,309.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,34841.28125,35280.0,0.0,0.0,0.5934842228889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8148010969161987,1.8148289918899536,-2.7879103072336875e-05,0.0,0.0006023110472597,0.0,0.0,675.754150390625,0.0,0.0,0.0,0.9972137808799744,4.0,0.0,1.0
371580,293.1604919433594,297.1499938964844,293.1499938964844,0.2552554905414581,-4843.75927734375,304.1501159667969,0.8001714944839478,0.335283100605011,0.3049542903900146,293.1512145996094,297.1499938964844,293.1499938964844,0.3986601829528808,-7246.38818359375,304.1485290527344,0.8976583480834961,0.4791465997695923,0.456274539232254,293.15679931640625,297.1499938964844,293.1499938964844,0.3709746301174164,-5058.26904296875,304.1488342285156,0.8804548382759094,0.4524701535701751,0.3184909224510193,293.1529541015625,297.1499938964844,293.1499938964844,0.4391213357448578,-7816.291015625,304.1483459472656,0.922892928123474,0.5174354910850525,0.4921661019325256,293.14093017578125,297.1499938964844,293.1499938964844,0.0136054409667849,-3644.907958984375,303.3335876464844,0.3953388333320617,0.050000000745058,0.2446990311145782,291.0102233886719,291.1499938964844,258.3316955566406,257.7210693359375,279.1581420898437,293.1482849121094,291.0085754394531,1.0,0.4588136374950409,0.5886044502258301,0.5886044502258301,1.0,1.0,-2.1805613040924072,0.8764784932136536,1.3040828704833984,0.3742183446884155,0.0,0.0,0.9661445021629332,136.34072875976562,178.0,-20.07138442993164,-25979.3828125,1095.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,309.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,34146.5234375,35280.0,0.0,0.0,0.5952548384666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825352668762207,1.825380563735962,-2.7955224140896465e-05,0.0,0.0006041079759597,0.0,0.0,683.4896240234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371640,293.1604919433594,297.1499938964844,293.1499938964844,0.2552554905414581,-4843.75927734375,304.1501159667969,0.8001714944839478,0.335283100605011,0.3049542903900146,293.1512145996094,297.1499938964844,293.1499938964844,0.3986601829528808,-7246.38818359375,304.1485290527344,0.8976583480834961,0.4791465997695923,0.456274539232254,293.15679931640625,297.1499938964844,293.1499938964844,0.3709746301174164,-5058.26904296875,304.1488342285156,0.8804548382759094,0.4524701535701751,0.3184909224510193,293.1529541015625,297.1499938964844,293.1499938964844,0.4391213357448578,-7816.291015625,304.1483459472656,0.922892928123474,0.5174354910850525,0.4921661019325256,293.14093017578125,297.1499938964844,293.1499938964844,0.0136054409667849,-3644.907958984375,303.3335876464844,0.3953388333320617,0.050000000745058,0.2446990311145782,291.0102233886719,291.1499938964844,258.3316955566406,257.7210693359375,279.1581420898437,293.1482849121094,291.0085754394531,1.0,0.4588136374950409,0.5886044502258301,0.5886044502258301,1.0,1.0,-2.1805613040924072,0.8764784932136536,1.3040828704833984,0.3742183446884155,0.0,0.0,0.9661445021629332,136.34072875976562,178.0,-20.07138442993164,-25979.3828125,1095.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,309.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,34146.5234375,35280.0,0.0,0.0,0.5952548384666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825352668762207,1.825380563735962,-2.7955224140896465e-05,0.0,0.0006041079759597,0.0,0.0,683.4896240234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371700,293.16241455078125,297.1499938964844,293.1499938964844,0.2554306387901306,-4846.72119140625,304.1497802734375,0.790215253829956,0.3347731530666351,0.3048113286495209,293.15301513671875,297.1499938964844,293.1499938964844,0.3991466760635376,-7253.78564453125,304.1479187011719,0.8866207003593445,0.4787802100181579,0.4562567472457886,293.1579284667969,297.1499938964844,293.1499938964844,0.3714705109596252,-5063.94482421875,304.14813232421875,0.8698157668113708,0.4521617293357849,0.3185124397277832,293.1542663574219,297.1499938964844,293.1499938964844,0.4397176802158355,-7825.1474609375,304.1475524902344,0.9103243947029114,0.5171405076980591,0.492208331823349,293.14239501953125,297.1499938964844,293.1499938964844,0.013757181353867,-3670.159423828125,303.3301696777344,0.3892426192760467,0.050000000745058,0.2461759001016616,290.9956359863281,291.1499938964844,258.3500671386719,257.7442321777344,279.1584777832031,293.1497802734375,290.9940795898437,1.0,0.4649818241596222,0.5890549421310425,0.5890549421310425,1.0,1.0,-2.182218551635742,0.8776386976242065,1.3045799732208252,0.3749979138374328,0.0,0.0,0.9778991937637328,144.2721405029297,178.0,-29.048748016357425,-25959.74609375,1126.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,309.5474548339844,278.1499938964844,0.0,18000.0,313.3099975585937,33608.55859375,36000.0,0.0,0.0,0.5977250933647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274099826812744,1.8274378776550293,-2.787919765978586e-05,0.0,0.0006066149799153,0.0,0.0,683.49951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371760,293.1644287109375,297.1499938964844,293.1499938964844,0.2555371224880218,-4848.5556640625,304.1496276855469,0.7806891798973083,0.3342248499393463,0.3046462535858154,293.15484619140625,297.1499938964844,293.1499938964844,0.3995474576950073,-7259.79736328125,304.1475830078125,0.876121461391449,0.4783809781074524,0.4562216401100158,293.1590881347656,297.1499938964844,293.1499938964844,0.371900349855423,-5068.80419921875,304.147705078125,0.8597980737686157,0.4518361091613769,0.3185318112373352,293.15557861328125,297.1499938964844,293.1499938964844,0.4402378499507904,-7832.763671875,304.1470642089844,0.8991948366165161,0.5168275237083435,0.4922471940517425,293.1440124511719,297.1499938964844,293.1499938964844,0.0139115490019321,-3695.499755859375,303.3262023925781,0.3829149305820465,0.050000000745058,0.2477118372917175,290.9831848144531,291.1499938964844,258.3690185546875,257.7681884765625,279.1588439941406,293.1513366699219,290.9820556640625,1.0,0.4712938070297241,0.5895247459411621,0.5895247459411621,1.0,1.0,-2.1838929653167725,0.8788228631019592,1.3050700426101685,0.3758015930652618,0.0,0.0,0.9902874827384948,152.5194854736328,196.0,-30.203933715820312,-25958.13671875,1158.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,309.5243530273437,278.1499938964844,0.0,18000.0,313.3099975585937,33075.6640625,36000.0,0.0,0.0,0.5987594723701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82943058013916,1.8294583559036253,-2.7803554985439405e-05,0.0,0.0006076647550798,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371820,293.1686096191406,297.1499938964844,293.1499938964844,0.2555069327354431,-4848.30615234375,304.1498107910156,0.7632251977920532,0.3330103754997253,0.3042381703853607,293.1587219238281,297.1499938964844,293.1499938964844,0.4000305235385895,-7266.85107421875,304.1475830078125,0.857014000415802,0.4774764478206634,0.4560823142528534,293.16143798828125,297.1499938964844,293.1499938964844,0.3725074231624603,-5075.52978515625,304.1474609375,0.8417492508888245,0.4511292576789856,0.318553626537323,293.15826416015625,297.1499938964844,293.1499938964844,0.4409838616847992,-7843.4287109375,304.1468200683594,0.8791834115982056,0.5161416530609131,0.4922986030578613,293.1476745605469,297.1499938964844,293.1499938964844,0.0142221571877598,-3745.464599609375,303.3167724609375,0.3711872696876526,0.050000000745058,0.2509180605411529,290.9662475585937,291.1499938964844,258.40838623046875,257.8183288574219,279.1596069335937,293.1547241210937,290.9654235839844,1.0,0.4841431975364685,0.5905249118804932,0.5905249118804932,1.0,1.0,-2.187174320220948,0.8812128901481628,1.3059614896774292,0.37745001912117,0.0,0.0,1.0,169.73011779785156,199.0,-24.76053047180176,-25967.474609375,1226.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8864440917969,309.49835205078125,278.1499938964844,0.0,18000.0,313.3099975585937,32444.96875,36000.0,0.0,0.0,0.6006978750228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318160772323608,1.8318437337875368,-2.7713957024388947e-05,0.0,0.0006096319993957,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371880,293.1686096191406,297.1499938964844,293.1499938964844,0.2555069327354431,-4848.30615234375,304.1498107910156,0.7632251977920532,0.3330103754997253,0.3042381703853607,293.1587219238281,297.1499938964844,293.1499938964844,0.4000305235385895,-7266.85107421875,304.1475830078125,0.857014000415802,0.4774764478206634,0.4560823142528534,293.16143798828125,297.1499938964844,293.1499938964844,0.3725074231624603,-5075.52978515625,304.1474609375,0.8417492508888245,0.4511292576789856,0.318553626537323,293.15826416015625,297.1499938964844,293.1499938964844,0.4409838616847992,-7843.4287109375,304.1468200683594,0.8791834115982056,0.5161416530609131,0.4922986030578613,293.1476745605469,297.1499938964844,293.1499938964844,0.0142221571877598,-3745.464599609375,303.3167724609375,0.3711872696876526,0.050000000745058,0.2509180605411529,290.9662475585937,291.1499938964844,258.40838623046875,257.8183288574219,279.1596069335937,293.1547241210937,290.9654235839844,1.0,0.4841431975364685,0.5905249118804932,0.5905249118804932,1.0,1.0,-2.187174320220948,0.8812128901481628,1.3059614896774292,0.37745001912117,0.0,0.0,1.0,169.73011779785156,199.0,-24.76053047180176,-25967.474609375,1226.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8864440917969,309.49835205078125,278.1499938964844,0.0,18000.0,313.3099975585937,32444.96875,36000.0,0.0,0.0,0.6006978750228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318160772323608,1.8318437337875368,-2.7713957024388947e-05,0.0,0.0006096319993957,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371940,293.1727600097656,297.1499938964844,293.1499938964844,0.2550238370895386,-4840.9248046875,304.15069580078125,0.7523764967918396,0.3316991329193115,0.3035300076007843,293.1625671386719,297.1499938964844,293.1499938964844,0.3999649882316589,-7265.55224609375,304.1485290527344,0.8453487753868103,0.4764715433120727,0.4556311964988708,293.1636047363281,297.1499938964844,293.1499938964844,0.3726577162742615,-5077.00830078125,304.1481018066406,0.830768346786499,0.4503990709781647,0.3183959126472473,293.1607971191406,297.1499938964844,293.1499938964844,0.4412220120429992,-7846.4453125,304.14752197265625,0.8668648600578308,0.5154200792312622,0.492097944021225,293.1515808105469,297.1499938964844,293.1499938964844,0.0144289527088403,-3778.685546875,303.3060302734375,0.3640115857124328,0.050000000745058,0.2531644403934479,290.95623779296875,291.1499938964844,258.4495849609375,257.8711242675781,279.1609191894531,293.1581726074219,290.9559936523437,1.0,0.4923482239246368,0.5916807651519775,0.5916807651519775,1.0,1.0,-2.188052177429199,0.8826519846916199,1.3054001331329346,0.378688782453537,0.0,0.0,1.0,181.7483673095703,187.0,-14.920108795166016,-25972.146484375,1272.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,309.4964294433594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.7421875,36000.0,0.0,0.0,0.6072173714637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712931114365347e-05,0.0,0.0006162484642118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,293.1727600097656,297.1499938964844,293.1499938964844,0.2550238370895386,-4840.9248046875,304.15069580078125,0.7523764967918396,0.3316991329193115,0.3035300076007843,293.1625671386719,297.1499938964844,293.1499938964844,0.3999649882316589,-7265.55224609375,304.1485290527344,0.8453487753868103,0.4764715433120727,0.4556311964988708,293.1636047363281,297.1499938964844,293.1499938964844,0.3726577162742615,-5077.00830078125,304.1481018066406,0.830768346786499,0.4503990709781647,0.3183959126472473,293.1607971191406,297.1499938964844,293.1499938964844,0.4412220120429992,-7846.4453125,304.14752197265625,0.8668648600578308,0.5154200792312622,0.492097944021225,293.1515808105469,297.1499938964844,293.1499938964844,0.0144289527088403,-3778.685546875,303.3060302734375,0.3640115857124328,0.050000000745058,0.2531644403934479,290.95623779296875,291.1499938964844,258.4495849609375,257.8711242675781,279.1609191894531,293.1581726074219,290.9559936523437,1.0,0.4923482239246368,0.5916807651519775,0.5916807651519775,1.0,1.0,-2.188052177429199,0.8826519846916199,1.3054001331329346,0.378688782453537,0.0,0.0,1.0,181.7483673095703,187.0,-14.920108795166016,-25972.146484375,1272.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,309.4964294433594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.7421875,36000.0,0.0,0.0,0.6072173714637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712931114365347e-05,0.0,0.0006162484642118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,293.17633056640625,297.1499938964844,293.1499938964844,0.2536092102527618,-4818.74560546875,304.1528625488281,0.7494139075279236,0.3303934335708618,0.3024556040763855,293.1661071777344,297.1499938964844,293.1499938964844,0.398602694272995,-7244.56640625,304.1513366699219,0.8424970507621765,0.4754364192485809,0.4547680616378784,293.1651916503906,297.1499938964844,293.1499938964844,0.3716612160205841,-5065.38818359375,304.1504211425781,0.8281909823417664,0.4497303366661072,0.3179951608181,293.1628112792969,297.1499938964844,293.1499938964844,0.4401419460773468,-7829.8046875,304.15020751953125,0.8640233874320984,0.5147362947463989,0.4915485978126526,293.1550598144531,297.1499938964844,293.1499938964844,0.0144299995154142,-3778.591064453125,303.2969970703125,0.3625237047672272,0.050000000745058,0.253662645816803,290.9713439941406,291.1499938964844,258.4923095703125,257.9262390136719,279.16265869140625,293.1612243652344,290.97296142578125,1.0,0.4933212399482727,0.5930361151695251,0.5930361151695251,1.0,1.0,-2.185185432434082,0.882576584815979,1.3026087284088137,0.3792153000831604,0.0,0.0,1.0,184.3260955810547,175.0,16.812219619750977,-26026.814453125,1278.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,309.5887451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.609652578830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006187198450788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
