time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372120,293.17633056640625,297.1499938964844,293.1499938964844,0.2536092102527618,-4818.74560546875,304.1528625488281,0.7494139075279236,0.3303934335708618,0.3024556040763855,293.1661071777344,297.1499938964844,293.1499938964844,0.398602694272995,-7244.56640625,304.1513366699219,0.8424970507621765,0.4754364192485809,0.4547680616378784,293.1651916503906,297.1499938964844,293.1499938964844,0.3716612160205841,-5065.38818359375,304.1504211425781,0.8281909823417664,0.4497303366661072,0.3179951608181,293.1628112792969,297.1499938964844,293.1499938964844,0.4401419460773468,-7829.8046875,304.15020751953125,0.8640233874320984,0.5147362947463989,0.4915485978126526,293.1550598144531,297.1499938964844,293.1499938964844,0.0144299995154142,-3778.591064453125,303.2969970703125,0.3625237047672272,0.050000000745058,0.253662645816803,290.9713439941406,291.1499938964844,258.4923095703125,257.9262390136719,279.16265869140625,293.1612243652344,290.97296142578125,1.0,0.4933212399482727,0.5930361151695251,0.5930361151695251,1.0,1.0,-2.185185432434082,0.882576584815979,1.3026087284088137,0.3792153000831604,0.0,0.0,1.0,184.3260955810547,175.0,16.812219619750977,-26026.814453125,1278.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,309.5887451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.609652578830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006187198450788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,293.1793518066406,297.1499938964844,293.1499938964844,0.2515474259853363,-4786.40673828125,304.15533447265625,0.7509304285049438,0.3291147947311401,0.3011902272701263,293.16925048828125,297.1499938964844,293.1499938964844,0.3962664604187011,-7209.17138671875,304.15478515625,0.8446581959724426,0.4743901193141937,0.4536645114421844,293.1661682128906,297.1499938964844,293.1499938964844,0.369839608669281,-5044.5771484375,304.1533203125,0.8304826617240906,0.4491496980190277,0.3174847662448883,293.1642761230469,297.1499938964844,293.1499938964844,0.438080370426178,-7798.96826171875,304.153564453125,0.8666248321533203,0.5141146183013916,0.4908255934715271,293.1577453613281,297.1499938964844,293.1499938964844,0.0142993843182921,-3756.80810546875,303.2904663085937,0.3643125593662262,0.050000000745058,0.2530656158924103,291.0069274902344,291.1499938964844,258.5362854003906,257.9833374023437,279.16424560546875,293.1636657714844,291.0092468261719,1.0,0.4902352392673492,0.59453946352005,0.59453946352005,1.0,1.0,-2.180142879486084,0.8816439509391785,1.2984988689422607,0.3793383538722992,0.0,0.0,1.0,180.9939727783203,163.0,42.473609924316406,-26075.978515625,1260.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984802246094,309.6963195800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6115086078643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006206035031937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372240,293.1793518066406,297.1499938964844,293.1499938964844,0.2515474259853363,-4786.40673828125,304.15533447265625,0.7509304285049438,0.3291147947311401,0.3011902272701263,293.16925048828125,297.1499938964844,293.1499938964844,0.3962664604187011,-7209.17138671875,304.15478515625,0.8446581959724426,0.4743901193141937,0.4536645114421844,293.1661682128906,297.1499938964844,293.1499938964844,0.369839608669281,-5044.5771484375,304.1533203125,0.8304826617240906,0.4491496980190277,0.3174847662448883,293.1642761230469,297.1499938964844,293.1499938964844,0.438080370426178,-7798.96826171875,304.153564453125,0.8666248321533203,0.5141146183013916,0.4908255934715271,293.1577453613281,297.1499938964844,293.1499938964844,0.0142993843182921,-3756.80810546875,303.2904663085937,0.3643125593662262,0.050000000745058,0.2530656158924103,291.0069274902344,291.1499938964844,258.5362854003906,257.9833374023437,279.16424560546875,293.1636657714844,291.0092468261719,1.0,0.4902352392673492,0.59453946352005,0.59453946352005,1.0,1.0,-2.180142879486084,0.8816439509391785,1.2984988689422607,0.3793383538722992,0.0,0.0,1.0,180.9939727783203,163.0,42.473609924316406,-26075.978515625,1260.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984802246094,309.6963195800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6115086078643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006206035031937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372300,293.18072509765625,297.1499938964844,293.1499938964844,0.2503674030303955,-4767.9287109375,304.156494140625,0.752802848815918,0.3284713923931122,0.3005061149597168,293.17071533203125,297.1499938964844,293.1499938964844,0.3948721885681152,-7188.2177734375,304.15643310546875,0.846993625164032,0.4738569557666778,0.4530507028102875,293.1664428710937,297.1499938964844,293.1499938964844,0.3687525689601898,-5032.265625,304.1546936035156,0.832848846912384,0.4488884508609772,0.3172104656696319,293.1648254394531,297.1499938964844,293.1499938964844,0.4368342757225036,-7780.54296875,304.1551818847656,0.8692975044250488,0.5138257145881653,0.4904307425022125,293.15875244140625,297.1499938964844,293.1499938964844,0.0142054930329322,-3741.091552734375,303.2880249023437,0.3660300076007843,0.050000000745058,0.2525080442428589,291.0289001464844,291.1499938964844,258.5586853027344,258.0124816894531,279.1648864746094,293.1646728515625,291.0314636230469,1.0,0.4876781702041626,0.5953348278999329,0.5953348278999329,1.0,1.0,-2.1771109104156494,0.8809794783592224,1.2961313724517822,0.3793135583400726,0.0,0.0,1.0,177.930419921875,163.0,51.79958724975586,-26098.748046875,1245.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581420898437,309.7530212402344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6170341968536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262112874537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,293.1820678710937,297.1499938964844,293.1499938964844,0.2490355670452118,-4747.029296875,304.1577453613281,0.7552489638328552,0.327821671962738,0.2997932732105255,293.1721496582031,297.1499938964844,293.1499938964844,0.3932454884052276,-7163.7939453125,304.1582336425781,0.8499795198440552,0.4733148515224457,0.4524043798446655,293.1666259765625,297.1499938964844,293.1499938964844,0.3674712777137756,-5017.767578125,304.1561584472656,0.8358443975448608,0.4486426413059234,0.3169297575950622,293.165283203125,297.1499938964844,293.1499938964844,0.4353545606136322,-7758.71142578125,304.15692138671875,0.8726829290390015,0.5135485529899597,0.4900233745574951,293.1595458984375,297.1499938964844,293.1499938964844,0.0140950540080666,-3722.23095703125,303.2863464355469,0.3681722283363342,0.050000000745058,0.2518330514431,291.0560913085937,291.1499938964844,258.5813293457031,258.0419921875,279.1654968261719,293.1655578613281,291.0597839355469,1.0,0.4846469163894653,0.596153974533081,0.596153974533081,1.0,1.0,-2.1738414764404297,0.8802237510681152,1.2936177253723145,0.3792503774166107,0.0,0.0,1.0,174.23336791992188,151.0,66.39766693115234,-26149.61328125,1228.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,309.84442138671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6181811094284058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000627375266049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,293.1844787597656,297.1499938964844,293.1499938964844,0.2459823936223983,-4699.04833984375,304.1602478027344,0.7616440653800964,0.3265188038349151,0.2983074784278869,293.1748352050781,297.1499938964844,293.1499938964844,0.3893702030181885,-7105.77685546875,304.16192626953125,0.8576565384864807,0.4722074270248413,0.4510341584682464,293.16680908203125,297.1499938964844,293.1499938964844,0.3643843531608581,-4982.94580078125,304.15924072265625,0.8434814810752869,0.4481821656227112,0.3163543939590454,293.1659851074219,297.1499938964844,293.1499938964844,0.4317609369754791,-7705.9462890625,304.1605834960937,0.8812994360923767,0.5130153894424438,0.4891799986362457,293.1605529785156,297.1499938964844,293.1499938964844,0.0138367526233196,-3677.019287109375,303.28515625,0.3735497891902923,0.050000000745058,0.2502307891845703,291.1261291503906,291.1499938964844,258.6270751953125,258.10186767578125,279.1664733886719,293.16705322265625,291.1302490234375,1.0,0.4775198996067047,0.5978522300720215,0.5978522300720215,1.0,1.0,-2.166783094406128,0.8785133957862854,1.2882697582244873,0.3790431916713714,0.0,0.0,1.0,165.47874450683594,139.0,89.7666015625,-26242.673828125,1188.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,310.02392578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6199285984039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291487370617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,293.1844787597656,297.1499938964844,293.1499938964844,0.2459823936223983,-4699.04833984375,304.1602478027344,0.7616440653800964,0.3265188038349151,0.2983074784278869,293.1748352050781,297.1499938964844,293.1499938964844,0.3893702030181885,-7105.77685546875,304.16192626953125,0.8576565384864807,0.4722074270248413,0.4510341584682464,293.16680908203125,297.1499938964844,293.1499938964844,0.3643843531608581,-4982.94580078125,304.15924072265625,0.8434814810752869,0.4481821656227112,0.3163543939590454,293.1659851074219,297.1499938964844,293.1499938964844,0.4317609369754791,-7705.9462890625,304.1605834960937,0.8812994360923767,0.5130153894424438,0.4891799986362457,293.1605529785156,297.1499938964844,293.1499938964844,0.0138367526233196,-3677.019287109375,303.28515625,0.3735497891902923,0.050000000745058,0.2502307891845703,291.1261291503906,291.1499938964844,258.6270751953125,258.10186767578125,279.1664733886719,293.16705322265625,291.1302490234375,1.0,0.4775198996067047,0.5978522300720215,0.5978522300720215,1.0,1.0,-2.166783094406128,0.8785133957862854,1.2882697582244873,0.3790431916713714,0.0,0.0,1.0,165.47874450683594,139.0,89.7666015625,-26242.673828125,1188.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,310.02392578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6199285984039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291487370617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,293.1863708496094,297.1499938964844,293.1499938964844,0.242828369140625,-4649.5595703125,304.1620483398437,0.7698798179626465,0.3252581059932709,0.2968040406703949,293.1771850585937,297.1499938964844,293.1499938964844,0.3852710723876953,-7044.7958984375,304.1647644042969,0.8674136400222778,0.4711008965969085,0.4496100842952728,293.16680908203125,297.1499938964844,293.1499938964844,0.3611306846141815,-4946.4814453125,304.1615600585937,0.8531381487846375,0.4477564096450805,0.3157703280448913,293.16650390625,297.1499938964844,293.1499938964844,0.4279481470584869,-7650.4345703125,304.16339111328125,0.8920872807502747,0.5125072598457336,0.4883146584033966,293.16094970703125,297.1499938964844,293.1499938964844,0.0135629177093505,-3628.33251953125,303.2855834960937,0.380200982093811,0.050000000745058,0.2484108060598373,291.1998291015625,291.1499938964844,258.6733703613281,258.1625671386719,279.16717529296875,293.1681213378906,291.2039489746094,1.0,0.4694061875343323,0.5996092557907104,0.5996092557907104,1.0,1.0,-2.1593403816223145,0.8766558766365051,1.2826844453811646,0.3787806332111358,0.0,0.0,0.9902428984642028,155.5518341064453,127.0,98.84112548828124,-26319.021484375,1143.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259460449219,310.19049072265625,278.1499938964844,0.0,18000.0,314.75,32668.505859375,36000.0,0.0,0.0,0.6258718967437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830971360206604,1.83099901676178,-2.7745722036343068e-05,0.0,0.0006351803895086,0.0,0.0,683.4828491210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,293.1863708496094,297.1499938964844,293.1499938964844,0.242828369140625,-4649.5595703125,304.1620483398437,0.7698798179626465,0.3252581059932709,0.2968040406703949,293.1771850585937,297.1499938964844,293.1499938964844,0.3852710723876953,-7044.7958984375,304.1647644042969,0.8674136400222778,0.4711008965969085,0.4496100842952728,293.16680908203125,297.1499938964844,293.1499938964844,0.3611306846141815,-4946.4814453125,304.1615600585937,0.8531381487846375,0.4477564096450805,0.3157703280448913,293.16650390625,297.1499938964844,293.1499938964844,0.4279481470584869,-7650.4345703125,304.16339111328125,0.8920872807502747,0.5125072598457336,0.4883146584033966,293.16094970703125,297.1499938964844,293.1499938964844,0.0135629177093505,-3628.33251953125,303.2855834960937,0.380200982093811,0.050000000745058,0.2484108060598373,291.1998291015625,291.1499938964844,258.6733703613281,258.1625671386719,279.16717529296875,293.1681213378906,291.2039489746094,1.0,0.4694061875343323,0.5996092557907104,0.5996092557907104,1.0,1.0,-2.1593403816223145,0.8766558766365051,1.2826844453811646,0.3787806332111358,0.0,0.0,0.9902428984642028,155.5518341064453,127.0,98.84112548828124,-26319.021484375,1143.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259460449219,310.19049072265625,278.1499938964844,0.0,18000.0,314.75,32668.505859375,36000.0,0.0,0.0,0.6258718967437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830971360206604,1.83099901676178,-2.7745722036343068e-05,0.0,0.0006351803895086,0.0,0.0,683.4828491210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,293.18780517578125,297.1499938964844,293.1499938964844,0.2394924610853195,-4597.083984375,304.1636047363281,0.7799244523048401,0.3240460157394409,0.2953218817710876,293.17919921875,297.1499938964844,293.1499938964844,0.3808039128780365,-6978.376953125,304.16729736328125,0.8792207837104797,0.470005065202713,0.4481704533100128,293.16668701171875,297.1499938964844,293.1499938964844,0.3575473129749298,-4906.34228515625,304.1636657714844,0.8648372292518616,0.4473574161529541,0.3151869773864746,293.1668395996094,297.1499938964844,293.1499938964844,0.4237291514873504,-7589.10400390625,304.1659545898437,0.9049285054206848,0.5120187401771545,0.487443208694458,293.16082763671875,297.1499938964844,293.1499938964844,0.0132754249498248,-3575.814453125,303.2879638671875,0.3880294561386108,0.050000000745058,0.2464634329080581,291.28289794921875,291.1499938964844,258.7198791503906,258.2237854003906,279.1676940917969,293.1688842773437,291.287841796875,1.0,0.4606336951255798,0.6014066934585571,0.6014066934585571,1.0,1.0,-2.151744842529297,0.8747377395629883,1.277007222175598,0.3785017132759094,0.0,0.0,0.967171311378479,144.94187927246094,115.0,113.47772979736328,-26431.98046875,1097.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.864013671875,310.407958984375,278.1499938964844,0.0,18000.0,314.75,33502.28125,36000.0,0.0,0.0,0.6275064945220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278132677078247,1.82784116268158,-2.7864114599651657e-05,0.0,0.0006368393078446,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,293.18780517578125,297.1499938964844,293.1499938964844,0.2394924610853195,-4597.083984375,304.1636047363281,0.7799244523048401,0.3240460157394409,0.2953218817710876,293.17919921875,297.1499938964844,293.1499938964844,0.3808039128780365,-6978.376953125,304.16729736328125,0.8792207837104797,0.470005065202713,0.4481704533100128,293.16668701171875,297.1499938964844,293.1499938964844,0.3575473129749298,-4906.34228515625,304.1636657714844,0.8648372292518616,0.4473574161529541,0.3151869773864746,293.1668395996094,297.1499938964844,293.1499938964844,0.4237291514873504,-7589.10400390625,304.1659545898437,0.9049285054206848,0.5120187401771545,0.487443208694458,293.16082763671875,297.1499938964844,293.1499938964844,0.0132754249498248,-3575.814453125,303.2879638671875,0.3880294561386108,0.050000000745058,0.2464634329080581,291.28289794921875,291.1499938964844,258.7198791503906,258.2237854003906,279.1676940917969,293.1688842773437,291.287841796875,1.0,0.4606336951255798,0.6014066934585571,0.6014066934585571,1.0,1.0,-2.151744842529297,0.8747377395629883,1.277007222175598,0.3785017132759094,0.0,0.0,0.967171311378479,144.94187927246094,115.0,113.47772979736328,-26431.98046875,1097.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.864013671875,310.407958984375,278.1499938964844,0.0,18000.0,314.75,33502.28125,36000.0,0.0,0.0,0.6275064945220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278132677078247,1.82784116268158,-2.7864114599651657e-05,0.0,0.0006368393078446,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,293.1889953613281,297.1499938964844,293.1499938964844,0.2361485511064529,-4544.46240234375,304.16461181640625,0.7918358445167542,0.3228504061698913,0.2938480079174042,293.1809997558594,297.1499938964844,293.1499938964844,0.3762578070163727,-6910.970703125,304.1690673828125,0.8931685090065002,0.4689012467861175,0.4467124938964844,293.1664733886719,297.1499938964844,293.1499938964844,0.3539069294929504,-4865.69189453125,304.1651611328125,0.8787524104118347,0.4469771683216095,0.314605563879013,293.1670837402344,297.1499938964844,293.1499938964844,0.4194252490997314,-7526.8095703125,304.16778564453125,0.921155333518982,0.5115428566932678,0.4865682423114776,293.1602783203125,297.1499938964844,293.1499938964844,0.01298941206187,-3522.5986328125,303.2915344238281,0.3963865935802459,0.050000000745058,0.2444423139095306,291.3675537109375,291.1499938964844,258.766357421875,258.2850646972656,279.1680908203125,293.1694030761719,291.3721923828125,1.0,0.4513846337795257,0.6032357811927795,0.6032357811927795,1.0,1.0,-2.1440470218658447,0.8727726340293884,1.2712743282318115,0.3782106041908264,0.0,0.0,0.9324442148208618,133.93678283691406,103.0,115.5540542602539,-26516.078125,1048.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08087158203125,310.6020202636719,278.1499938964844,0.0,18000.0,314.75,35133.60546875,36000.0,0.0,0.0,0.6284400820732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821600317955017,1.821628451347351,-2.8095353627577424e-05,0.0,0.0006377867539413,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,293.1889953613281,297.1499938964844,293.1499938964844,0.2361485511064529,-4544.46240234375,304.16461181640625,0.7918358445167542,0.3228504061698913,0.2938480079174042,293.1809997558594,297.1499938964844,293.1499938964844,0.3762578070163727,-6910.970703125,304.1690673828125,0.8931685090065002,0.4689012467861175,0.4467124938964844,293.1664733886719,297.1499938964844,293.1499938964844,0.3539069294929504,-4865.69189453125,304.1651611328125,0.8787524104118347,0.4469771683216095,0.314605563879013,293.1670837402344,297.1499938964844,293.1499938964844,0.4194252490997314,-7526.8095703125,304.16778564453125,0.921155333518982,0.5115428566932678,0.4865682423114776,293.1602783203125,297.1499938964844,293.1499938964844,0.01298941206187,-3522.5986328125,303.2915344238281,0.3963865935802459,0.050000000745058,0.2444423139095306,291.3675537109375,291.1499938964844,258.766357421875,258.2850646972656,279.1680908203125,293.1694030761719,291.3721923828125,1.0,0.4513846337795257,0.6032357811927795,0.6032357811927795,1.0,1.0,-2.1440470218658447,0.8727726340293884,1.2712743282318115,0.3782106041908264,0.0,0.0,0.9324442148208618,133.93678283691406,103.0,115.5540542602539,-26516.078125,1048.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08087158203125,310.6020202636719,278.1499938964844,0.0,18000.0,314.75,35133.60546875,36000.0,0.0,0.0,0.6284400820732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821600317955017,1.821628451347351,-2.8095353627577424e-05,0.0,0.0006377867539413,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,293.1895751953125,297.1499938964844,293.1499938964844,0.234534740447998,-4519.09423828125,304.1648864746094,0.7985261678695679,0.3222408592700958,0.2931033074855804,293.1818542480469,297.1499938964844,293.1499938964844,0.3740648627281189,-6878.5634765625,304.1695861816406,0.900994837284088,0.4683364331722259,0.4459716081619262,293.1663513183594,297.1499938964844,293.1499938964844,0.3521749973297119,-4846.42822265625,304.1655578613281,0.8866217136383057,0.4467949867248535,0.3143176436424255,293.16717529296875,297.1499938964844,293.1499938964844,0.4173716008663177,-7497.23095703125,304.16827392578125,0.9305810928344728,0.5113113522529602,0.4861328303813934,293.1598815917969,297.1499938964844,293.1499938964844,0.0128517532721161,-3496.796630859375,303.29351806640625,0.4005569517612457,0.050000000745058,0.2434147596359253,291.4070739746094,291.1499938964844,258.7895202636719,258.3156433105469,279.1682434082031,293.1696472167969,291.4112548828125,1.0,0.446615993976593,0.604160726070404,0.604160726070404,1.0,1.0,-2.140159845352173,0.871770977973938,1.2683888673782349,0.3780591785907745,0.0,0.0,0.9113285541534424,128.34295654296875,103.0,111.07154083251952,-26530.3359375,1024.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.181640625,310.6836242675781,278.1499938964844,0.0,18000.0,315.2300109863281,36176.859375,36000.0,0.0,0.0,0.6334684491157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8123197555541992,1.8123478889465328,-2.812649108818732e-05,0.0,0.0006428899941965,0.0,0.0,678.3018188476562,0.0,0.0,0.0,0.99604594707489,4.0,0.0,1.0
372960,293.1902160644531,297.1499938964844,293.1499938964844,0.2331786751747131,-4498.00439453125,304.1646423339844,0.8057264089584351,0.3216132521629333,0.2923436760902405,293.1827697753906,297.1499938964844,293.1499938964844,0.372281014919281,-6852.60009765625,304.16925048828125,0.9096914529800416,0.4677576124668121,0.4452171921730041,293.1661682128906,297.1499938964844,293.1499938964844,0.3508444726467132,-4831.8955078125,304.1651306152344,0.8951472640037537,0.4466205239295959,0.3140327334403991,293.1672058105469,297.1499938964844,293.1499938964844,0.4157866239547729,-7474.8642578125,304.1678161621094,0.9406688809394836,0.5110871195793152,0.4857008457183838,293.159423828125,297.1499938964844,293.1499938964844,0.0127300778403878,-3474.559814453125,303.2948913574219,0.4048934578895569,0.050000000745058,0.2423799484968185,291.4342041015625,291.1499938964844,258.81256103515625,258.3460998535156,279.1683959960937,293.1698913574219,291.4364318847656,1.0,0.441763311624527,0.6050922870635986,0.6050922870635986,1.0,1.0,-2.136237621307373,0.8707517385482788,1.2654858827590942,0.377901017665863,0.0,0.0,0.8895778656005859,122.70979309082033,91.0,89.41645050048828,-26496.38671875,1000.1209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3251953125,310.7691650390625,278.1499938964844,0.0,18000.0,315.2300109863281,36633.3671875,36000.0,0.0,0.0,0.6339889168739319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7802410125732422,1.7802685499191284,-2.752990621956997e-05,0.0,0.0006434181705117,0.0,0.0,649.215087890625,0.0,0.0,0.0,0.9808170199394226,4.0,0.0,1.0
373020,293.1916809082031,297.1499938964844,293.1499938964844,0.2311645150184631,-4467.3212890625,304.1630859375,0.8210487365722656,0.320296972990036,0.290768414735794,293.1846008300781,297.1499938964844,293.1499938964844,0.3698571026325226,-6818.41259765625,304.1668395996094,0.930952489376068,0.466557502746582,0.4436656236648559,293.16571044921875,297.1499938964844,293.1499938964844,0.3493255376815796,-4816.0908203125,304.1625671386719,0.9151033759117126,0.4463053047657013,0.3134821355342865,293.1670837402344,297.1499938964844,293.1499938964844,0.413958340883255,-7450.41064453125,304.1648864746094,0.9621570110321044,0.5106744766235352,0.4848637878894806,293.1582946777344,297.1499938964844,293.1499938964844,0.012531230226159,-3440.013916015625,303.2959289550781,0.4147475063800812,0.050000000745058,0.2402949184179306,291.4519958496094,291.1499938964844,258.85821533203125,258.406494140625,279.16864013671875,293.1703491210937,291.4518737792969,1.0,0.4318276643753052,0.6069709062576294,0.6069709062576294,1.0,1.0,-2.1283113956451416,0.8686678409576416,1.2596435546875,0.3775659501552582,0.0,0.0,0.8476753830909729,111.3599624633789,79.0,35.817222595214844,-26351.416015625,951.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6509094238281,310.9295349121094,278.1499938964844,0.0,18000.0,315.2300109863281,37034.96484375,36000.0,0.0,0.0,0.6337141990661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6916056871414185,1.6916314363479614,-2.5752051442395896e-05,0.0,0.0006431393558159,0.0,0.0,570.7196044921875,0.0,0.0,0.0,0.9389637112617492,4.0,0.0,1.0
373080,293.1916809082031,297.1499938964844,293.1499938964844,0.2311645150184631,-4467.3212890625,304.1630859375,0.8210487365722656,0.320296972990036,0.290768414735794,293.1846008300781,297.1499938964844,293.1499938964844,0.3698571026325226,-6818.41259765625,304.1668395996094,0.930952489376068,0.466557502746582,0.4436656236648559,293.16571044921875,297.1499938964844,293.1499938964844,0.3493255376815796,-4816.0908203125,304.1625671386719,0.9151033759117126,0.4463053047657013,0.3134821355342865,293.1670837402344,297.1499938964844,293.1499938964844,0.413958340883255,-7450.41064453125,304.1648864746094,0.9621570110321044,0.5106744766235352,0.4848637878894806,293.1582946777344,297.1499938964844,293.1499938964844,0.012531230226159,-3440.013916015625,303.2959289550781,0.4147475063800812,0.050000000745058,0.2402949184179306,291.4519958496094,291.1499938964844,258.85821533203125,258.406494140625,279.16864013671875,293.1703491210937,291.4518737792969,1.0,0.4318276643753052,0.6069709062576294,0.6069709062576294,1.0,1.0,-2.1283113956451416,0.8686678409576416,1.2596435546875,0.3775659501552582,0.0,0.0,0.8476753830909729,111.3599624633789,79.0,35.817222595214844,-26351.416015625,951.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6509094238281,310.9295349121094,278.1499938964844,0.0,18000.0,315.2300109863281,37034.96484375,36000.0,0.0,0.0,0.6337141990661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6916056871414185,1.6916314363479614,-2.5752051442395896e-05,0.0,0.0006431393558159,0.0,0.0,570.7196044921875,0.0,0.0,0.0,0.9389637112617492,4.0,0.0,1.0
373140,293.1932983398437,297.1499938964844,293.1499938964844,0.2297745645046234,-4446.82861328125,304.1610412597656,0.838567316532135,0.3189164996147156,0.2891274988651275,293.1864624023437,297.1499938964844,293.1499938964844,0.3684858083724975,-6800.26416015625,304.1635131835937,0.95575350522995,0.4653039872646332,0.4420599043369293,293.1651306152344,297.1499938964844,293.1499938964844,0.3488854467868805,-4812.59912109375,304.1591186523437,0.9408552050590516,0.4460269510746002,0.3129572868347168,293.1667785644531,297.1499938964844,293.1499938964844,0.4134066104888916,-7444.86181640625,304.16082763671875,0.984174370765686,0.5103020071983337,0.4840646982192993,293.1568908691406,297.1499938964844,293.1499938964844,0.0123720113188028,-3414.370849609375,303.29571533203125,0.4275525212287903,0.050000000745058,0.238196924328804,291.43707275390625,291.1499938964844,258.903076171875,258.4658203125,279.1688232421875,293.1708374023437,291.4354858398437,1.0,0.4216104447841644,0.608863890171051,0.608863890171051,1.0,1.0,-2.120302200317383,0.8665295839309692,1.2537727355957031,0.3772059977054596,0.0,0.0,0.8101391792297363,99.94012451171876,82.0,-9.107918739318848,-26157.9453125,902.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225524902344,311.09423828125,278.1499938964844,0.0,18000.0,314.75,37131.7734375,36000.0,0.0,0.0,0.6267797350883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905929803848269,1.5906167030334473,-2.376064730924554e-05,0.0,0.0006361017585732,0.0,0.0,488.76953125,0.0,0.0,0.0,0.8918035626411438,4.0,0.0,1.0
373200,293.1932983398437,297.1499938964844,293.1499938964844,0.2297745645046234,-4446.82861328125,304.1610412597656,0.838567316532135,0.3189164996147156,0.2891274988651275,293.1864624023437,297.1499938964844,293.1499938964844,0.3684858083724975,-6800.26416015625,304.1635131835937,0.95575350522995,0.4653039872646332,0.4420599043369293,293.1651306152344,297.1499938964844,293.1499938964844,0.3488854467868805,-4812.59912109375,304.1591186523437,0.9408552050590516,0.4460269510746002,0.3129572868347168,293.1667785644531,297.1499938964844,293.1499938964844,0.4134066104888916,-7444.86181640625,304.16082763671875,0.984174370765686,0.5103020071983337,0.4840646982192993,293.1568908691406,297.1499938964844,293.1499938964844,0.0123720113188028,-3414.370849609375,303.29571533203125,0.4275525212287903,0.050000000745058,0.238196924328804,291.43707275390625,291.1499938964844,258.903076171875,258.4658203125,279.1688232421875,293.1708374023437,291.4354858398437,1.0,0.4216104447841644,0.608863890171051,0.608863890171051,1.0,1.0,-2.120302200317383,0.8665295839309692,1.2537727355957031,0.3772059977054596,0.0,0.0,0.8101391792297363,99.94012451171876,82.0,-9.107918739318848,-26157.9453125,902.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225524902344,311.09423828125,278.1499938964844,0.0,18000.0,314.75,37131.7734375,36000.0,0.0,0.0,0.6267797350883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905929803848269,1.5906167030334473,-2.376064730924554e-05,0.0,0.0006361017585732,0.0,0.0,488.76953125,0.0,0.0,0.0,0.8918035626411438,4.0,0.0,1.0
373260,293.1951904296875,297.1499938964844,293.1499938964844,0.229141354560852,-4438.61328125,304.1584167480469,0.8492017388343811,0.3174367845058441,0.2876064479351043,293.1885070800781,297.1499938964844,293.1499938964844,0.3682948052883148,-6800.033203125,304.1593017578125,0.9694803953170776,0.4639625549316406,0.4405874609947204,293.1646728515625,297.1499938964844,293.1499938964844,0.3496441841125488,-4822.7177734375,304.15478515625,0.956223726272583,0.4457334876060486,0.312583863735199,293.16656494140625,297.1499938964844,293.1499938964844,0.4142527282238006,-7459.9052734375,304.1557922363281,0.9956989884376526,0.5099210143089294,0.4834751784801483,293.155517578125,297.1499938964844,293.1499938964844,0.0123278778046369,-3410.641845703125,303.2937927246094,0.4364188015460968,0.050000000745058,0.2370566129684448,291.3914489746094,291.1499938964844,258.94683837890625,258.52374267578125,279.16845703125,293.17156982421875,291.3882751464844,1.0,0.4161159694194793,0.6106910705566406,0.6106910705566406,1.0,1.0,-2.1141791343688965,0.8651755452156067,1.2490036487579346,0.3772072792053222,0.0,0.0,0.7806299924850464,93.68523406982422,100.0,-52.69514083862305,-25923.390625,873.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3435974121094,311.2018127441406,278.1499938964844,0.0,18000.0,314.75,37010.80078125,36000.0,0.0,0.0,0.6218376159667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951469898223877,1.495168924331665,-2.194481203332544e-05,0.0,0.0006310861208476,0.0,0.0,418.83306884765625,0.0,0.0,0.0,0.847944974899292,4.0,0.0,1.0
373320,293.1951904296875,297.1499938964844,293.1499938964844,0.229141354560852,-4438.61328125,304.1584167480469,0.8492017388343811,0.3174367845058441,0.2876064479351043,293.1885070800781,297.1499938964844,293.1499938964844,0.3682948052883148,-6800.033203125,304.1593017578125,0.9694803953170776,0.4639625549316406,0.4405874609947204,293.1646728515625,297.1499938964844,293.1499938964844,0.3496441841125488,-4822.7177734375,304.15478515625,0.956223726272583,0.4457334876060486,0.312583863735199,293.16656494140625,297.1499938964844,293.1499938964844,0.4142527282238006,-7459.9052734375,304.1557922363281,0.9956989884376526,0.5099210143089294,0.4834751784801483,293.155517578125,297.1499938964844,293.1499938964844,0.0123278778046369,-3410.641845703125,303.2937927246094,0.4364188015460968,0.050000000745058,0.2370566129684448,291.3914489746094,291.1499938964844,258.94683837890625,258.52374267578125,279.16845703125,293.17156982421875,291.3882751464844,1.0,0.4161159694194793,0.6106910705566406,0.6106910705566406,1.0,1.0,-2.1141791343688965,0.8651755452156067,1.2490036487579346,0.3772072792053222,0.0,0.0,0.7806299924850464,93.68523406982422,100.0,-52.69514083862305,-25923.390625,873.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3435974121094,311.2018127441406,278.1499938964844,0.0,18000.0,314.75,37010.80078125,36000.0,0.0,0.0,0.6218376159667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951469898223877,1.495168924331665,-2.194481203332544e-05,0.0,0.0006310861208476,0.0,0.0,418.83306884765625,0.0,0.0,0.0,0.847944974899292,4.0,0.0,1.0
373380,293.1977844238281,297.1499938964844,293.1499938964844,0.2288573235273361,-4435.791015625,304.1560974121094,0.8427291512489319,0.3157647252082824,0.2862558662891388,293.191162109375,297.1499938964844,293.1499938964844,0.3686361014842987,-6807.3623046875,304.1556701660156,0.962302565574646,0.4624490141868591,0.4393160343170166,293.1648254394531,297.1499938964844,293.1499938964844,0.3509873747825622,-4839.0830078125,304.1510009765625,0.949353039264679,0.4453361332416534,0.312406450510025,293.1668395996094,297.1499938964844,293.1499938964844,0.4157750010490417,-7484.25634765625,304.1513671875,0.9906341433525084,0.5094492435455322,0.4831622838973999,293.1546630859375,297.1499938964844,293.1499938964844,0.012427088804543,-3432.000732421875,303.2901916503906,0.432517945766449,0.050000000745058,0.2375333309173584,291.3370056152344,291.1499938964844,258.98931884765625,258.5798645019531,279.16754150390625,293.1729736328125,291.3338928222656,1.0,0.4183157980442047,0.6124006509780884,0.6124006509780884,1.0,1.0,-2.111011266708374,0.8650522828102112,1.2459590435028076,0.3777993023395538,0.0,0.0,0.7593250274658203,96.14464569091795,118.0,-69.00467681884766,-25757.298828125,879.9091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6503295898437,311.31640625,278.1499938964844,0.0,18000.0,314.75,36783.734375,36000.0,0.0,0.0,0.6157704591751099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4198033809661863,1.4198238849639893,-2.055980257864576e-05,0.0,0.0006249287398532,0.0,0.0,368.57427978515625,0.0,0.0,0.0,0.8136698603630066,4.0,0.0,1.0
373440,293.1977844238281,297.1499938964844,293.1499938964844,0.2288573235273361,-4435.791015625,304.1560974121094,0.8427291512489319,0.3157647252082824,0.2862558662891388,293.191162109375,297.1499938964844,293.1499938964844,0.3686361014842987,-6807.3623046875,304.1556701660156,0.962302565574646,0.4624490141868591,0.4393160343170166,293.1648254394531,297.1499938964844,293.1499938964844,0.3509873747825622,-4839.0830078125,304.1510009765625,0.949353039264679,0.4453361332416534,0.312406450510025,293.1668395996094,297.1499938964844,293.1499938964844,0.4157750010490417,-7484.25634765625,304.1513671875,0.9906341433525084,0.5094492435455322,0.4831622838973999,293.1546630859375,297.1499938964844,293.1499938964844,0.012427088804543,-3432.000732421875,303.2901916503906,0.432517945766449,0.050000000745058,0.2375333309173584,291.3370056152344,291.1499938964844,258.98931884765625,258.5798645019531,279.16754150390625,293.1729736328125,291.3338928222656,1.0,0.4183157980442047,0.6124006509780884,0.6124006509780884,1.0,1.0,-2.111011266708374,0.8650522828102112,1.2459590435028076,0.3777993023395538,0.0,0.0,0.7593250274658203,96.14464569091795,118.0,-69.00467681884766,-25757.298828125,879.9091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6503295898437,311.31640625,278.1499938964844,0.0,18000.0,314.75,36783.734375,36000.0,0.0,0.0,0.6157704591751099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4198033809661863,1.4198238849639893,-2.055980257864576e-05,0.0,0.0006249287398532,0.0,0.0,368.57427978515625,0.0,0.0,0.0,0.8136698603630066,4.0,0.0,1.0
373500,293.1993713378906,297.1499938964844,293.1499938964844,0.2287111580371856,-4434.20166015625,304.1552734375,0.8352594971656799,0.3148480951786041,0.2855955064296722,293.1928100585937,297.1499938964844,293.1499938964844,0.3688057959079742,-6810.7685546875,304.1543273925781,0.9530120491981506,0.4616081714630127,0.438695877790451,293.1651611328125,297.1499938964844,293.1499938964844,0.3516865670681,-4847.39697265625,304.1495361328125,0.9400374293327332,0.4450810551643371,0.3123476505279541,293.1672058105469,297.1499938964844,293.1499938964844,0.4165726900100708,-7496.6552734375,304.149658203125,0.9834926128387452,0.5091612935066223,0.4830510318279266,293.1545715332031,297.1499938964844,293.1499938964844,0.0125111499801278,-3448.412109375,303.2877197265625,0.4274917244911194,0.050000000745058,0.2382062077522277,291.3110656738281,291.1499938964844,259.00994873046875,258.6071472167969,279.1671142578125,293.17401123046875,291.3081359863281,1.0,0.4212697446346283,0.6132242679595947,0.6132242679595947,1.0,1.0,-2.110076904296875,0.8652521371841431,1.244824767112732,0.3782271146774292,0.0,0.0,0.751198947429657,99.71246337890624,118.0,-70.1253662109375,-25693.833984375,891.8666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7859191894531,311.3690490722656,278.1499938964844,0.0,18000.0,314.2699890136719,36670.5,36000.0,0.0,0.0,0.6076750159263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897708654403689,1.3897908926010132,-2.002180917770601e-05,0.0,0.0006167129031382,0.0,0.0,349.74041748046875,0.0,0.0,0.0,0.8001121282577515,4.0,0.0,1.0
373560,293.2011413574219,297.1499938964844,293.1499938964844,0.2285918444395065,-4433.02392578125,304.1545104980469,0.826337456703186,0.3138787448406219,0.2849296331405639,293.1946105957031,297.1499938964844,293.1499938964844,0.3690250813961029,-6814.85302734375,304.15313720703125,0.9411388039588928,0.4607115983963012,0.4380670487880707,293.1656494140625,297.1499938964844,293.1499938964844,0.3524539768695831,-4856.42333984375,304.1482238769531,0.9283400774002076,0.4447909891605377,0.3122962415218353,293.1677551269531,297.1499938964844,293.1499938964844,0.4174536764621734,-7510.171875,304.14813232421875,0.9739517569541932,0.5088399052619934,0.482951670885086,293.1546936035156,297.1499938964844,293.1499938964844,0.0126139745116233,-3468.08935546875,303.2845458984375,0.4216410219669342,0.050000000745058,0.2390890419483184,291.2839660644531,291.1499938964844,259.0301818847656,258.6338195800781,279.1667175292969,293.1752319335937,291.2804260253906,1.0,0.4251291751861572,0.6140315532684326,0.6140315532684326,1.0,1.0,-2.109400749206543,0.8655521273612976,1.24384868144989,0.3787018060684204,0.0,0.0,0.7449466586112976,104.40827941894533,136.0,-74.7477035522461,-25614.91796875,908.1074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8678283691406,311.3832702636719,278.1499938964844,0.0,18000.0,314.2699890136719,36556.50390625,36000.0,0.0,0.0,0.6037378311157227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364723563194275,1.3647431135177612,-1.9577069906517863e-05,0.0,0.0006127171800471,0.0,0.0,334.51495361328125,0.0,0.0,0.0,0.788886308670044,4.0,0.0,1.0
373620,293.2050476074219,297.1499938964844,293.1499938964844,0.2282975763082504,-4429.63671875,304.1535339355469,0.8058313131332397,0.3117897808551788,0.2835571467876434,293.1986083984375,297.1499938964844,293.1499938964844,0.3694139122962951,-6821.92529296875,304.1514892578125,0.9136880040168762,0.4587709009647369,0.4367652833461761,293.1670227050781,297.1499938964844,293.1499938964844,0.3540038168430328,-4874.37646484375,304.1462707519531,0.9028863310813904,0.4441201984882355,0.3122020661830902,293.16912841796875,297.1499938964844,293.1499938964844,0.4192430973052978,-7537.13330078125,304.14581298828125,0.9494961500167848,0.5081089735031128,0.4827679395675659,293.1557006835937,297.1499938964844,293.1499938964844,0.0128592047840356,-3513.73974609375,303.2762145996094,0.4095863699913025,0.050000000745058,0.2413356900215149,291.2301940917969,291.1499938964844,259.0692138671875,258.6851806640625,279.1660461425781,293.1781616210937,291.2275390625,1.0,0.4348177313804626,0.6156026721000671,0.6156026721000671,1.0,1.0,-2.108553171157837,0.866335928440094,1.2422173023223877,0.3797307312488556,0.0,0.0,0.7380208969116211,116.3819580078125,154.0,-71.64835357666016,-25509.056640625,950.3108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9698791503906,311.3968811035156,278.1499938964844,0.0,18000.0,314.2699890136719,36303.96875,36000.0,0.0,0.0,0.5960944890975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330081701278689,1.3330271244049072,-1.9000399333890527e-05,0.0,0.0006049600779078,0.0,0.0,315.62969970703125,0.0,0.0,0.0,0.7747079133987427,4.0,0.0,1.0
373680,293.2050476074219,297.1499938964844,293.1499938964844,0.2282975763082504,-4429.63671875,304.1535339355469,0.8058313131332397,0.3117897808551788,0.2835571467876434,293.1986083984375,297.1499938964844,293.1499938964844,0.3694139122962951,-6821.92529296875,304.1514892578125,0.9136880040168762,0.4587709009647369,0.4367652833461761,293.1670227050781,297.1499938964844,293.1499938964844,0.3540038168430328,-4874.37646484375,304.1462707519531,0.9028863310813904,0.4441201984882355,0.3122020661830902,293.16912841796875,297.1499938964844,293.1499938964844,0.4192430973052978,-7537.13330078125,304.14581298828125,0.9494961500167848,0.5081089735031128,0.4827679395675659,293.1557006835937,297.1499938964844,293.1499938964844,0.0128592047840356,-3513.73974609375,303.2762145996094,0.4095863699913025,0.050000000745058,0.2413356900215149,291.2301940917969,291.1499938964844,259.0692138671875,258.6851806640625,279.1660461425781,293.1781616210937,291.2275390625,1.0,0.4348177313804626,0.6156026721000671,0.6156026721000671,1.0,1.0,-2.108553171157837,0.866335928440094,1.2422173023223877,0.3797307312488556,0.0,0.0,0.7380208969116211,116.3819580078125,154.0,-71.64835357666016,-25509.056640625,950.3108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9698791503906,311.3968811035156,278.1499938964844,0.0,18000.0,314.2699890136719,36303.96875,36000.0,0.0,0.0,0.5960944890975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330081701278689,1.3330271244049072,-1.9000399333890527e-05,0.0,0.0006049600779078,0.0,0.0,315.62969970703125,0.0,0.0,0.0,0.7747079133987427,4.0,0.0,1.0
373740,293.2094116210937,297.1499938964844,293.1499938964844,0.2276758253574371,-4420.75537109375,304.1534118652344,0.7836396098136902,0.3095101118087768,0.282103031873703,293.2030639648437,297.1499938964844,293.1499938964844,0.369340032339096,-6821.52392578125,304.1511535644531,0.8885035514831543,0.4566385149955749,0.4353801608085632,293.1687316894531,297.1499938964844,293.1499938964844,0.3551918268203735,-4887.869140625,304.14556884765625,0.8794800639152527,0.4433389008045196,0.3121002316474914,293.1708984375,297.1499938964844,293.1499938964844,0.4206166863441467,-7557.34228515625,304.1449584960937,0.9219373464584352,0.5072667598724365,0.4825742840766907,293.1575927734375,297.1499938964844,293.1499938964844,0.0131287444382905,-3562.014404296875,303.26593017578125,0.3980165123939514,0.050000000745058,0.2440414726734161,291.1892395019531,291.1499938964844,259.10614013671875,258.7335510253906,279.1654968261719,293.181640625,291.1871337890625,1.0,0.4462026059627533,0.6171231269836426,0.6171231269836426,1.0,1.0,-2.1080379486083984,0.8672177195549011,1.240820288658142,0.3807896077632904,0.0,0.0,0.7356176972389221,130.81597900390625,172.0,-59.56341171264648,-25436.466796875,1001.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9846496582031,311.3746337890625,278.1499938964844,0.0,18000.0,313.7900085449219,36128.125,36000.0,0.0,0.0,0.5842912197113037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31869637966156,1.3187150955200195,-1.873017572506797e-05,0.0,0.0005929812905378,0.0,0.0,307.1928100585937,0.0,0.0,0.0,0.7683128714561462,4.0,0.0,1.0
373800,293.2094116210937,297.1499938964844,293.1499938964844,0.2276758253574371,-4420.75537109375,304.1534118652344,0.7836396098136902,0.3095101118087768,0.282103031873703,293.2030639648437,297.1499938964844,293.1499938964844,0.369340032339096,-6821.52392578125,304.1511535644531,0.8885035514831543,0.4566385149955749,0.4353801608085632,293.1687316894531,297.1499938964844,293.1499938964844,0.3551918268203735,-4887.869140625,304.14556884765625,0.8794800639152527,0.4433389008045196,0.3121002316474914,293.1708984375,297.1499938964844,293.1499938964844,0.4206166863441467,-7557.34228515625,304.1449584960937,0.9219373464584352,0.5072667598724365,0.4825742840766907,293.1575927734375,297.1499938964844,293.1499938964844,0.0131287444382905,-3562.014404296875,303.26593017578125,0.3980165123939514,0.050000000745058,0.2440414726734161,291.1892395019531,291.1499938964844,259.10614013671875,258.7335510253906,279.1654968261719,293.181640625,291.1871337890625,1.0,0.4462026059627533,0.6171231269836426,0.6171231269836426,1.0,1.0,-2.1080379486083984,0.8672177195549011,1.240820288658142,0.3807896077632904,0.0,0.0,0.7356176972389221,130.81597900390625,172.0,-59.56341171264648,-25436.466796875,1001.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9846496582031,311.3746337890625,278.1499938964844,0.0,18000.0,313.7900085449219,36128.125,36000.0,0.0,0.0,0.5842912197113037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31869637966156,1.3187150955200195,-1.873017572506797e-05,0.0,0.0005929812905378,0.0,0.0,307.1928100585937,0.0,0.0,0.0,0.7683128714561462,4.0,0.0,1.0
373860,293.214111328125,297.1499938964844,293.1499938964844,0.2269828021526336,-4410.755859375,304.1534118652344,0.7631055116653442,0.3070577979087829,0.2805511355400085,293.2078857421875,297.1499938964844,293.1499938964844,0.3692007660865783,-6820.10400390625,304.1510009765625,0.8657439351081848,0.4543196856975555,0.4338817596435547,293.1706848144531,297.1499938964844,293.1499938964844,0.3564148545265198,-4901.69482421875,304.1449890136719,0.8580964207649231,0.442469447851181,0.3119802474975586,293.1728820800781,297.1499938964844,293.1499938964844,0.4220360815525055,-7578.10205078125,304.1442565917969,0.8974823355674744,0.5063340067863464,0.4823540151119232,293.1602783203125,297.1499938964844,293.1499938964844,0.013426044024527,-3614.51953125,303.2527770996094,0.3855881690979004,0.050000000745058,0.247053325176239,291.14715576171875,291.1499938964844,259.14068603515625,258.778564453125,279.1649780273437,293.1854553222656,291.1448059082031,1.0,0.4585054218769073,0.6185945272445679,0.6185945272445679,1.0,1.0,-2.107583284378052,0.8680774569511414,1.2395057678222656,0.3818133771419525,0.0,0.0,0.7387247681617737,146.88575744628906,190.0,-59.18568420410156,-25340.556640625,1058.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8399353027344,311.25164794921875,278.1499938964844,0.0,18000.0,313.7900085449219,35946.046875,36000.0,0.0,0.0,0.5772204995155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3201725482940674,1.3201912641525269,-1.871265521913301e-05,0.0,0.0005858053918927,0.0,0.0,307.51385498046875,0.0,0.0,0.0,0.7690390348434448,4.0,0.0,1.0
