time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373920,293.214111328125,297.1499938964844,293.1499938964844,0.2269828021526336,-4410.755859375,304.1534118652344,0.7631055116653442,0.3070577979087829,0.2805511355400085,293.2078857421875,297.1499938964844,293.1499938964844,0.3692007660865783,-6820.10400390625,304.1510009765625,0.8657439351081848,0.4543196856975555,0.4338817596435547,293.1706848144531,297.1499938964844,293.1499938964844,0.3564148545265198,-4901.69482421875,304.1449890136719,0.8580964207649231,0.442469447851181,0.3119802474975586,293.1728820800781,297.1499938964844,293.1499938964844,0.4220360815525055,-7578.10205078125,304.1442565917969,0.8974823355674744,0.5063340067863464,0.4823540151119232,293.1602783203125,297.1499938964844,293.1499938964844,0.013426044024527,-3614.51953125,303.2527770996094,0.3855881690979004,0.050000000745058,0.247053325176239,291.14715576171875,291.1499938964844,259.14068603515625,258.778564453125,279.1649780273437,293.1854553222656,291.1448059082031,1.0,0.4585054218769073,0.6185945272445679,0.6185945272445679,1.0,1.0,-2.107583284378052,0.8680774569511414,1.2395057678222656,0.3818133771419525,0.0,0.0,0.7387247681617737,146.88575744628906,190.0,-59.18568420410156,-25340.556640625,1058.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8399353027344,311.25164794921875,278.1499938964844,0.0,18000.0,313.7900085449219,35946.046875,36000.0,0.0,0.0,0.5772204995155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3201725482940674,1.3201912641525269,-1.871265521913301e-05,0.0,0.0005858053918927,0.0,0.0,307.51385498046875,0.0,0.0,0.0,0.7690390348434448,4.0,0.0,1.0
373980,293.2189636230469,297.1499938964844,293.1499938964844,0.2260183095932006,-4396.29345703125,304.1539001464844,0.7451093196868896,0.3044460415840149,0.2788946628570556,293.21295166015625,297.1499938964844,293.1499938964844,0.3686702847480774,-6812.56103515625,304.15155029296875,0.8457725048065186,0.4518218636512756,0.4322568476200104,293.1727600097656,297.1499938964844,293.1499938964844,0.3573693931102752,-4912.30419921875,304.14508056640625,0.8394933342933655,0.4415290951728821,0.3118405640125274,293.17498779296875,297.1499938964844,293.1499938964844,0.4231447279453277,-7593.97998046875,304.14434814453125,0.8767592906951904,0.5053278207778931,0.482105016708374,293.1636047363281,297.1499938964844,293.1499938964844,0.0137309432029724,-3667.055419921875,303.23748779296875,0.3734417855739593,0.050000000745058,0.2502658367156982,291.1130065917969,291.1499938964844,259.172607421875,258.81982421875,279.1644592285156,293.1895751953125,291.1112670898437,1.0,0.4712104797363281,0.6200127005577087,0.6200127005577087,1.0,1.0,-2.1070337295532227,0.8688432574272156,1.238190531730652,0.3827609121799469,0.0,0.0,0.746048629283905,164.02420043945312,178.0,-49.11219024658203,-25279.970703125,1119.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6200866699219,311.10223388671875,278.1499938964844,0.0,18000.0,313.7900085449219,35793.734375,36000.0,0.0,0.0,0.5716407895088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337684988975525,1.3377039432525637,-1.8960858142236248e-05,0.0,0.0005801427760161,0.0,0.0,316.8645935058594,0.0,0.0,0.0,0.7768385410308838,4.0,0.0,1.0
374040,293.2189636230469,297.1499938964844,293.1499938964844,0.2260183095932006,-4396.29345703125,304.1539001464844,0.7451093196868896,0.3044460415840149,0.2788946628570556,293.21295166015625,297.1499938964844,293.1499938964844,0.3686702847480774,-6812.56103515625,304.15155029296875,0.8457725048065186,0.4518218636512756,0.4322568476200104,293.1727600097656,297.1499938964844,293.1499938964844,0.3573693931102752,-4912.30419921875,304.14508056640625,0.8394933342933655,0.4415290951728821,0.3118405640125274,293.17498779296875,297.1499938964844,293.1499938964844,0.4231447279453277,-7593.97998046875,304.14434814453125,0.8767592906951904,0.5053278207778931,0.482105016708374,293.1636047363281,297.1499938964844,293.1499938964844,0.0137309432029724,-3667.055419921875,303.23748779296875,0.3734417855739593,0.050000000745058,0.2502658367156982,291.1130065917969,291.1499938964844,259.172607421875,258.81982421875,279.1644592285156,293.1895751953125,291.1112670898437,1.0,0.4712104797363281,0.6200127005577087,0.6200127005577087,1.0,1.0,-2.1070337295532227,0.8688432574272156,1.238190531730652,0.3827609121799469,0.0,0.0,0.746048629283905,164.02420043945312,178.0,-49.11219024658203,-25279.970703125,1119.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6200866699219,311.10223388671875,278.1499938964844,0.0,18000.0,313.7900085449219,35793.734375,36000.0,0.0,0.0,0.5716407895088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337684988975525,1.3377039432525637,-1.8960858142236248e-05,0.0,0.0005801427760161,0.0,0.0,316.8645935058594,0.0,0.0,0.0,0.7768385410308838,4.0,0.0,1.0
374100,293.2213134765625,297.1499938964844,293.1499938964844,0.225266546010971,-4384.70654296875,304.1545715332031,0.740435004234314,0.3031094372272491,0.2778699398040771,293.21551513671875,297.1499938964844,293.1499938964844,0.3680624961853027,-6803.50634765625,304.15240478515625,0.8407599925994873,0.4505259096622467,0.4312273561954498,293.1736755371094,297.1499938964844,293.1499938964844,0.357553482055664,-4914.2216796875,304.1456604003906,0.8350319266319275,0.441055953502655,0.3116396367549896,293.17596435546875,297.1499938964844,293.1499938964844,0.4233796000480652,-7597.07861328125,304.1449584960937,0.8717424869537354,0.5048182010650635,0.4818012714385986,293.16534423828125,297.1499938964844,293.1499938964844,0.0138079412281513,-3680.954833984375,303.22955322265625,0.370566725730896,0.050000000745058,0.2511083781719208,291.0998840332031,291.1499938964844,259.1875,258.83892822265625,279.1647033691406,293.1916198730469,291.0986328125,1.0,0.4736377596855163,0.6207667589187622,0.6207667589187622,1.0,1.0,-2.104975938796997,0.8684288263320923,1.2365471124649048,0.3828644454479217,0.0,0.0,0.7507300972938538,168.4689483642578,178.0,-41.74148178100586,-25242.111328125,1133.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4888916015625,311.0199584960937,278.1499938964844,0.0,18000.0,313.3099975585937,35737.88671875,36000.0,0.0,0.0,0.5646222233772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503679037094116,1.3503869771957395,-1.915525172080379e-05,0.0,0.0005730197881348,0.0,0.0,323.9208068847656,0.0,0.0,0.0,0.7825199365615845,4.0,0.0,1.0
374160,293.22344970703125,297.1499938964844,293.1499938964844,0.2244086861610412,-4371.4541015625,304.1553039550781,0.7378923892974854,0.3017902672290802,0.2767568826675415,293.2178955078125,297.1499938964844,293.1499938964844,0.3673099279403686,-6792.30859375,304.1533203125,0.8382022380828857,0.4492240250110626,0.4300862848758697,293.1744384765625,297.1499938964844,293.1499938964844,0.3576281368732452,-4914.9326171875,304.14630126953125,0.8329851031303406,0.4406108856201172,0.3113789856433868,293.1767883300781,297.1499938964844,293.1499938964844,0.4234925210475921,-7598.421875,304.1456604003906,0.869448721408844,0.504330039024353,0.4814116358757019,293.1669616699219,297.1499938964844,293.1499938964844,0.0138398017734289,-3687.715087890625,303.2217712402344,0.3693388402462005,0.050000000745058,0.251479297876358,291.0879211425781,291.1499938964844,259.2016296386719,258.85693359375,279.1650085449219,293.1934814453125,291.0861511230469,1.0,0.4744977056980133,0.6215398907661438,0.6215398907661438,1.0,1.0,-2.10193419456482,0.8675820827484131,1.2343522310256958,0.3827191591262817,0.0,0.0,0.7560353875160217,170.36793518066406,166.0,-39.77336502075195,-25172.2109375,1137.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31182861328125,310.90191650390625,278.1499938964844,0.0,18000.0,313.3099975585937,35695.94921875,36000.0,0.0,0.0,0.5622096061706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3647229671478271,1.364742398262024,-1.9382447135285474e-05,0.0,0.0005705712828785,0.0,0.0,332.10711669921875,0.0,0.0,0.0,0.788989245891571,4.0,0.0,1.0
374220,293.22705078125,297.1499938964844,293.1499938964844,0.2225297391414642,-4342.392578125,304.1566772460937,0.7365880012512207,0.2991973161697387,0.2743948996067047,293.2223205566406,297.1499938964844,293.1499938964844,0.3655502498149872,-6766.18359375,304.1551513671875,0.8374339938163757,0.4466082453727722,0.4276029169559479,293.1753234863281,297.1499938964844,293.1499938964844,0.3576295673847198,-4914.75634765625,304.1475524902344,0.8332290649414062,0.439808577299118,0.3107791543006897,293.1778869628906,297.1499938964844,293.1499938964844,0.4235432744026184,-7598.6357421875,304.14703369140625,0.8697385191917419,0.5034260153770447,0.4805099368095398,293.1697082519531,297.1499938964844,293.1499938964844,0.013821231201291,-3688.1875,303.2068786621094,0.369839459657669,0.050000000745058,0.2513278424739837,291.0640869140625,291.1499938964844,259.2275390625,258.8894958496094,279.1654663085937,293.1968078613281,291.06304931640625,1.0,0.472648948431015,0.6231096386909485,0.6231096386909485,1.0,1.0,-2.0941312313079834,0.8651091456413269,1.2290220260620115,0.3820083439350128,0.0,0.0,0.7692321538925171,169.349853515625,154.0,-32.23766326904297,-25046.31640625,1125.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452209472656,310.6714172363281,278.1499938964844,0.0,18000.0,313.3099975585937,35590.39453125,36000.0,0.0,0.0,0.5586012005805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401208519935608,1.4012285470962524,-1.997139042941853e-05,0.0,0.0005669092060998,0.0,0.0,353.603271484375,0.0,0.0,0.0,0.8055031299591064,4.0,0.0,1.0
374280,293.22705078125,297.1499938964844,293.1499938964844,0.2225297391414642,-4342.392578125,304.1566772460937,0.7365880012512207,0.2991973161697387,0.2743948996067047,293.2223205566406,297.1499938964844,293.1499938964844,0.3655502498149872,-6766.18359375,304.1551513671875,0.8374339938163757,0.4466082453727722,0.4276029169559479,293.1753234863281,297.1499938964844,293.1499938964844,0.3576295673847198,-4914.75634765625,304.1475524902344,0.8332290649414062,0.439808577299118,0.3107791543006897,293.1778869628906,297.1499938964844,293.1499938964844,0.4235432744026184,-7598.6357421875,304.14703369140625,0.8697385191917419,0.5034260153770447,0.4805099368095398,293.1697082519531,297.1499938964844,293.1499938964844,0.013821231201291,-3688.1875,303.2068786621094,0.369839459657669,0.050000000745058,0.2513278424739837,291.0640869140625,291.1499938964844,259.2275390625,258.8894958496094,279.1654663085937,293.1968078613281,291.06304931640625,1.0,0.472648948431015,0.6231096386909485,0.6231096386909485,1.0,1.0,-2.0941312313079834,0.8651091456413269,1.2290220260620115,0.3820083439350128,0.0,0.0,0.7692321538925171,169.349853515625,154.0,-32.23766326904297,-25046.31640625,1125.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452209472656,310.6714172363281,278.1499938964844,0.0,18000.0,313.3099975585937,35590.39453125,36000.0,0.0,0.0,0.5586012005805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401208519935608,1.4012285470962524,-1.997139042941853e-05,0.0,0.0005669092060998,0.0,0.0,353.603271484375,0.0,0.0,0.0,0.8055031299591064,4.0,0.0,1.0
374340,293.2300109863281,297.1499938964844,293.1499938964844,0.2203104048967361,-4307.80615234375,304.1581420898437,0.7386742234230042,0.2966442704200744,0.2719150483608246,293.226318359375,297.1499938964844,293.1499938964844,0.3632251322269439,-6731.5390625,304.1573181152344,0.8405787944793701,0.4439669549465179,0.4249313473701477,293.1756591796875,297.1499938964844,293.1499938964844,0.3572027087211609,-4909.76171875,304.1490783691406,0.83742755651474,0.4390994012355804,0.3101260364055633,293.178466796875,297.1499938964844,293.1499938964844,0.4230824410915375,-7591.3681640625,304.1488037109375,0.874475359916687,0.5026003122329712,0.4795205295085907,293.1716003417969,297.1499938964844,293.1499938964844,0.0137188518419861,-3674.41455078125,303.1940612792969,0.3730315268039703,0.050000000745058,0.2503852844238281,291.0511474609375,291.1499938964844,259.25,258.9171142578125,279.1655578613281,293.19970703125,291.0505676269531,1.0,0.4676136374473572,0.6246721744537354,0.6246721744537354,1.0,1.0,-2.0848405361175537,0.8619360327720642,1.2229045629501345,0.3809027671813965,0.0,0.0,0.7833563685417175,164.068603515625,142.0,-20.603429794311523,-24925.23046875,1097.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5840759277344,310.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,35546.6953125,35280.0,0.0,0.0,0.5548020005226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423316717147827,1.442352294921875,-2.0671595848398283e-05,0.0,0.0005630534724332,0.0,0.0,379.26263427734375,0.0,0.0,0.0,0.8142178058624268,4.0,0.0,1.0
374400,293.2300109863281,297.1499938964844,293.1499938964844,0.2203104048967361,-4307.80615234375,304.1581420898437,0.7386742234230042,0.2966442704200744,0.2719150483608246,293.226318359375,297.1499938964844,293.1499938964844,0.3632251322269439,-6731.5390625,304.1573181152344,0.8405787944793701,0.4439669549465179,0.4249313473701477,293.1756591796875,297.1499938964844,293.1499938964844,0.3572027087211609,-4909.76171875,304.1490783691406,0.83742755651474,0.4390994012355804,0.3101260364055633,293.178466796875,297.1499938964844,293.1499938964844,0.4230824410915375,-7591.3681640625,304.1488037109375,0.874475359916687,0.5026003122329712,0.4795205295085907,293.1716003417969,297.1499938964844,293.1499938964844,0.0137188518419861,-3674.41455078125,303.1940612792969,0.3730315268039703,0.050000000745058,0.2503852844238281,291.0511474609375,291.1499938964844,259.25,258.9171142578125,279.1655578613281,293.19970703125,291.0505676269531,1.0,0.4676136374473572,0.6246721744537354,0.6246721744537354,1.0,1.0,-2.0848405361175537,0.8619360327720642,1.2229045629501345,0.3809027671813965,0.0,0.0,0.7833563685417175,164.068603515625,142.0,-20.603429794311523,-24925.23046875,1097.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5840759277344,310.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,35546.6953125,35280.0,0.0,0.0,0.5548020005226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423316717147827,1.442352294921875,-2.0671595848398283e-05,0.0,0.0005630534724332,0.0,0.0,379.26263427734375,0.0,0.0,0.0,0.8142178058624268,4.0,0.0,1.0
374460,293.23321533203125,297.1499938964844,293.1499938964844,0.2180881649255752,-4273.357421875,304.1591796875,0.743013858795166,0.2939696311950683,0.2692874670028686,293.230712890625,297.1499938964844,293.1499938964844,0.360905259847641,-6697.337890625,304.1588134765625,0.8463706970214844,0.4411428570747375,0.4220472872257232,293.1763610839844,297.1499938964844,293.1499938964844,0.3568907380104065,-4906.29638671875,304.14996337890625,0.8443467617034912,0.4383105933666229,0.3093894720077514,293.179443359375,297.1499938964844,293.1499938964844,0.4227589666843414,-7586.49755859375,304.1498107910156,0.8822682499885559,0.5016844868659973,0.4784078598022461,293.17364501953125,297.1499938964844,293.1499938964844,0.0135799143463373,-3655.602294921875,303.1795959472656,0.3780840337276459,0.050000000745058,0.2489779591560363,291.0298767089844,291.1499938964844,259.26715087890625,258.9386291503906,279.165283203125,293.2029724121094,291.02978515625,1.0,0.4605762660503387,0.6261902451515198,0.6261902451515198,1.0,1.0,-2.0743110179901123,0.858148992061615,1.216162085533142,0.3794442117214203,0.0,0.0,0.801116406917572,156.27381896972656,130.0,-20.703487396240234,-24762.96484375,1058.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2366638183594,310.2271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,34796.140625,35280.0,0.0,0.0,0.5532436370849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476693034172058,1.4767141342163086,-2.111093817802612e-05,0.0,0.0005614719120785,0.0,0.0,399.5595703125,0.0,0.0,0.0,0.8384344577789307,4.0,0.0,1.0
374520,293.23321533203125,297.1499938964844,293.1499938964844,0.2180881649255752,-4273.357421875,304.1591796875,0.743013858795166,0.2939696311950683,0.2692874670028686,293.230712890625,297.1499938964844,293.1499938964844,0.360905259847641,-6697.337890625,304.1588134765625,0.8463706970214844,0.4411428570747375,0.4220472872257232,293.1763610839844,297.1499938964844,293.1499938964844,0.3568907380104065,-4906.29638671875,304.14996337890625,0.8443467617034912,0.4383105933666229,0.3093894720077514,293.179443359375,297.1499938964844,293.1499938964844,0.4227589666843414,-7586.49755859375,304.1498107910156,0.8822682499885559,0.5016844868659973,0.4784078598022461,293.17364501953125,297.1499938964844,293.1499938964844,0.0135799143463373,-3655.602294921875,303.1795959472656,0.3780840337276459,0.050000000745058,0.2489779591560363,291.0298767089844,291.1499938964844,259.26715087890625,258.9386291503906,279.165283203125,293.2029724121094,291.02978515625,1.0,0.4605762660503387,0.6261902451515198,0.6261902451515198,1.0,1.0,-2.0743110179901123,0.858148992061615,1.216162085533142,0.3794442117214203,0.0,0.0,0.801116406917572,156.27381896972656,130.0,-20.703487396240234,-24762.96484375,1058.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2366638183594,310.2271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,34796.140625,35280.0,0.0,0.0,0.5532436370849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476693034172058,1.4767141342163086,-2.111093817802612e-05,0.0,0.0005614719120785,0.0,0.0,399.5595703125,0.0,0.0,0.0,0.8384344577789307,4.0,0.0,1.0
374580,293.23681640625,297.1499938964844,293.1499938964844,0.2152008265256881,-4227.8916015625,304.1609191894531,0.7490183115005493,0.2911336421966553,0.2664448618888855,293.2357482910156,297.1499938964844,293.1499938964844,0.3575249016284942,-6646.77001953125,304.1614990234375,0.8541680574417114,0.4380763471126556,0.4188658595085144,293.1776123046875,297.1499938964844,293.1499938964844,0.3556353151798248,-4892.01171875,304.1520690917969,0.8533900380134583,0.4373867213726043,0.3085064888000488,293.1810302734375,297.1499938964844,293.1499938964844,0.4213379323482513,-7565.23193359375,304.1522216796875,0.8923662900924683,0.5006157159805298,0.4770824313163757,293.1764831542969,297.1499938964844,293.1499938964844,0.0133823007345199,-3625.418701171875,303.16387939453125,0.3845661282539367,0.050000000745058,0.2473071664571762,291.0325012207031,291.1499938964844,259.2776794433594,258.9534912109375,279.1646423339844,293.2068786621094,291.0328063964844,1.0,0.452218621969223,0.6276279091835022,0.6276279091835022,1.0,1.0,-2.062418222427368,0.8536693453788757,1.2087489366531372,0.3775758743286133,0.0,0.0,0.8166691660881042,147.03738403320312,118.0,-2.3646240234375,-24649.828125,1014.5808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92095947265625,310.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,34792.45703125,35280.0,0.0,0.0,0.5527017116546631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5216094255447388,1.521631360054016,-2.192790634580888e-05,0.0,0.0005609219660982,0.0,0.0,430.4255981445313,0.0,0.0,0.0,0.8590897917747498,4.0,0.0,1.0
374640,293.23681640625,297.1499938964844,293.1499938964844,0.2152008265256881,-4227.8916015625,304.1609191894531,0.7490183115005493,0.2911336421966553,0.2664448618888855,293.2357482910156,297.1499938964844,293.1499938964844,0.3575249016284942,-6646.77001953125,304.1614990234375,0.8541680574417114,0.4380763471126556,0.4188658595085144,293.1776123046875,297.1499938964844,293.1499938964844,0.3556353151798248,-4892.01171875,304.1520690917969,0.8533900380134583,0.4373867213726043,0.3085064888000488,293.1810302734375,297.1499938964844,293.1499938964844,0.4213379323482513,-7565.23193359375,304.1522216796875,0.8923662900924683,0.5006157159805298,0.4770824313163757,293.1764831542969,297.1499938964844,293.1499938964844,0.0133823007345199,-3625.418701171875,303.16387939453125,0.3845661282539367,0.050000000745058,0.2473071664571762,291.0325012207031,291.1499938964844,259.2776794433594,258.9534912109375,279.1646423339844,293.2068786621094,291.0328063964844,1.0,0.452218621969223,0.6276279091835022,0.6276279091835022,1.0,1.0,-2.062418222427368,0.8536693453788757,1.2087489366531372,0.3775758743286133,0.0,0.0,0.8166691660881042,147.03738403320312,118.0,-2.3646240234375,-24649.828125,1014.5808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92095947265625,310.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,34792.45703125,35280.0,0.0,0.0,0.5527017116546631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5216094255447388,1.521631360054016,-2.192790634580888e-05,0.0,0.0005609219660982,0.0,0.0,430.4255981445313,0.0,0.0,0.0,0.8590897917747498,4.0,0.0,1.0
374700,293.23858642578125,297.1499938964844,293.1499938964844,0.2136642187833786,-4203.64208984375,304.1617126464844,0.7526389956474304,0.2896824181079864,0.2649757862091064,293.23834228515625,297.1499938964844,293.1499938964844,0.3556694388389587,-6619.0361328125,304.16278076171875,0.8588039875030518,0.4364804327487945,0.4171961545944214,293.17828369140625,297.1499938964844,293.1499938964844,0.354883998632431,-4883.5283203125,304.1530456542969,0.8587090373039246,0.4369049966335296,0.3080359995365143,293.181884765625,297.1499938964844,293.1499938964844,0.4204784631729126,-7552.509765625,304.15338134765625,0.8982294797897339,0.5000548958778381,0.4763738512992859,293.1781311035156,297.1499938964844,293.1499938964844,0.0132737159729003,-3608.48095703125,303.1552429199219,0.3882962763309479,0.050000000745058,0.2464064806699752,291.0361328125,291.1499938964844,259.2806091308594,258.9585876464844,279.1641845703125,293.2088623046875,291.03662109375,1.0,0.447680652141571,0.628302276134491,0.628302276134491,1.0,1.0,-2.0561511516571045,0.8512482047080994,1.20490300655365,0.3765248358249664,0.0,0.0,0.8239016532897949,142.0628204345703,118.0,3.903151273727417,-24591.91796875,991.0560302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,309.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,34813.39453125,34200.0,0.0,0.0,0.55271315574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542450189590454,1.5424724817276,-2.232041333627421e-05,0.0,0.0005609336076304,0.0,0.0,445.3870239257813,0.0,0.0,0.0,0.8537446856498718,4.0,0.0,1.0
374760,293.2403564453125,297.1499938964844,293.1499938964844,0.2123734951019287,-4183.6083984375,304.16192626953125,0.7566838264465332,0.2882158160209656,0.2634844183921814,293.2409362792969,297.1499938964844,293.1499938964844,0.3542090058326721,-6597.6884765625,304.1630859375,0.8639432191848755,0.4348534643650055,0.4154867827892303,293.1789245605469,297.1499938964844,293.1499938964844,0.3545555472373962,-4880.08251953125,304.153076171875,0.8645777702331543,0.4364209473133087,0.3075559437274933,293.1827087402344,297.1499938964844,293.1499938964844,0.4201120138168335,-7547.46044921875,304.1534118652344,0.9046457409858704,0.4994888305664062,0.4756489098072052,293.1798400878906,297.1499938964844,293.1499938964844,0.0131786642596125,-3594.96826171875,303.1448974609375,0.3922051191329956,0.050000000745058,0.245475634932518,291.02557373046875,291.1499938964844,259.2821044921875,258.9622497558594,279.16363525390625,293.2108459472656,291.0247497558594,1.0,0.4429570138454437,0.6289418935775757,0.6289418935775757,1.0,1.0,-2.0497424602508545,0.8487362861633301,1.2010060548782349,0.3754107356071472,0.0,0.0,0.8331382870674133,136.92396545410156,106.0,-12.62336254119873,-24470.6171875,966.9572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66375732421875,309.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,33941.2890625,34200.0,0.0,0.0,0.5527381896972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441362857818604,1.5441584587097168,-2.215479253209196e-05,0.0,0.0005609590443782,0.0,0.0,443.84765625,0.0,0.0,0.0,0.8675374984741211,4.0,0.0,1.0
374820,293.2437744140625,297.1499938964844,293.1499938964844,0.2090867012739181,-4131.5009765625,304.1634521484375,0.7661543488502502,0.2852331399917602,0.2604465782642364,293.24609375,297.1499938964844,293.1499938964844,0.3500997126102447,-6536.1689453125,304.1656188964844,0.8758459091186523,0.4315036535263061,0.4119670689105987,293.1801452636719,297.1499938964844,293.1499938964844,0.3527926206588745,-4860.2265625,304.155029296875,0.878089427947998,0.4354431629180908,0.3065818846225738,293.1842956542969,297.1499938964844,293.1499938964844,0.418074369430542,-7517.44189453125,304.1557006835937,0.9203738570213318,0.4983398616313934,0.474173367023468,293.1835327148437,297.1499938964844,293.1499938964844,0.0129422452300786,-3556.94873046875,303.1253662109375,0.4000392258167267,0.050000000745058,0.2435478419065475,291.0383605957031,291.1499938964844,259.28106689453125,258.9654541015625,279.1623229980469,293.2147827148437,291.03961181640625,1.0,0.4330447018146515,0.6301111578941345,0.6301111578941345,1.0,1.0,-2.0366103649139404,0.8434884548187256,1.1931217908859253,0.3730195462703705,0.0,0.0,0.847497284412384,126.2868423461914,94.0,13.917786598205566,-24387.17578125,917.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666748046875,309.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,33806.38671875,34200.0,0.0,0.0,0.5530624985694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5821049213409424,1.582127809524536,-2.284508263983298e-05,0.0,0.000561288150493,0.0,0.0,471.4831848144531,0.0,0.0,0.0,0.8849232792854309,4.0,0.0,1.0
374880,293.2437744140625,297.1499938964844,293.1499938964844,0.2090867012739181,-4131.5009765625,304.1634521484375,0.7661543488502502,0.2852331399917602,0.2604465782642364,293.24609375,297.1499938964844,293.1499938964844,0.3500997126102447,-6536.1689453125,304.1656188964844,0.8758459091186523,0.4315036535263061,0.4119670689105987,293.1801452636719,297.1499938964844,293.1499938964844,0.3527926206588745,-4860.2265625,304.155029296875,0.878089427947998,0.4354431629180908,0.3065818846225738,293.1842956542969,297.1499938964844,293.1499938964844,0.418074369430542,-7517.44189453125,304.1557006835937,0.9203738570213318,0.4983398616313934,0.474173367023468,293.1835327148437,297.1499938964844,293.1499938964844,0.0129422452300786,-3556.94873046875,303.1253662109375,0.4000392258167267,0.050000000745058,0.2435478419065475,291.0383605957031,291.1499938964844,259.28106689453125,258.9654541015625,279.1623229980469,293.2147827148437,291.03961181640625,1.0,0.4330447018146515,0.6301111578941345,0.6301111578941345,1.0,1.0,-2.0366103649139404,0.8434884548187256,1.1931217908859253,0.3730195462703705,0.0,0.0,0.847497284412384,126.2868423461914,94.0,13.917786598205566,-24387.17578125,917.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666748046875,309.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,33806.38671875,34200.0,0.0,0.0,0.5530624985694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5821049213409424,1.582127809524536,-2.284508263983298e-05,0.0,0.000561288150493,0.0,0.0,471.4831848144531,0.0,0.0,0.0,0.8849232792854309,4.0,0.0,1.0
374940,293.2471008300781,297.1499938964844,293.1499938964844,0.2055504024028778,-4075.16552734375,304.16485595703125,0.7776859998703003,0.2821817100048065,0.2573350667953491,293.25128173828125,297.1499938964844,293.1499938964844,0.3455231487751007,-6467.548828125,304.16802978515625,0.8901292681694031,0.4280194640159607,0.4083083570003509,293.1813049316406,297.1499938964844,293.1499938964844,0.3506610989570617,-4836.29248046875,304.1568908691406,0.8941728472709656,0.4344442486763,0.3055839240550995,293.1858215332031,297.1499938964844,293.1499938964844,0.4155894815921783,-7481.03857421875,304.1579284667969,0.93954598903656,0.4971598982810974,0.4726558625698089,293.1874389648437,297.1499938964844,293.1499938964844,0.0126897562295198,-3514.94091796875,303.1047668457031,0.4085469543933868,0.050000000745058,0.2415646761655807,291.0620422363281,291.1499938964844,259.275146484375,258.9636535644531,279.16094970703125,293.2186889648437,291.0635681152344,1.0,0.4226200878620147,0.6311373114585876,0.6311373114585876,1.0,1.0,-2.023077249526977,0.8379560112953186,1.1851212978363037,0.3704216480255127,0.0,0.0,0.8576754927635193,115.34608459472656,82.0,28.30964469909668,-24293.35546875,867.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,309.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33889.0078125,33120.0,0.0,0.0,0.5536242723464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113834381103516,1.611406922340393,-2.343154847039841e-05,0.0,0.000561858236324,0.0,0.0,494.2481384277344,0.0,0.0,0.0,0.8835815787315369,4.0,0.0,1.0
375000,293.2471008300781,297.1499938964844,293.1499938964844,0.2055504024028778,-4075.16552734375,304.16485595703125,0.7776859998703003,0.2821817100048065,0.2573350667953491,293.25128173828125,297.1499938964844,293.1499938964844,0.3455231487751007,-6467.548828125,304.16802978515625,0.8901292681694031,0.4280194640159607,0.4083083570003509,293.1813049316406,297.1499938964844,293.1499938964844,0.3506610989570617,-4836.29248046875,304.1568908691406,0.8941728472709656,0.4344442486763,0.3055839240550995,293.1858215332031,297.1499938964844,293.1499938964844,0.4155894815921783,-7481.03857421875,304.1579284667969,0.93954598903656,0.4971598982810974,0.4726558625698089,293.1874389648437,297.1499938964844,293.1499938964844,0.0126897562295198,-3514.94091796875,303.1047668457031,0.4085469543933868,0.050000000745058,0.2415646761655807,291.0620422363281,291.1499938964844,259.275146484375,258.9636535644531,279.16094970703125,293.2186889648437,291.0635681152344,1.0,0.4226200878620147,0.6311373114585876,0.6311373114585876,1.0,1.0,-2.023077249526977,0.8379560112953186,1.1851212978363037,0.3704216480255127,0.0,0.0,0.8576754927635193,115.34608459472656,82.0,28.30964469909668,-24293.35546875,867.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,309.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33889.0078125,33120.0,0.0,0.0,0.5536242723464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113834381103516,1.611406922340393,-2.343154847039841e-05,0.0,0.000561858236324,0.0,0.0,494.2481384277344,0.0,0.0,0.0,0.8835815787315369,4.0,0.0,1.0
375060,293.2505187988281,297.1499938964844,293.1499938964844,0.2022277861833572,-4022.46142578125,304.1654663085937,0.7916631698608398,0.279030978679657,0.2541449666023254,293.2565612792969,297.1499938964844,293.1499938964844,0.3412668406963348,-6404.22509765625,304.1691589355469,0.9072983264923096,0.4243851602077484,0.4045141637325287,293.1823425292969,297.1499938964844,293.1499938964844,0.3489721417427063,-4817.70849609375,304.157470703125,0.913790225982666,0.4334419965744018,0.3045763373374939,293.1872253417969,297.1499938964844,293.1499938964844,0.4136138260364532,-7452.71728515625,304.1586303710937,0.9609200358390808,0.495971530675888,0.4711193740367889,293.19146728515625,297.1499938964844,293.1499938964844,0.0124535867944359,-3476.4814453125,303.08111572265625,0.4189044535160064,0.050000000745058,0.2395508289337158,291.0696716308594,291.1499938964844,259.264892578125,258.9574279785156,279.1596069335937,293.22265625,291.0714111328125,1.0,0.4117679595947265,0.6320303678512573,0.6320303678512573,1.0,1.0,-2.009216070175171,0.8321816325187683,1.1770344972610474,0.3676452934741974,0.0,0.0,0.8681986331939697,104.23575592041016,70.0,22.335697174072266,-24144.22265625,817.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,309.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,32939.0859375,33120.0,0.0,0.0,0.5539332032203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6135711669921875,1.61359441280365,-2.325956666027196e-05,0.0,0.0005621717427857,0.0,0.0,492.8172607421875,0.0,0.0,0.0,0.8974542021751404,4.0,0.0,1.0
375120,293.2505187988281,297.1499938964844,293.1499938964844,0.2022277861833572,-4022.46142578125,304.1654663085937,0.7916631698608398,0.279030978679657,0.2541449666023254,293.2565612792969,297.1499938964844,293.1499938964844,0.3412668406963348,-6404.22509765625,304.1691589355469,0.9072983264923096,0.4243851602077484,0.4045141637325287,293.1823425292969,297.1499938964844,293.1499938964844,0.3489721417427063,-4817.70849609375,304.157470703125,0.913790225982666,0.4334419965744018,0.3045763373374939,293.1872253417969,297.1499938964844,293.1499938964844,0.4136138260364532,-7452.71728515625,304.1586303710937,0.9609200358390808,0.495971530675888,0.4711193740367889,293.19146728515625,297.1499938964844,293.1499938964844,0.0124535867944359,-3476.4814453125,303.08111572265625,0.4189044535160064,0.050000000745058,0.2395508289337158,291.0696716308594,291.1499938964844,259.264892578125,258.9574279785156,279.1596069335937,293.22265625,291.0714111328125,1.0,0.4117679595947265,0.6320303678512573,0.6320303678512573,1.0,1.0,-2.009216070175171,0.8321816325187683,1.1770344972610474,0.3676452934741974,0.0,0.0,0.8681986331939697,104.23575592041016,70.0,22.335697174072266,-24144.22265625,817.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,309.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,32939.0859375,33120.0,0.0,0.0,0.5539332032203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6135711669921875,1.61359441280365,-2.325956666027196e-05,0.0,0.0005621717427857,0.0,0.0,492.8172607421875,0.0,0.0,0.0,0.8974542021751404,4.0,0.0,1.0
375180,293.2545471191406,297.1499938964844,293.1499938964844,0.1983081251382827,-3959.484130859375,304.1668395996094,0.8084213733673096,0.2756698131561279,0.2507794499397278,293.262451171875,297.1499938964844,293.1499938964844,0.3360428512096405,-6325.54638671875,304.1714782714844,0.9299615621566772,0.4204936921596527,0.4004952013492584,293.183349609375,297.1499938964844,293.1499938964844,0.3464904725551605,-4789.89013671875,304.1590881347656,0.939314901828766,0.4324146807193756,0.3035545647144317,293.1885681152344,297.1499938964844,293.1499938964844,0.4106996357440948,-7410.1923828125,304.1606140136719,0.982988715171814,0.4947527945041656,0.4695592820644378,293.19561767578125,297.1499938964844,293.1499938964844,0.0121915619820356,-3430.79638671875,303.0579528808594,0.4326321482658386,0.050000000745058,0.2375257909297943,291.10284423828125,291.1499938964844,259.2509155273437,258.9472961425781,279.1585693359375,293.2272033691406,291.10498046875,1.0,0.40051931142807,0.6328306794166565,0.6328306794166565,1.0,1.0,-1.9948159456253047,0.826096773147583,1.1687191724777222,0.364669919013977,0.0,0.0,0.8723233938217163,93.05484008789062,58.0,40.219825744628906,-24060.94140625,766.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,309.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32986.8125,33120.0,0.0,0.0,0.5540821552276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627554178237915,1.627577781677246,-2.354557000217028e-05,0.0,0.0005623229662887,0.0,0.0,503.9869995117188,0.0,0.0,0.0,0.903871476650238,4.0,0.0,1.0
375240,293.2545471191406,297.1499938964844,293.1499938964844,0.1983081251382827,-3959.484130859375,304.1668395996094,0.8084213733673096,0.2756698131561279,0.2507794499397278,293.262451171875,297.1499938964844,293.1499938964844,0.3360428512096405,-6325.54638671875,304.1714782714844,0.9299615621566772,0.4204936921596527,0.4004952013492584,293.183349609375,297.1499938964844,293.1499938964844,0.3464904725551605,-4789.89013671875,304.1590881347656,0.939314901828766,0.4324146807193756,0.3035545647144317,293.1885681152344,297.1499938964844,293.1499938964844,0.4106996357440948,-7410.1923828125,304.1606140136719,0.982988715171814,0.4947527945041656,0.4695592820644378,293.19561767578125,297.1499938964844,293.1499938964844,0.0121915619820356,-3430.79638671875,303.0579528808594,0.4326321482658386,0.050000000745058,0.2375257909297943,291.10284423828125,291.1499938964844,259.2509155273437,258.9472961425781,279.1585693359375,293.2272033691406,291.10498046875,1.0,0.40051931142807,0.6328306794166565,0.6328306794166565,1.0,1.0,-1.9948159456253047,0.826096773147583,1.1687191724777222,0.364669919013977,0.0,0.0,0.8723233938217163,93.05484008789062,58.0,40.219825744628906,-24060.94140625,766.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,309.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32986.8125,33120.0,0.0,0.0,0.5540821552276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627554178237915,1.627577781677246,-2.354557000217028e-05,0.0,0.0005623229662887,0.0,0.0,503.9869995117188,0.0,0.0,0.0,0.903871476650238,4.0,0.0,1.0
375300,293.256591796875,297.1499938964844,293.1499938964844,0.1962812095880508,-3926.826416015625,304.1674499511719,0.8176389932632446,0.273942768573761,0.2490414977073669,293.2654724121094,297.1499938964844,293.1499938964844,0.3333122730255127,-6284.37353515625,304.17254638671875,0.9432348012924194,0.4184721708297729,0.3984035849571228,293.1838684082031,297.1499938964844,293.1499938964844,0.3451950252056122,-4775.39794921875,304.1597900390625,0.9535741209983826,0.4318930804729461,0.3030366897583008,293.1892395019531,297.1499938964844,293.1499938964844,0.4091745316982269,-7388.001953125,304.16143798828125,0.9938054084777832,0.4941332042217254,0.4687675833702087,293.1977233886719,297.1499938964844,293.1499938964844,0.012060223147273,-3407.520751953125,303.0458984375,0.441342294216156,0.050000000745058,0.2365111708641052,291.1207580566406,291.1499938964844,259.24273681640625,258.94091796875,279.1580810546875,293.22955322265625,291.1229553222656,1.0,0.394751101732254,0.6331993341445923,0.6331993341445923,1.0,1.0,-1.9874259233474727,0.8229468464851379,1.16447913646698,0.3631123900413513,0.0,0.0,0.8724759221076965,87.44944763183594,58.0,44.83808517456055,-24013.455078125,741.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,309.6705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,33041.78515625,32040.0,0.0,0.0,0.5540564656257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6307088136672974,1.630732536315918,-2.3620419597136788e-05,0.0,0.0005622968892566,0.0,0.0,506.67919921875,0.0,0.0,0.0,0.8903137445449829,4.0,0.0,1.0
375360,293.25848388671875,297.1499938964844,293.1499938964844,0.1945067197084427,-3898.497314453125,304.1675109863281,0.825760006904602,0.2722231149673462,0.247322678565979,293.26837158203125,297.1499938964844,293.1499938964844,0.3309698104858398,-6249.47900390625,304.17266845703125,0.954911768436432,0.4164381623268127,0.3963125944137573,293.1842346191406,297.1499938964844,293.1499938964844,0.3443324863910675,-4766.0478515625,304.1595764160156,0.9659457802772522,0.431391566991806,0.3025446534156799,293.1885681152344,297.1499938964844,293.1499938964844,0.4030138850212097,-7295.74365234375,304.1710510253906,0.9990000128746032,0.4937609434127807,0.4627144634723663,293.1997375488281,297.1499938964844,293.1499938964844,0.0119567988440394,-3390.142822265625,303.03253173828125,0.4499332308769226,0.050000000745058,0.2356530278921127,291.1252746582031,291.1499938964844,259.2338256835937,258.9338073730469,279.1602478027344,293.2318115234375,291.1266174316406,1.0,0.3886816501617431,0.6338378190994263,0.6338378190994263,1.0,1.0,-1.973823308944702,0.8170475959777832,1.156775712966919,0.3603991866111755,0.0,0.0,0.8735707402229309,82.53233337402344,76.0,31.24633979797364,-23853.056640625,714.0536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,309.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32230.83984375,32040.0,0.0,0.0,0.55380779504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6114994287490845,1.6115224361419678,-2.305882298969664e-05,0.0,0.0005620445008389,0.0,0.0,488.8609008789063,0.0,0.0,0.0,0.8942821621894836,4.0,0.0,1.0
375420,293.2628173828125,297.1499938964844,293.1499938964844,0.1905661523342132,-3834.613037109375,304.168212890625,0.8247900009155273,0.2685992121696472,0.2441075891256332,293.2747497558594,297.1499938964844,293.1499938964844,0.3254408538341522,-6165.83056640625,304.1742858886719,0.9546353816986084,0.4121538400650024,0.3923268318176269,293.1856384277344,297.1499938964844,293.1499938964844,0.3417841494083404,-4737.49169921875,304.1605834960937,0.968104898929596,0.430242657661438,0.3017610907554626,293.1766052246094,297.1499938964844,293.1499938964844,0.396653801202774,-7203.9443359375,304.1732482910156,0.9990000128746032,0.4952190816402435,0.4584294259548187,293.2043762207031,297.1499938964844,293.1499938964844,0.0118313785642385,-3366.68408203125,303.0062561035156,0.4520893096923828,0.050000000745058,0.2354565411806106,291.17047119140625,291.1499938964844,259.21417236328125,258.91754150390625,279.15728759765625,293.23583984375,291.1723022460937,1.0,0.3864792287349701,0.634482204914093,0.634482204914093,1.0,1.0,-1.958981156349182,0.8107597827911377,1.1482213735580444,0.3569442331790924,0.0,0.0,0.867702305316925,81.096923828125,94.0,49.5716438293457,-23764.681640625,697.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,309.7367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,32179.091796875,32040.0,0.0,0.0,0.5526919960975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.60257887840271,1.6026017665863037,-2.287301504111383e-05,0.0,0.0005609121290035,0.0,0.0,481.7864074707031,0.0,0.0,0.0,0.8897183537483215,4.0,0.0,1.0
375480,293.2628173828125,297.1499938964844,293.1499938964844,0.1905661523342132,-3834.613037109375,304.168212890625,0.8247900009155273,0.2685992121696472,0.2441075891256332,293.2747497558594,297.1499938964844,293.1499938964844,0.3254408538341522,-6165.83056640625,304.1742858886719,0.9546353816986084,0.4121538400650024,0.3923268318176269,293.1856384277344,297.1499938964844,293.1499938964844,0.3417841494083404,-4737.49169921875,304.1605834960937,0.968104898929596,0.430242657661438,0.3017610907554626,293.1766052246094,297.1499938964844,293.1499938964844,0.396653801202774,-7203.9443359375,304.1732482910156,0.9990000128746032,0.4952190816402435,0.4584294259548187,293.2043762207031,297.1499938964844,293.1499938964844,0.0118313785642385,-3366.68408203125,303.0062561035156,0.4520893096923828,0.050000000745058,0.2354565411806106,291.17047119140625,291.1499938964844,259.21417236328125,258.91754150390625,279.15728759765625,293.23583984375,291.1723022460937,1.0,0.3864792287349701,0.634482204914093,0.634482204914093,1.0,1.0,-1.958981156349182,0.8107597827911377,1.1482213735580444,0.3569442331790924,0.0,0.0,0.867702305316925,81.096923828125,94.0,49.5716438293457,-23764.681640625,697.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,309.7367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,32179.091796875,32040.0,0.0,0.0,0.5526919960975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.60257887840271,1.6026017665863037,-2.287301504111383e-05,0.0,0.0005609121290035,0.0,0.0,481.7864074707031,0.0,0.0,0.0,0.8897183537483215,4.0,0.0,1.0
375540,293.2675476074219,297.1499938964844,293.1499938964844,0.1872364431619644,-3781.18896484375,304.16766357421875,0.8120555281639099,0.2647780478000641,0.2408726811408996,293.281494140625,297.1499938964844,293.1499938964844,0.3208896815776825,-6097.94140625,304.1737365722656,0.9382701516151428,0.4076212048530578,0.3882749080657959,293.1875915527344,297.1499938964844,293.1499938964844,0.340334951877594,-4721.9736328125,304.159423828125,0.9553501605987548,0.42894247174263,0.3009943962097168,293.1830139160156,297.1499938964844,293.1499938964844,0.4056380093097687,-7343.265625,304.1509704589844,0.9965898990631104,0.4933016300201416,0.468439370393753,293.21002197265625,297.1499938964844,293.1499938964844,0.0118119698017835,-3365.554931640625,302.97235107421875,0.4439418017864227,0.050000000745058,0.2362398356199264,291.1798095703125,291.1499938964844,259.1925354003906,258.8990173339844,279.1514587402344,293.2412414550781,291.1795959472656,1.0,0.39097660779953,0.6342766880989075,0.6342766880989075,1.0,1.0,-1.9621390104293823,0.8120513558387756,1.150087594985962,0.3576510846614837,0.0,0.0,0.8626821041107178,85.36062622070312,112.0,17.552907943725586,-23785.654296875,714.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,309.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,32176.60546875,30960.0,0.0,0.0,0.551440417766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589415192604065,1.5894378423690796,-2.2617296053795144e-05,0.0,0.0005596419214271,0.0,0.0,471.7185363769531,0.0,0.0,0.0,0.8685964941978455,4.0,0.0,1.0
375600,293.2675476074219,297.1499938964844,293.1499938964844,0.1872364431619644,-3781.18896484375,304.16766357421875,0.8120555281639099,0.2647780478000641,0.2408726811408996,293.281494140625,297.1499938964844,293.1499938964844,0.3208896815776825,-6097.94140625,304.1737365722656,0.9382701516151428,0.4076212048530578,0.3882749080657959,293.1875915527344,297.1499938964844,293.1499938964844,0.340334951877594,-4721.9736328125,304.159423828125,0.9553501605987548,0.42894247174263,0.3009943962097168,293.1830139160156,297.1499938964844,293.1499938964844,0.4056380093097687,-7343.265625,304.1509704589844,0.9965898990631104,0.4933016300201416,0.468439370393753,293.21002197265625,297.1499938964844,293.1499938964844,0.0118119698017835,-3365.554931640625,302.97235107421875,0.4439418017864227,0.050000000745058,0.2362398356199264,291.1798095703125,291.1499938964844,259.1925354003906,258.8990173339844,279.1514587402344,293.2412414550781,291.1795959472656,1.0,0.39097660779953,0.6342766880989075,0.6342766880989075,1.0,1.0,-1.9621390104293823,0.8120513558387756,1.150087594985962,0.3576510846614837,0.0,0.0,0.8626821041107178,85.36062622070312,112.0,17.552907943725586,-23785.654296875,714.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,309.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,32176.60546875,30960.0,0.0,0.0,0.551440417766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589415192604065,1.5894378423690796,-2.2617296053795144e-05,0.0,0.0005596419214271,0.0,0.0,471.7185363769531,0.0,0.0,0.0,0.8685964941978455,4.0,0.0,1.0
