time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375660,293.27227783203125,297.1499938964844,293.1499938964844,0.1843218356370926,-3734.594970703125,304.16668701171875,0.7865871787071228,0.2608422935009002,0.2377843707799911,293.2882080078125,297.1499938964844,293.1499938964844,0.3169212341308594,-6039.0400390625,304.1725158691406,0.9061954021453856,0.4029350876808166,0.3843373656272888,293.1895751953125,297.1499938964844,293.1499938964844,0.3395867943763733,-4714.44189453125,304.1576232910156,0.9258184432983398,0.4275864958763122,0.300381600856781,293.1929016113281,297.1499938964844,293.1499938964844,0.4035583734512329,-7311.47509765625,304.1541442871094,0.9727613925933838,0.4904427826404571,0.4659745395183563,293.2164306640625,297.1499938964844,293.1499938964844,0.0118944402784109,-3384.377685546875,302.9327697753906,0.427449107170105,0.050000000745058,0.238221675157547,291.1717834472656,291.1499938964844,259.1695556640625,258.8788452148437,279.1513061523437,293.2474975585937,291.17266845703125,1.0,0.3990681767463684,0.6343984603881836,0.6343984603881836,1.0,1.0,-1.952522873878479,0.8077589273452759,1.1447639465332031,0.3553297817707062,0.0,0.0,0.8607568144798279,95.6974868774414,130.0,5.275475978851318,-23652.158203125,740.7837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4121398925781,309.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,31137.134765625,30960.0,0.0,0.0,0.5498216152191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.559111714363098,1.559133529663086,-2.180283445341047e-05,0.0,0.0005579990684054,0.0,0.0,445.8102111816406,0.0,0.0,0.0,0.8670972585678101,4.0,0.0,1.0
375720,293.27227783203125,297.1499938964844,293.1499938964844,0.1843218356370926,-3734.594970703125,304.16668701171875,0.7865871787071228,0.2608422935009002,0.2377843707799911,293.2882080078125,297.1499938964844,293.1499938964844,0.3169212341308594,-6039.0400390625,304.1725158691406,0.9061954021453856,0.4029350876808166,0.3843373656272888,293.1895751953125,297.1499938964844,293.1499938964844,0.3395867943763733,-4714.44189453125,304.1576232910156,0.9258184432983398,0.4275864958763122,0.300381600856781,293.1929016113281,297.1499938964844,293.1499938964844,0.4035583734512329,-7311.47509765625,304.1541442871094,0.9727613925933838,0.4904427826404571,0.4659745395183563,293.2164306640625,297.1499938964844,293.1499938964844,0.0118944402784109,-3384.377685546875,302.9327697753906,0.427449107170105,0.050000000745058,0.238221675157547,291.1717834472656,291.1499938964844,259.1695556640625,258.8788452148437,279.1513061523437,293.2474975585937,291.17266845703125,1.0,0.3990681767463684,0.6343984603881836,0.6343984603881836,1.0,1.0,-1.952522873878479,0.8077589273452759,1.1447639465332031,0.3553297817707062,0.0,0.0,0.8607568144798279,95.6974868774414,130.0,5.275475978851318,-23652.158203125,740.7837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4121398925781,309.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,31137.134765625,30960.0,0.0,0.0,0.5498216152191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.559111714363098,1.559133529663086,-2.180283445341047e-05,0.0,0.0005579990684054,0.0,0.0,445.8102111816406,0.0,0.0,0.0,0.8670972585678101,4.0,0.0,1.0
375780,293.2773132324219,297.1499938964844,293.1499938964844,0.1810089200735092,-3680.787353515625,304.1666564941406,0.7606070041656494,0.2567229270935058,0.2346350401639938,293.2952575683594,297.1499938964844,293.1499938964844,0.3122525215148926,-5968.4853515625,304.1727905273437,0.8765668272972107,0.3980031609535217,0.3802860677242279,293.19207763671875,297.1499938964844,293.1499938964844,0.3381765484809875,-4698.92578125,304.1574401855469,0.8962721824645996,0.4260782599449157,0.2997500300407409,293.19805908203125,297.1499938964844,293.1499938964844,0.4013770520687103,-7279.2060546875,304.1563415527344,0.9425793290138244,0.488308697938919,0.4643871784210205,293.2238464355469,297.1499938964844,293.1499938964844,0.0119841145351529,-3402.979248046875,302.8905029296875,0.4126057624816894,0.050000000745058,0.2407229244709015,291.18707275390625,291.1499938964844,259.145751953125,258.8575134277344,279.1507873535156,293.2537841796875,291.1879577636719,1.0,0.4094873666763305,0.6344525218009949,0.6344525218009949,1.0,1.0,-1.9442143440246584,0.8040030598640442,1.1402112245559692,0.3533294200897217,0.0,0.0,0.8547772765159607,108.84284210205078,148.0,15.96361255645752,-23590.755859375,777.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,309.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,31113.384765625,30960.0,0.0,0.0,0.5479457974433899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5465296506881714,1.54655122756958,-2.1560179447988048e-05,0.0,0.0005560953286476,0.0,0.0,436.6154479980469,0.0,0.0,0.0,0.86104416847229,4.0,0.0,1.0
375840,293.2773132324219,297.1499938964844,293.1499938964844,0.1810089200735092,-3680.787353515625,304.1666564941406,0.7606070041656494,0.2567229270935058,0.2346350401639938,293.2952575683594,297.1499938964844,293.1499938964844,0.3122525215148926,-5968.4853515625,304.1727905273437,0.8765668272972107,0.3980031609535217,0.3802860677242279,293.19207763671875,297.1499938964844,293.1499938964844,0.3381765484809875,-4698.92578125,304.1574401855469,0.8962721824645996,0.4260782599449157,0.2997500300407409,293.19805908203125,297.1499938964844,293.1499938964844,0.4013770520687103,-7279.2060546875,304.1563415527344,0.9425793290138244,0.488308697938919,0.4643871784210205,293.2238464355469,297.1499938964844,293.1499938964844,0.0119841145351529,-3402.979248046875,302.8905029296875,0.4126057624816894,0.050000000745058,0.2407229244709015,291.18707275390625,291.1499938964844,259.145751953125,258.8575134277344,279.1507873535156,293.2537841796875,291.1879577636719,1.0,0.4094873666763305,0.6344525218009949,0.6344525218009949,1.0,1.0,-1.9442143440246584,0.8040030598640442,1.1402112245559692,0.3533294200897217,0.0,0.0,0.8547772765159607,108.84284210205078,148.0,15.96361255645752,-23590.755859375,777.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,309.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,31113.384765625,30960.0,0.0,0.0,0.5479457974433899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5465296506881714,1.54655122756958,-2.1560179447988048e-05,0.0,0.0005560953286476,0.0,0.0,436.6154479980469,0.0,0.0,0.0,0.86104416847229,4.0,0.0,1.0
375900,293.27984619140625,297.1499938964844,293.1499938964844,0.1793587207794189,-3653.924072265625,304.1666259765625,0.7485727071762085,0.2546128928661346,0.2330397218465805,293.2988586425781,297.1499938964844,293.1499938964844,0.3099094033241272,-5933.01025390625,304.17291259765625,0.8626208901405334,0.3954569101333618,0.3782116174697876,293.19342041015625,297.1499938964844,293.1499938964844,0.3374932408332824,-4691.41650390625,304.1573181152344,0.8830249905586243,0.4252804815769195,0.2994235157966614,293.199951171875,297.1499938964844,293.1499938964844,0.4004521369934082,-7265.7138671875,304.1568603515625,0.9267797470092772,0.4873243570327759,0.4637402892112732,293.22784423828125,297.1499938964844,293.1499938964844,0.0120371375232934,-3413.989013671875,302.8675537109375,0.4060824811458587,0.050000000745058,0.242118626832962,291.1936340332031,291.1499938964844,259.1337585449219,258.8466186523437,279.1505432128906,293.2569885253906,291.1943664550781,1.0,0.4152641594409942,0.634460985660553,0.634460985660553,1.0,1.0,-1.9403144121170044,0.8022300601005554,1.1380844116210938,0.3523806929588318,0.0,0.0,0.8511988520622253,116.19676971435548,148.0,16.58610725402832,-23555.283203125,798.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126342773437,309.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31128.068359375,29880.0,0.0,0.0,0.546933114528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5390067100524902,1.5390280485153198,-2.1422543795779347e-05,0.0,0.0005550675559788,0.0,0.0,431.2737121582031,0.0,0.0,0.0,0.8424917459487915,4.0,0.0,1.0
375960,293.2823486328125,297.1499938964844,293.1499938964844,0.1779754310846328,-3631.7568359375,304.1661071777344,0.7373690009117126,0.252477765083313,0.2314337790012359,293.30242919921875,297.1499938964844,293.1499938964844,0.3080108165740967,-5904.80078125,304.17218017578125,0.8495820760726929,0.3928661048412323,0.3761074542999267,293.1947937011719,297.1499938964844,293.1499938964844,0.3373166024684906,-4689.9296875,304.1562805175781,0.8704977035522461,0.4244628250598907,0.2990919947624206,293.20166015625,297.1499938964844,293.1499938964844,0.4001650810241699,-7262.13818359375,304.1561279296875,0.9118042588233948,0.4863593280315399,0.4631358683109283,293.2320251464844,297.1499938964844,293.1499938964844,0.0121102649718523,-3430.223388671875,302.841796875,0.3998956680297851,0.050000000745058,0.2435891479253769,291.183349609375,291.1499938964844,259.12176513671875,258.8356628417969,279.1503601074219,293.2602233886719,291.1820068359375,1.0,0.4212886691093445,0.6344633102416992,0.6344633102416992,1.0,1.0,-1.936500906944275,0.8004928827285767,1.1360080242156982,0.3514495193958282,0.0,0.0,0.8498569130897522,123.95247650146484,151.0,-7.818378925323486,-23449.146484375,821.0112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542297363281,309.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,30269.984375,29880.0,0.0,0.0,0.5457515120506287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511227250099182,1.511247992515564,-2.071394374070224e-05,0.0,0.0005538684199564,0.0,0.0,409.13037109375,0.0,0.0,0.0,0.8424248099327087,4.0,0.0,1.0
376020,293.2869567871094,297.1499938964844,293.1499938964844,0.1746089309453964,-3576.727294921875,304.1663818359375,0.7218548655509949,0.2481899261474609,0.2280216068029403,293.3094177246094,297.1499938964844,293.1499938964844,0.3032347857952118,-5832.1396484375,304.1727905273437,0.8320848345756531,0.3875892460346222,0.3716234862804413,293.1973571777344,297.1499938964844,293.1499938964844,0.3359827697277069,-4675.19287109375,304.1564636230469,0.8543387055397034,0.422806978225708,0.2982780933380127,293.2045288085937,297.1499938964844,293.1499938964844,0.3985301554203033,-7238.396484375,304.1568603515625,0.8937680125236511,0.4844646453857422,0.4617970287799835,293.24053955078125,297.1499938964844,293.1499938964844,0.0121599584817886,-3443.208984375,302.790283203125,0.3912563025951385,0.050000000745058,0.245712473988533,291.1880187988281,291.1499938964844,259.09814453125,258.81378173828125,279.1507568359375,293.2667236328125,291.1888427734375,1.0,0.4288905560970306,0.6345557570457458,0.6345557570457458,1.0,1.0,-1.9269853830337524,0.7962024211883545,1.130782961845398,0.349203884601593,0.0,0.0,0.8448203802108765,135.05372619628906,154.0,7.526432991027832,-23376.029296875,849.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63214111328125,309.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,30056.89453125,29880.0,0.0,0.0,0.5431945323944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4970285892486572,1.4970489740371704,-2.040637809841428e-05,0.0,0.0005512733478099,0.0,0.0,398.789794921875,0.0,0.0,0.0,0.835455060005188,4.0,0.0,1.0
376080,293.2869567871094,297.1499938964844,293.1499938964844,0.1746089309453964,-3576.727294921875,304.1663818359375,0.7218548655509949,0.2481899261474609,0.2280216068029403,293.3094177246094,297.1499938964844,293.1499938964844,0.3032347857952118,-5832.1396484375,304.1727905273437,0.8320848345756531,0.3875892460346222,0.3716234862804413,293.1973571777344,297.1499938964844,293.1499938964844,0.3359827697277069,-4675.19287109375,304.1564636230469,0.8543387055397034,0.422806978225708,0.2982780933380127,293.2045288085937,297.1499938964844,293.1499938964844,0.3985301554203033,-7238.396484375,304.1568603515625,0.8937680125236511,0.4844646453857422,0.4617970287799835,293.24053955078125,297.1499938964844,293.1499938964844,0.0121599584817886,-3443.208984375,302.790283203125,0.3912563025951385,0.050000000745058,0.245712473988533,291.1880187988281,291.1499938964844,259.09814453125,258.81378173828125,279.1507568359375,293.2667236328125,291.1888427734375,1.0,0.4288905560970306,0.6345557570457458,0.6345557570457458,1.0,1.0,-1.9269853830337524,0.7962024211883545,1.130782961845398,0.349203884601593,0.0,0.0,0.8448203802108765,135.05372619628906,154.0,7.526432991027832,-23376.029296875,849.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63214111328125,309.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,30056.89453125,29880.0,0.0,0.0,0.5431945323944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4970285892486572,1.4970489740371704,-2.040637809841428e-05,0.0,0.0005512733478099,0.0,0.0,398.789794921875,0.0,0.0,0.0,0.835455060005188,4.0,0.0,1.0
376140,293.2908630371094,297.1499938964844,293.1499938964844,0.1710512340068817,-3518.16943359375,304.1668395996094,0.709751307964325,0.2439263612031936,0.2245115637779235,293.3160095214844,297.1499938964844,293.1499938964844,0.2980604767799377,-5752.9013671875,304.173828125,0.8194481134414673,0.3822144269943237,0.3669231832027435,293.1996459960937,297.1499938964844,293.1499938964844,0.3342978358268738,-4656.3798828125,304.1571044921875,0.843571662902832,0.4211435616016388,0.2973694205284118,293.2069702148437,297.1499938964844,293.1499938964844,0.3965213298797607,-7209.07861328125,304.15789794921875,0.8817533254623413,0.482586532831192,0.4603636264801025,293.2490539550781,297.1499938964844,293.1499938964844,0.0121497111395001,-3445.188232421875,302.7370300292969,0.3847021162509918,0.050000000745058,0.2472825944423675,291.201416015625,291.1499938964844,259.0754699707031,258.7924499511719,279.1515197753906,293.27313232421875,291.2021789550781,1.0,0.4340771436691284,0.6347434520721436,0.6347434520721436,1.0,1.0,-1.9161996841430664,0.7913938164710999,1.1248058080673218,0.3467013537883758,0.0,0.0,0.8370606303215027,143.17161560058594,142.0,15.125266075134276,-23275.59375,866.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997375488281,309.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30076.61328125,28800.0,0.0,0.0,0.5404520034790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4803184270858765,1.4803385734558103,-2.010871867241804e-05,0.0,0.0005484900902956,0.0,0.0,387.6687622070313,0.0,0.0,0.0,0.8125677108764648,4.0,0.0,1.0
376200,293.2908630371094,297.1499938964844,293.1499938964844,0.1710512340068817,-3518.16943359375,304.1668395996094,0.709751307964325,0.2439263612031936,0.2245115637779235,293.3160095214844,297.1499938964844,293.1499938964844,0.2980604767799377,-5752.9013671875,304.173828125,0.8194481134414673,0.3822144269943237,0.3669231832027435,293.1996459960937,297.1499938964844,293.1499938964844,0.3342978358268738,-4656.3798828125,304.1571044921875,0.843571662902832,0.4211435616016388,0.2973694205284118,293.2069702148437,297.1499938964844,293.1499938964844,0.3965213298797607,-7209.07861328125,304.15789794921875,0.8817533254623413,0.482586532831192,0.4603636264801025,293.2490539550781,297.1499938964844,293.1499938964844,0.0121497111395001,-3445.188232421875,302.7370300292969,0.3847021162509918,0.050000000745058,0.2472825944423675,291.201416015625,291.1499938964844,259.0754699707031,258.7924499511719,279.1515197753906,293.27313232421875,291.2021789550781,1.0,0.4340771436691284,0.6347434520721436,0.6347434520721436,1.0,1.0,-1.9161996841430664,0.7913938164710999,1.1248058080673218,0.3467013537883758,0.0,0.0,0.8370606303215027,143.17161560058594,142.0,15.125266075134276,-23275.59375,866.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997375488281,309.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30076.61328125,28800.0,0.0,0.0,0.5404520034790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4803184270858765,1.4803385734558103,-2.010871867241804e-05,0.0,0.0005484900902956,0.0,0.0,387.6687622070313,0.0,0.0,0.0,0.8125677108764648,4.0,0.0,1.0
376260,293.2938537597656,297.1499938964844,293.1499938964844,0.1676450967788696,-3462.28955078125,304.1669311523437,0.7043818831443787,0.2397512048482895,0.2207892090082168,293.32196044921875,297.1499938964844,293.1499938964844,0.2931505143642425,-5678.0068359375,304.17413330078125,0.8145896196365356,0.3768026232719421,0.3618843853473663,293.2013854980469,297.1499938964844,293.1499938964844,0.3330101370811462,-4642.38720703125,304.1569519042969,0.8412653207778931,0.4195305705070495,0.2962716519832611,293.2088623046875,297.1499938964844,293.1499938964844,0.395018458366394,-7187.7470703125,304.1578674316406,0.8791730403900146,0.4807626605033874,0.4586817920207977,293.2571105957031,297.1499938964844,293.1499938964844,0.0120538733899593,-3433.837890625,302.6797180175781,0.3838073313236236,0.050000000745058,0.2475054413080215,291.1922912597656,291.1499938964844,259.05438232421875,258.7722473144531,279.1530456542969,293.2793273925781,291.19317626953125,1.0,0.4328091442584991,0.6351228356361389,0.6351228356361389,1.0,1.0,-1.9026111364364624,0.7854156494140625,1.1171954870224,0.3436551094055176,0.0,0.0,0.8323251008987427,144.0319366455078,130.0,2.2539217472076416,-23082.26953125,857.6069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78955078125,309.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29052.79296875,28800.0,0.0,0.0,0.5371777415275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423993825912476,1.4424185752868652,-1.9204189811716788e-05,0.0,0.0005451671313494,0.0,0.0,360.1046447753906,0.0,0.0,0.0,0.8075188398361206,4.0,0.0,1.0
376320,293.2938537597656,297.1499938964844,293.1499938964844,0.1676450967788696,-3462.28955078125,304.1669311523437,0.7043818831443787,0.2397512048482895,0.2207892090082168,293.32196044921875,297.1499938964844,293.1499938964844,0.2931505143642425,-5678.0068359375,304.17413330078125,0.8145896196365356,0.3768026232719421,0.3618843853473663,293.2013854980469,297.1499938964844,293.1499938964844,0.3330101370811462,-4642.38720703125,304.1569519042969,0.8412653207778931,0.4195305705070495,0.2962716519832611,293.2088623046875,297.1499938964844,293.1499938964844,0.395018458366394,-7187.7470703125,304.1578674316406,0.8791730403900146,0.4807626605033874,0.4586817920207977,293.2571105957031,297.1499938964844,293.1499938964844,0.0120538733899593,-3433.837890625,302.6797180175781,0.3838073313236236,0.050000000745058,0.2475054413080215,291.1922912597656,291.1499938964844,259.05438232421875,258.7722473144531,279.1530456542969,293.2793273925781,291.19317626953125,1.0,0.4328091442584991,0.6351228356361389,0.6351228356361389,1.0,1.0,-1.9026111364364624,0.7854156494140625,1.1171954870224,0.3436551094055176,0.0,0.0,0.8323251008987427,144.0319366455078,130.0,2.2539217472076416,-23082.26953125,857.6069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78955078125,309.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29052.79296875,28800.0,0.0,0.0,0.5371777415275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423993825912476,1.4424185752868652,-1.9204189811716788e-05,0.0,0.0005451671313494,0.0,0.0,360.1046447753906,0.0,0.0,0.0,0.8075188398361206,4.0,0.0,1.0
376380,293.2958068847656,297.1499938964844,293.1499938964844,0.1638067066669464,-3398.427490234375,304.1676940917969,0.7039039731025696,0.2357051968574524,0.21700119972229,293.32720947265625,297.1499938964844,293.1499938964844,0.2873862683773041,-5588.83984375,304.1756896972656,0.8147982358932495,0.3713811039924621,0.3566461503505707,293.2025756835937,297.1499938964844,293.1499938964844,0.3308348655700683,-4617.90087890625,304.15826416015625,0.8442995548248291,0.4179851412773132,0.2950833439826965,293.210205078125,297.1499938964844,293.1499938964844,0.3924794495105743,-7150.4736328125,304.1594543457031,0.8826014399528503,0.4789988994598388,0.4568720459938049,293.2644348144531,297.1499938964844,293.1499938964844,0.0118629178032279,-3402.669189453125,302.6247863769531,0.3865948319435119,0.050000000745058,0.2468225806951522,291.2099304199219,291.1499938964844,259.035400390625,258.7536926269531,279.1547241210937,293.2850952148437,291.2110290527344,1.0,0.427767813205719,0.6356777548789978,0.6356777548789978,1.0,1.0,-1.8873529434204104,0.7787843942642212,1.108568549156189,0.3403012156486511,0.0,0.0,0.8231841325759888,140.0194091796875,118.0,18.17477798461914,-22943.150390625,831.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744506835937,310.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29040.900390625,28800.0,0.0,0.0,0.5335984826087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4223682880401611,1.4223871231079102,-1.8853032088372856e-05,0.0,0.0005415346240624,0.0,0.0,347.6110534667969,0.0,0.0,0.0,0.7980069518089294,4.0,0.0,1.0
376440,293.2958068847656,297.1499938964844,293.1499938964844,0.1638067066669464,-3398.427490234375,304.1676940917969,0.7039039731025696,0.2357051968574524,0.21700119972229,293.32720947265625,297.1499938964844,293.1499938964844,0.2873862683773041,-5588.83984375,304.1756896972656,0.8147982358932495,0.3713811039924621,0.3566461503505707,293.2025756835937,297.1499938964844,293.1499938964844,0.3308348655700683,-4617.90087890625,304.15826416015625,0.8442995548248291,0.4179851412773132,0.2950833439826965,293.210205078125,297.1499938964844,293.1499938964844,0.3924794495105743,-7150.4736328125,304.1594543457031,0.8826014399528503,0.4789988994598388,0.4568720459938049,293.2644348144531,297.1499938964844,293.1499938964844,0.0118629178032279,-3402.669189453125,302.6247863769531,0.3865948319435119,0.050000000745058,0.2468225806951522,291.2099304199219,291.1499938964844,259.035400390625,258.7536926269531,279.1547241210937,293.2850952148437,291.2110290527344,1.0,0.427767813205719,0.6356777548789978,0.6356777548789978,1.0,1.0,-1.8873529434204104,0.7787843942642212,1.108568549156189,0.3403012156486511,0.0,0.0,0.8231841325759888,140.0194091796875,118.0,18.17477798461914,-22943.150390625,831.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744506835937,310.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29040.900390625,28800.0,0.0,0.0,0.5335984826087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4223682880401611,1.4223871231079102,-1.8853032088372856e-05,0.0,0.0005415346240624,0.0,0.0,347.6110534667969,0.0,0.0,0.0,0.7980069518089294,4.0,0.0,1.0
376500,293.2965087890625,297.1499938964844,293.1499938964844,0.1618948876857757,-3366.52783203125,304.1679382324219,0.7049386501312256,0.2337236851453781,0.2151025384664535,293.3296203613281,297.1499938964844,293.1499938964844,0.2844661772251129,-5543.58251953125,304.17633056640625,0.8162108659744263,0.3686635494232178,0.3539751172065735,293.2030334472656,297.1499938964844,293.1499938964844,0.3297232687473297,-4605.4267578125,304.1587829589844,0.8472326397895813,0.4172322154045105,0.2944697439670563,293.210693359375,297.1499938964844,293.1499938964844,0.3911803364753723,-7131.47998046875,304.1600952148437,0.885896623134613,0.4781347215175628,0.4559382498264313,293.267822265625,297.1499938964844,293.1499938964844,0.0117526296526193,-3384.156005859375,302.5971374511719,0.3889504373073578,0.050000000745058,0.246263325214386,291.2185363769531,291.1499938964844,259.02691650390625,258.7452087402344,279.1555480957031,293.287841796875,291.2195739746094,1.0,0.4242705702781677,0.6360172629356384,0.6360172629356384,1.0,1.0,-1.8793362379074097,0.7753286361694336,1.104007601737976,0.3385669291019439,0.0,0.0,0.8177410960197449,136.84246826171875,118.0,20.56857109069824,-22861.1640625,814.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9162902832031,310.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,29066.755859375,27720.0,0.0,0.0,0.5316883325576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410279393196106,1.4102981090545654,-1.86509369086707e-05,0.0,0.0005395960761234,0.0,0.0,340.3187561035156,0.0,0.0,0.0,0.7773603200912476,4.0,0.0,1.0
376560,293.2970275878906,297.1499938964844,293.1499938964844,0.1602514535188675,-3339.443359375,304.16766357421875,0.706652820110321,0.2317670583724975,0.2132059335708618,293.3318786621094,297.1499938964844,293.1499938964844,0.2819839119911194,-5505.62158203125,304.176025390625,0.8183072209358215,0.3659423589706421,0.351278007030487,293.203369140625,297.1499938964844,293.1499938964844,0.3291321992874145,-4599.2080078125,304.1582336425781,0.850957453250885,0.4164935052394867,0.2938489913940429,293.21112060546875,297.1499938964844,293.1499938964844,0.3904935121536255,-7122.08154296875,304.15948486328125,0.8900592923164368,0.4772852063179016,0.4549944400787353,293.2710266113281,297.1499938964844,293.1499938964844,0.0116526558995246,-3369.048828125,302.56719970703125,0.3917266428470611,0.050000000745058,0.2456022202968597,291.20928955078125,291.1499938964844,259.0191650390625,258.73736572265625,279.1563720703125,293.2904968261719,291.2079467773437,1.0,0.4202955663204193,0.6363972425460815,0.6363972425460815,1.0,1.0,-1.871147632598877,0.7718179225921631,1.099329710006714,0.3368143737316131,0.0,0.0,0.8145458102226257,133.1186981201172,106.0,-4.965770244598389,-22699.94140625,796.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97076416015625,310.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,28212.48046875,27720.0,0.0,0.0,0.5295581221580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779182434082031,1.3779361248016355,-1.790982423699461e-05,0.0,0.0005374341853894,0.0,0.0,318.7362670898437,0.0,0.0,0.0,0.7751482725143433,4.0,0.0,1.0
376620,293.2976379394531,297.1499938964844,293.1499938964844,0.1565873324871063,-3278.107666015625,304.1679077148437,0.7118098735809326,0.2279154360294342,0.2094289362430572,293.33612060546875,297.1499938964844,293.1499938964844,0.2762664556503296,-5416.77490234375,304.1769104003906,0.8242793083190918,0.3604771196842193,0.3458211719989776,293.2038269042969,297.1499938964844,293.1499938964844,0.3271214962005615,-4576.75830078125,304.15887451171875,0.8606348037719727,0.4150466024875641,0.292599618434906,293.2117004394531,297.1499938964844,293.1499938964844,0.3881489336490631,-7087.98583984375,304.1602783203125,0.90073961019516,0.4756172597408294,0.4530974924564361,293.2769470214844,297.1499938964844,293.1499938964844,0.0114157116040587,-3328.609619140625,302.5102844238281,0.3980175852775574,0.050000000745058,0.2440563440322876,291.2170104980469,291.1499938964844,259.0062255859375,258.7238464355469,279.15802001953125,293.295654296875,291.2179870605469,1.0,0.4112294912338257,0.6372814774513245,0.6372814774513245,1.0,1.0,-1.85442578792572,0.7647089958190918,1.0897167921066284,0.3332972824573517,0.0,0.0,0.8054471015930176,124.47232055664062,94.0,11.415672302246094,-22542.0625,755.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,310.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,28011.0390625,27720.0,0.0,0.0,0.5249900817871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3538191318511963,1.3538366556167605,-1.746450288919732e-05,0.0,0.0005327981780283,0.0,0.0,304.4591369628906,0.0,0.0,0.0,0.7636012434959412,4.0,0.0,1.0
376680,293.2976379394531,297.1499938964844,293.1499938964844,0.1565873324871063,-3278.107666015625,304.1679077148437,0.7118098735809326,0.2279154360294342,0.2094289362430572,293.33612060546875,297.1499938964844,293.1499938964844,0.2762664556503296,-5416.77490234375,304.1769104003906,0.8242793083190918,0.3604771196842193,0.3458211719989776,293.2038269042969,297.1499938964844,293.1499938964844,0.3271214962005615,-4576.75830078125,304.15887451171875,0.8606348037719727,0.4150466024875641,0.292599618434906,293.2117004394531,297.1499938964844,293.1499938964844,0.3881489336490631,-7087.98583984375,304.1602783203125,0.90073961019516,0.4756172597408294,0.4530974924564361,293.2769470214844,297.1499938964844,293.1499938964844,0.0114157116040587,-3328.609619140625,302.5102844238281,0.3980175852775574,0.050000000745058,0.2440563440322876,291.2170104980469,291.1499938964844,259.0062255859375,258.7238464355469,279.15802001953125,293.295654296875,291.2179870605469,1.0,0.4112294912338257,0.6372814774513245,0.6372814774513245,1.0,1.0,-1.85442578792572,0.7647089958190918,1.0897167921066284,0.3332972824573517,0.0,0.0,0.8054471015930176,124.47232055664062,94.0,11.415672302246094,-22542.0625,755.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,310.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,28011.0390625,27720.0,0.0,0.0,0.5249900817871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3538191318511963,1.3538366556167605,-1.746450288919732e-05,0.0,0.0005327981780283,0.0,0.0,304.4591369628906,0.0,0.0,0.0,0.7636012434959412,4.0,0.0,1.0
376740,293.29791259765625,297.1499938964844,293.1499938964844,0.1529009640216827,-3216.03369140625,304.1680603027344,0.7187297344207764,0.2241192758083343,0.2056704759597778,293.340087890625,297.1499938964844,293.1499938964844,0.2703773081302643,-5324.80517578125,304.177734375,0.8324151039123535,0.3549524843692779,0.3402749300003052,293.20416259765625,297.1499938964844,293.1499938964844,0.3249538242816925,-4552.513671875,304.1595153808594,0.8732032775878906,0.4136143922805786,0.291332870721817,293.212158203125,297.1499938964844,293.1499938964844,0.3856163918972015,-7051.12060546875,304.1610412597656,0.9150223731994628,0.4739609956741333,0.4511746764183044,293.2823181152344,297.1499938964844,293.1499938964844,0.0111652519553899,-3284.311279296875,302.4535522460937,0.405248761177063,0.050000000745058,0.2423155456781387,291.2303771972656,291.1499938964844,258.9971923828125,258.7136535644531,279.1597595214844,293.3006591796875,291.23101806640625,1.0,0.4010576605796814,0.6383453011512756,0.6383453011512756,1.0,1.0,-1.8373329639434808,0.7575284838676453,1.079804539680481,0.3297915756702423,0.0,0.0,0.7937855124473572,114.78133392333984,82.0,15.394814491271973,-22355.009765625,711.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17340087890625,310.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,28037.94921875,26640.0,0.0,0.0,0.5201247930526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3258246183395386,1.3258416652679443,-1.7015059711411595e-05,0.0,0.0005278605385683,0.0,0.0,289.14892578125,0.0,0.0,0.0,0.7356327176094055,4.0,0.0,1.0
376800,293.29791259765625,297.1499938964844,293.1499938964844,0.1529009640216827,-3216.03369140625,304.1680603027344,0.7187297344207764,0.2241192758083343,0.2056704759597778,293.340087890625,297.1499938964844,293.1499938964844,0.2703773081302643,-5324.80517578125,304.177734375,0.8324151039123535,0.3549524843692779,0.3402749300003052,293.20416259765625,297.1499938964844,293.1499938964844,0.3249538242816925,-4552.513671875,304.1595153808594,0.8732032775878906,0.4136143922805786,0.291332870721817,293.212158203125,297.1499938964844,293.1499938964844,0.3856163918972015,-7051.12060546875,304.1610412597656,0.9150223731994628,0.4739609956741333,0.4511746764183044,293.2823181152344,297.1499938964844,293.1499938964844,0.0111652519553899,-3284.311279296875,302.4535522460937,0.405248761177063,0.050000000745058,0.2423155456781387,291.2303771972656,291.1499938964844,258.9971923828125,258.7136535644531,279.1597595214844,293.3006591796875,291.23101806640625,1.0,0.4010576605796814,0.6383453011512756,0.6383453011512756,1.0,1.0,-1.8373329639434808,0.7575284838676453,1.079804539680481,0.3297915756702423,0.0,0.0,0.7937855124473572,114.78133392333984,82.0,15.394814491271973,-22355.009765625,711.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17340087890625,310.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,28037.94921875,26640.0,0.0,0.0,0.5201247930526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3258246183395386,1.3258416652679443,-1.7015059711411595e-05,0.0,0.0005278605385683,0.0,0.0,289.14892578125,0.0,0.0,0.0,0.7356327176094055,4.0,0.0,1.0
376860,293.298583984375,297.1499938964844,293.1499938964844,0.1495679318904876,-3160.19970703125,304.1676330566406,0.7272289395332336,0.22023606300354,0.2018520236015319,293.3445739746094,297.1499938964844,293.1499938964844,0.2650400996208191,-5241.8818359375,304.1774597167969,0.8427863717079163,0.3492312431335449,0.3345619440078735,293.2043762207031,297.1499938964844,293.1499938964844,0.3236047327518463,-4538.0478515625,304.1586608886719,0.8888041377067566,0.4122000634670257,0.2900607585906982,293.21246337890625,297.1499938964844,293.1499938964844,0.384047657251358,-7029.25390625,304.1600646972656,0.9336876273155212,0.4723230600357055,0.4492438435554504,293.2872619628906,297.1499938964844,293.1499938964844,0.0109378853812813,-3246.04833984375,302.3921813964844,0.4139624536037445,0.050000000745058,0.2404634058475494,291.2141418457031,291.1499938964844,258.9926452636719,258.7073669433594,279.16180419921875,293.3059997558594,291.21466064453125,1.0,0.3900687098503113,0.6396253705024719,0.6396253705024719,1.0,1.0,-1.819818377494812,0.7502684593200684,1.069549798965454,0.3263037800788879,0.0,0.0,0.786565899848938,104.49114227294922,70.0,-4.736766815185547,-22091.318359375,665.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889099121094,310.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,26976.66796875,26640.0,0.0,0.0,0.514644205570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797244787216189,1.279740571975708,-1.6045647498685867e-05,0.0,0.0005222984473221,0.0,0.0,262.26544189453125,0.0,0.0,0.0,0.7268596291542053,4.0,0.0,1.0
376920,293.298583984375,297.1499938964844,293.1499938964844,0.1495679318904876,-3160.19970703125,304.1676330566406,0.7272289395332336,0.22023606300354,0.2018520236015319,293.3445739746094,297.1499938964844,293.1499938964844,0.2650400996208191,-5241.8818359375,304.1774597167969,0.8427863717079163,0.3492312431335449,0.3345619440078735,293.2043762207031,297.1499938964844,293.1499938964844,0.3236047327518463,-4538.0478515625,304.1586608886719,0.8888041377067566,0.4122000634670257,0.2900607585906982,293.21246337890625,297.1499938964844,293.1499938964844,0.384047657251358,-7029.25390625,304.1600646972656,0.9336876273155212,0.4723230600357055,0.4492438435554504,293.2872619628906,297.1499938964844,293.1499938964844,0.0109378853812813,-3246.04833984375,302.3921813964844,0.4139624536037445,0.050000000745058,0.2404634058475494,291.2141418457031,291.1499938964844,258.9926452636719,258.7073669433594,279.16180419921875,293.3059997558594,291.21466064453125,1.0,0.3900687098503113,0.6396253705024719,0.6396253705024719,1.0,1.0,-1.819818377494812,0.7502684593200684,1.069549798965454,0.3263037800788879,0.0,0.0,0.786565899848938,104.49114227294922,70.0,-4.736766815185547,-22091.318359375,665.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889099121094,310.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,26976.66796875,26640.0,0.0,0.0,0.514644205570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797244787216189,1.279740571975708,-1.6045647498685867e-05,0.0,0.0005222984473221,0.0,0.0,262.26544189453125,0.0,0.0,0.0,0.7268596291542053,4.0,0.0,1.0
376980,293.2995300292969,297.1499938964844,293.1499938964844,0.1458174735307693,-3096.410888671875,304.1679992675781,0.737688422203064,0.2162833958864212,0.1979331225156784,293.34942626953125,297.1499938964844,293.1499938964844,0.2589083611965179,-5145.193359375,304.1784973144531,0.8558902144432068,0.343317836523056,0.3286311626434326,293.2048034667969,297.1499938964844,293.1499938964844,0.3214831054210663,-4514.279296875,304.1593017578125,0.9078911542892456,0.4107392430305481,0.2887622714042663,293.2127990722656,297.1499938964844,293.1499938964844,0.3815972805023193,-6993.5390625,304.1607666015625,0.9555103778839112,0.4706770777702331,0.4473005831241607,293.2919006347656,297.1499938964844,293.1499938964844,0.0106887659057974,-3200.214599609375,302.3335876464844,0.4252459406852722,0.050000000745058,0.2385490238666534,291.2246398925781,291.1499938964844,258.9931640625,258.7055358886719,279.163818359375,293.31024169921875,291.22515869140625,1.0,0.3784171640872955,0.6411038041114807,0.6411038041114807,1.0,1.0,-1.8018004894256592,0.742878258228302,1.058922290802002,0.3227987587451935,0.0,0.0,0.7758949398994446,93.86228942871094,58.0,8.177765846252441,-21897.15625,619.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,26943.6328125,26640.0,0.0,0.0,0.5089199542999268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25323224067688,1.253247857093811,-1.5630688722012565e-05,0.0,0.0005164890317246,0.0,0.0,249.06716918945312,0.0,0.0,0.0,0.714553952217102,4.0,0.0,1.0
377040,293.2995300292969,297.1499938964844,293.1499938964844,0.1458174735307693,-3096.410888671875,304.1679992675781,0.737688422203064,0.2162833958864212,0.1979331225156784,293.34942626953125,297.1499938964844,293.1499938964844,0.2589083611965179,-5145.193359375,304.1784973144531,0.8558902144432068,0.343317836523056,0.3286311626434326,293.2048034667969,297.1499938964844,293.1499938964844,0.3214831054210663,-4514.279296875,304.1593017578125,0.9078911542892456,0.4107392430305481,0.2887622714042663,293.2127990722656,297.1499938964844,293.1499938964844,0.3815972805023193,-6993.5390625,304.1607666015625,0.9555103778839112,0.4706770777702331,0.4473005831241607,293.2919006347656,297.1499938964844,293.1499938964844,0.0106887659057974,-3200.214599609375,302.3335876464844,0.4252459406852722,0.050000000745058,0.2385490238666534,291.2246398925781,291.1499938964844,258.9931640625,258.7055358886719,279.163818359375,293.31024169921875,291.22515869140625,1.0,0.3784171640872955,0.6411038041114807,0.6411038041114807,1.0,1.0,-1.8018004894256592,0.742878258228302,1.058922290802002,0.3227987587451935,0.0,0.0,0.7758949398994446,93.86228942871094,58.0,8.177765846252441,-21897.15625,619.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,26943.6328125,26640.0,0.0,0.0,0.5089199542999268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25323224067688,1.253247857093811,-1.5630688722012565e-05,0.0,0.0005164890317246,0.0,0.0,249.06716918945312,0.0,0.0,0.0,0.714553952217102,4.0,0.0,1.0
377100,293.2998962402344,297.1499938964844,293.1499938964844,0.1439668536186218,-3064.846435546875,304.1680908203125,0.7439749836921692,0.2143136411905288,0.195970207452774,293.3518371582031,297.1499938964844,293.1499938964844,0.2558412551879883,-5096.71240234375,304.17889404296875,0.8637893795967102,0.3403217196464538,0.325618028640747,293.205078125,297.1499938964844,293.1499938964844,0.3204389214515686,-4502.6181640625,304.1595153808594,0.9198824763298036,0.4099899530410766,0.2880943417549133,293.21295166015625,297.1499938964844,293.1499938964844,0.3804115056991577,-6976.32861328125,304.1609802246094,0.9671186208724976,0.4698502421379089,0.4463210701942444,293.29412841796875,297.1499938964844,293.1499938964844,0.0105662876740098,-3177.460693359375,302.3037109375,0.4323225319385528,0.050000000745058,0.2375763803720474,291.2284240722656,291.1499938964844,258.9954833984375,258.7064514160156,279.1649169921875,293.3123474121094,291.228759765625,1.0,0.3723746240139007,0.6419340968132019,0.6419340968132019,1.0,1.0,-1.7926796674728394,0.7391759753227234,1.0535036325454712,0.3210649192333221,0.0,0.0,0.7702833414077759,88.46480560302734,58.0,8.788835525512695,-21789.5,597.0278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42822265625,310.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,26951.890625,25560.0,0.0,0.0,0.5059797167778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238933801651001,1.2389492988586426,-1.541616984468419e-05,0.0,0.0005135050741955,0.0,0.0,242.21255493164065,0.0,0.0,0.0,0.6930269598960876,4.0,0.0,1.0
377160,293.3002014160156,297.1499938964844,293.1499938964844,0.1423840224742889,-3038.2099609375,304.16766357421875,0.7511954307556152,0.2123544514179229,0.1940131485462188,293.3541564941406,297.1499938964844,293.1499938964844,0.2532188296318054,-5055.78466796875,304.17840576171875,0.8728074431419373,0.337308406829834,0.3225836157798767,293.2053527832031,297.1499938964844,293.1499938964844,0.319963276386261,-4497.8134765625,304.1586303710937,0.9335976243019104,0.4092391431331634,0.2874209880828857,293.21307373046875,297.1499938964844,293.1499938964844,0.3799021244049072,-6969.73681640625,304.1598815917969,0.9788925051689148,0.4690263569355011,0.4453395903110504,293.2963256835937,297.1499938964844,293.1499938964844,0.0104596586897969,-3159.544189453125,302.27069091796875,0.4406562149524688,0.050000000745058,0.2365965247154235,291.21240234375,291.1499938964844,258.99932861328125,258.70867919921875,279.1661071777344,293.314453125,291.2098999023437,1.0,0.36620032787323,0.6428274512290955,0.6428274512290955,1.0,1.0,-1.7835227251052856,0.7354866862297058,1.0480360984802246,0.3193531334400177,0.0,0.0,0.7675278782844543,83.02940368652344,46.0,-21.111248016357425,-21598.484375,574.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48095703125,310.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,26063.228515625,25560.0,0.0,0.0,0.5028445720672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063971757888794,1.206411838531494,-1.4732054296473509e-05,0.0,0.000510323268827,0.0,0.0,224.8835601806641,0.0,0.0,0.0,0.6907904744148254,4.0,0.0,1.0
377220,293.3005676269531,297.1499938964844,293.1499938964844,0.1388345956802368,-2977.392822265625,304.167724609375,0.7686349749565125,0.2084739953279495,0.1901375204324722,293.35858154296875,297.1499938964844,293.1499938964844,0.2471948713064193,-4960.10595703125,304.17901611328125,0.8941714763641357,0.3312378525733948,0.3164781033992767,293.2058410644531,297.1499938964844,293.1499938964844,0.3180732727050781,-4476.74169921875,304.158935546875,0.9634273648262024,0.4077365100383758,0.2860799133777618,293.2129821777344,297.1499938964844,293.1499938964844,0.375841349363327,-6905.44091796875,304.1639404296875,0.9990000128746032,0.4674456417560577,0.4408394396305084,293.300537109375,297.1499938964844,293.1499938964844,0.0102298203855752,-3116.38623046875,302.2084350585937,0.4614335894584656,0.050000000745058,0.2346779257059097,291.21142578125,291.1499938964844,259.01171875,258.7174072265625,279.1698608398437,293.31866455078125,291.2121887207031,1.0,0.3534039556980133,0.6449490189552307,0.6449490189552307,1.0,1.0,-1.7628275156021118,0.7271466255187988,1.035680890083313,0.3155997395515442,0.0,0.0,0.759876012802124,72.33334350585938,49.0,1.0266472101211548,-21394.75,527.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57061767578125,310.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,25824.06640625,25560.0,0.0,0.0,0.4964335262775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844466924667358,1.184460997581482,-1.4359282431541942e-05,0.0,0.0005038169329054,0.0,0.0,214.5313873291016,0.0,0.0,0.0,0.6803404688835144,4.0,0.0,1.0
377280,293.3005676269531,297.1499938964844,293.1499938964844,0.1388345956802368,-2977.392822265625,304.167724609375,0.7686349749565125,0.2084739953279495,0.1901375204324722,293.35858154296875,297.1499938964844,293.1499938964844,0.2471948713064193,-4960.10595703125,304.17901611328125,0.8941714763641357,0.3312378525733948,0.3164781033992767,293.2058410644531,297.1499938964844,293.1499938964844,0.3180732727050781,-4476.74169921875,304.158935546875,0.9634273648262024,0.4077365100383758,0.2860799133777618,293.2129821777344,297.1499938964844,293.1499938964844,0.375841349363327,-6905.44091796875,304.1639404296875,0.9990000128746032,0.4674456417560577,0.4408394396305084,293.300537109375,297.1499938964844,293.1499938964844,0.0102298203855752,-3116.38623046875,302.2084350585937,0.4614335894584656,0.050000000745058,0.2346779257059097,291.21142578125,291.1499938964844,259.01171875,258.7174072265625,279.1698608398437,293.31866455078125,291.2121887207031,1.0,0.3534039556980133,0.6449490189552307,0.6449490189552307,1.0,1.0,-1.7628275156021118,0.7271466255187988,1.035680890083313,0.3155997395515442,0.0,0.0,0.759876012802124,72.33334350585938,49.0,1.0266472101211548,-21394.75,527.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57061767578125,310.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,25824.06640625,25560.0,0.0,0.0,0.4964335262775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844466924667358,1.184460997581482,-1.4359282431541942e-05,0.0,0.0005038169329054,0.0,0.0,214.5313873291016,0.0,0.0,0.0,0.6803404688835144,4.0,0.0,1.0
377340,293.3009338378906,297.1499938964844,293.1499938964844,0.1351394653320312,-2913.15576171875,304.16796875,0.7745099663734436,0.2045861482620239,0.1865162998437881,293.3629455566406,297.1499938964844,293.1499938964844,0.2406602650880813,-4855.00634765625,304.18023681640625,0.9012406468391418,0.3250722885131836,0.3105492889881134,293.2069702148437,297.1499938964844,293.1499938964844,0.3154258728027344,-4446.5458984375,304.1603698730469,0.9753090739250184,0.406095027923584,0.2848592400550842,293.19482421875,297.1499938964844,293.1499938964844,0.3565371036529541,-6616.24462890625,304.19061279296875,0.9990000128746032,0.469485878944397,0.4228588938713074,293.304443359375,297.1499938964844,293.1499938964844,0.0100513473153114,-3080.30908203125,302.1507873535156,0.4709864556789398,0.050000000745058,0.2338986545801162,291.2445068359375,291.1499938964844,259.03094482421875,258.7322692871094,279.1769104003906,293.31964111328125,291.2464294433594,1.0,0.3445402383804321,0.6480651497840881,0.6480651497840881,1.0,1.0,-1.7267721891403198,0.7123479247093201,1.014424204826355,0.308571994304657,0.0,0.0,0.7452353835105896,67.39141845703125,52.0,33.61057662963867,-21035.1875,490.3553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66619873046875,310.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,25935.396484375,24480.0,0.0,0.0,0.4896134436130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15327787399292,1.1532918214797974,-1.3941993529442698e-05,0.0,0.0004968954017385,0.0,0.0,201.470932006836,0.0,0.0,0.0,0.6511588096618652,4.0,0.0,1.0
