time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377400,293.3009338378906,297.1499938964844,293.1499938964844,0.1351394653320312,-2913.15576171875,304.16796875,0.7745099663734436,0.2045861482620239,0.1865162998437881,293.3629455566406,297.1499938964844,293.1499938964844,0.2406602650880813,-4855.00634765625,304.18023681640625,0.9012406468391418,0.3250722885131836,0.3105492889881134,293.2069702148437,297.1499938964844,293.1499938964844,0.3154258728027344,-4446.5458984375,304.1603698730469,0.9753090739250184,0.406095027923584,0.2848592400550842,293.19482421875,297.1499938964844,293.1499938964844,0.3565371036529541,-6616.24462890625,304.19061279296875,0.9990000128746032,0.469485878944397,0.4228588938713074,293.304443359375,297.1499938964844,293.1499938964844,0.0100513473153114,-3080.30908203125,302.1507873535156,0.4709864556789398,0.050000000745058,0.2338986545801162,291.2445068359375,291.1499938964844,259.03094482421875,258.7322692871094,279.1769104003906,293.31964111328125,291.2464294433594,1.0,0.3445402383804321,0.6480651497840881,0.6480651497840881,1.0,1.0,-1.7267721891403198,0.7123479247093201,1.014424204826355,0.308571994304657,0.0,0.0,0.7452353835105896,67.39141845703125,52.0,33.61057662963867,-21035.1875,490.3553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66619873046875,310.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,25935.396484375,24480.0,0.0,0.0,0.4896134436130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15327787399292,1.1532918214797974,-1.3941993529442698e-05,0.0,0.0004968954017385,0.0,0.0,201.470932006836,0.0,0.0,0.0,0.6511588096618652,4.0,0.0,1.0
377460,293.3017272949219,297.1499938964844,293.1499938964844,0.1319784671068191,-2858.720458984375,304.1672668457031,0.7760159969329834,0.2006027102470398,0.182871475815773,293.3675842285156,297.1499938964844,293.1499938964844,0.2350190132856369,-4764.98583984375,304.1795959472656,0.9030625224113464,0.318734347820282,0.3045243918895721,293.2084045410156,297.1499938964844,293.1499938964844,0.3139474987983703,-4430.52099609375,304.159423828125,0.9815163016319276,0.4043594598770141,0.2835909128189087,293.1692199707031,297.1499938964844,293.1499938964844,0.34580859541893,-6457.69921875,304.1946105957031,0.9990000128746032,0.4735432267189026,0.4122256934642792,293.3081970214844,297.1499938964844,293.1499938964844,0.0099273193627595,-3059.1943359375,302.0853271484375,0.4759688377380371,0.050000000745058,0.23345547914505,291.233154296875,291.1499938964844,259.0575866699219,258.7537536621094,279.1795654296875,293.3197326660156,291.2337646484375,1.0,0.3385265171527862,0.6511722207069397,0.6511722207069397,1.0,1.0,-1.700334906578064,0.701866865158081,0.998467981815338,0.3037716150283813,0.0,0.0,0.7349537014961243,64.46405029296875,55.0,2.9345474243164062,-20650.80078125,465.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8075561523437,310.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24891.22265625,24480.0,0.0,0.0,0.4818546175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0994423627853394,1.0994553565979004,-1.2969404451723676e-05,0.0,0.0004890211857855,0.0,0.0,177.5295867919922,0.0,0.0,0.0,0.6391666531562805,4.0,0.0,1.0
377520,293.3017272949219,297.1499938964844,293.1499938964844,0.1319784671068191,-2858.720458984375,304.1672668457031,0.7760159969329834,0.2006027102470398,0.182871475815773,293.3675842285156,297.1499938964844,293.1499938964844,0.2350190132856369,-4764.98583984375,304.1795959472656,0.9030625224113464,0.318734347820282,0.3045243918895721,293.2084045410156,297.1499938964844,293.1499938964844,0.3139474987983703,-4430.52099609375,304.159423828125,0.9815163016319276,0.4043594598770141,0.2835909128189087,293.1692199707031,297.1499938964844,293.1499938964844,0.34580859541893,-6457.69921875,304.1946105957031,0.9990000128746032,0.4735432267189026,0.4122256934642792,293.3081970214844,297.1499938964844,293.1499938964844,0.0099273193627595,-3059.1943359375,302.0853271484375,0.4759688377380371,0.050000000745058,0.23345547914505,291.233154296875,291.1499938964844,259.0575866699219,258.7537536621094,279.1795654296875,293.3197326660156,291.2337646484375,1.0,0.3385265171527862,0.6511722207069397,0.6511722207069397,1.0,1.0,-1.700334906578064,0.701866865158081,0.998467981815338,0.3037716150283813,0.0,0.0,0.7349537014961243,64.46405029296875,55.0,2.9345474243164062,-20650.80078125,465.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8075561523437,310.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24891.22265625,24480.0,0.0,0.0,0.4818546175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0994423627853394,1.0994553565979004,-1.2969404451723676e-05,0.0,0.0004890211857855,0.0,0.0,177.5295867919922,0.0,0.0,0.0,0.6391666531562805,4.0,0.0,1.0
377580,293.3025817871094,297.1499938964844,293.1499938964844,0.1286550611257553,-2800.812744140625,304.16705322265625,0.7740157842636108,0.1965856552124023,0.1792347133159637,293.3722839355469,297.1499938964844,293.1499938964844,0.2290035486221313,-4667.8984375,304.1797180175781,0.900654673576355,0.3122694492340088,0.2984234988689422,293.20977783203125,297.1499938964844,293.1499938964844,0.3120592832565307,-4409.4521484375,304.1593933105469,0.9838109612464904,0.4026016592979431,0.2823444008827209,293.1495056152344,297.1499938964844,293.1499938964844,0.3398847281932831,-6372.75048828125,304.1893920898437,0.9990000128746032,0.4770722091197967,0.4071176648139953,293.3117980957031,297.1499938964844,293.1499938964844,0.009806690737605,-3037.03955078125,302.0216064453125,0.4782513976097107,0.050000000745058,0.2332469224929809,291.2382507324219,291.1499938964844,259.0922241210937,258.7824401855469,279.1807556152344,293.3207397460937,291.2378234863281,1.0,0.3347033858299255,0.6543144583702087,0.6543144583702087,1.0,1.0,-1.6807599067687988,0.6944628357887268,0.986297070980072,0.3005928099155426,0.0,0.0,0.7226659059524536,62.94232177734375,58.0,1.4876418113708496,-20401.84375,449.5824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9241027832031,310.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24834.953125,24480.0,0.0,0.0,0.4738135933876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0664728879928589,1.0664854049682615,-1.2523047189461067e-05,0.0,0.0004808605590369,0.0,0.0,165.12435913085938,0.0,0.0,0.0,0.6243592500686646,4.0,0.0,1.0
377640,293.3025817871094,297.1499938964844,293.1499938964844,0.1286550611257553,-2800.812744140625,304.16705322265625,0.7740157842636108,0.1965856552124023,0.1792347133159637,293.3722839355469,297.1499938964844,293.1499938964844,0.2290035486221313,-4667.8984375,304.1797180175781,0.900654673576355,0.3122694492340088,0.2984234988689422,293.20977783203125,297.1499938964844,293.1499938964844,0.3120592832565307,-4409.4521484375,304.1593933105469,0.9838109612464904,0.4026016592979431,0.2823444008827209,293.1495056152344,297.1499938964844,293.1499938964844,0.3398847281932831,-6372.75048828125,304.1893920898437,0.9990000128746032,0.4770722091197967,0.4071176648139953,293.3117980957031,297.1499938964844,293.1499938964844,0.009806690737605,-3037.03955078125,302.0216064453125,0.4782513976097107,0.050000000745058,0.2332469224929809,291.2382507324219,291.1499938964844,259.0922241210937,258.7824401855469,279.1807556152344,293.3207397460937,291.2378234863281,1.0,0.3347033858299255,0.6543144583702087,0.6543144583702087,1.0,1.0,-1.6807599067687988,0.6944628357887268,0.986297070980072,0.3005928099155426,0.0,0.0,0.7226659059524536,62.94232177734375,58.0,1.4876418113708496,-20401.84375,449.5824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9241027832031,310.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24834.953125,24480.0,0.0,0.0,0.4738135933876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0664728879928589,1.0664854049682615,-1.2523047189461067e-05,0.0,0.0004808605590369,0.0,0.0,165.12435913085938,0.0,0.0,0.0,0.6243592500686646,4.0,0.0,1.0
377700,293.3030090332031,297.1499938964844,293.1499938964844,0.1270803660154342,-2773.386474609375,304.16680908203125,0.7719334959983826,0.194571390748024,0.1774231642484665,293.3746337890625,297.1499938964844,293.1499938964844,0.2261146306991577,-4621.24609375,304.1795654296875,0.8981242775917053,0.3089939951896667,0.295345276594162,293.2104797363281,297.1499938964844,293.1499938964844,0.3112991750240326,-4401.1240234375,304.1590881347656,0.9838054776191713,0.4017104804515838,0.2817235291004181,293.14324951171875,297.1499938964844,293.1499938964844,0.338762104511261,-6358.455078125,304.18426513671875,0.9990000128746032,0.4783087968826294,0.4062303304672241,293.31365966796875,297.1499938964844,293.1499938964844,0.0097547294571995,-3028.242431640625,301.9880676269531,0.4786426424980163,0.050000000745058,0.2332111597061157,291.234130859375,291.1499938964844,259.1127319335937,258.7996520996094,279.1812438964844,293.32159423828125,291.23321533203125,1.0,0.3334502279758453,0.655911922454834,0.655911922454834,1.0,1.0,-1.6730338335037231,0.6916882395744324,0.9813455939292908,0.2994938194751739,0.0,0.0,0.7174515724182129,62.59203720092773,58.0,-5.915852069854736,-20287.8046875,444.0542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96759033203125,310.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,24807.853515625,23400.0,0.0,0.0,0.4697847664356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0511655807495115,1.0511778593063354,-1.2320077075855806e-05,0.0,0.0004767718201037,0.0,0.0,159.58250427246094,0.0,0.0,0.0,0.6026081442832947,4.0,0.0,1.0
377760,293.30340576171875,297.1499938964844,293.1499938964844,0.1257796883583068,-2751.16796875,304.1661071777344,0.7692561745643616,0.1925561428070068,0.1756168603897094,293.376953125,297.1499938964844,293.1499938964844,0.2236913740634918,-4582.70751953125,304.1785888671875,0.8948485851287842,0.3056928813457489,0.2922489941120147,293.2111511230469,297.1499938964844,293.1499938964844,0.3111996650695801,-4400.78369140625,304.1575927734375,0.9831556677818298,0.4008125960826874,0.2811026871204376,293.1395263671875,297.1499938964844,293.1499938964844,0.3392885625362396,-6369.7578125,304.1770324707031,0.9990000128746032,0.4791286289691925,0.4062689244747162,293.3155822753906,297.1499938964844,293.1499938964844,0.0097195403650403,-3025.24267578125,301.9500427246094,0.4786258935928345,0.050000000745058,0.2332130223512649,291.2069091796875,291.1499938964844,259.1354675292969,258.8188781738281,279.1817626953125,293.3226928710937,291.2021789550781,1.0,0.3325631320476532,0.657538115978241,0.657538115978241,1.0,1.0,-1.6664496660232544,0.6894315481185913,0.9770181179046632,0.2986708283424377,0.0,0.0,0.7161449193954468,62.467098236083984,76.0,-45.87929534912109,-20098.294921875,439.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0134582519531,310.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23862.783203125,23400.0,0.0,0.0,0.465644896030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0211799144744873,1.0211915969848633,-1.172900101664709e-05,0.0,0.0004725703620351,0.0,0.0,147.25367736816406,0.0,0.0,0.0,0.6015595197677612,4.0,0.0,1.0
377820,293.304443359375,297.1499938964844,293.1499938964844,0.1230476424098014,-2703.840576171875,304.165283203125,0.7546963691711426,0.1884580552577972,0.1720926463603973,293.3818664550781,297.1499938964844,293.1499938964844,0.2185036242008209,-4499.0673828125,304.1777038574219,0.8770097494125366,0.2989509999752044,0.2860807478427887,293.2128295898437,297.1499938964844,293.1499938964844,0.3105841279029846,-4394.767578125,304.1560974121094,0.9706574082374572,0.3989195823669433,0.2799139022827148,293.14874267578125,297.1499938964844,293.1499938964844,0.3548506498336792,-6615.04248046875,304.1415405273437,0.9990000128746032,0.4775920808315277,0.4218268096446991,293.3202514648437,297.1499938964844,293.1499938964844,0.009672874584794,-3022.70166015625,301.8730163574219,0.4714891910552978,0.050000000745058,0.2338577508926391,291.1676025390625,291.1499938964844,259.1878662109375,258.86358642578125,279.17724609375,293.3270568847656,291.1642150878906,1.0,0.3376024663448334,0.6600601077079773,0.6600601077079773,1.0,1.0,-1.67282235622406,0.6934937834739685,0.9793285727500916,0.3012239336967468,0.0,0.0,0.7165259122848511,66.03546905517578,79.0,-52.98396301269531,-20104.017578125,453.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0342712402344,310.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,23488.6875,23400.0,0.0,0.0,0.4578962624073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0123882293701172,1.012399673461914,-1.1535832527442835e-05,0.0,0.0004647065070457,0.0,0.0,143.5557098388672,0.0,0.0,0.0,0.5971070528030396,4.0,0.0,1.0
377880,293.304443359375,297.1499938964844,293.1499938964844,0.1230476424098014,-2703.840576171875,304.165283203125,0.7546963691711426,0.1884580552577972,0.1720926463603973,293.3818664550781,297.1499938964844,293.1499938964844,0.2185036242008209,-4499.0673828125,304.1777038574219,0.8770097494125366,0.2989509999752044,0.2860807478427887,293.2128295898437,297.1499938964844,293.1499938964844,0.3105841279029846,-4394.767578125,304.1560974121094,0.9706574082374572,0.3989195823669433,0.2799139022827148,293.14874267578125,297.1499938964844,293.1499938964844,0.3548506498336792,-6615.04248046875,304.1415405273437,0.9990000128746032,0.4775920808315277,0.4218268096446991,293.3202514648437,297.1499938964844,293.1499938964844,0.009672874584794,-3022.70166015625,301.8730163574219,0.4714891910552978,0.050000000745058,0.2338577508926391,291.1676025390625,291.1499938964844,259.1878662109375,258.86358642578125,279.17724609375,293.3270568847656,291.1642150878906,1.0,0.3376024663448334,0.6600601077079773,0.6600601077079773,1.0,1.0,-1.67282235622406,0.6934937834739685,0.9793285727500916,0.3012239336967468,0.0,0.0,0.7165259122848511,66.03546905517578,79.0,-52.98396301269531,-20104.017578125,453.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0342712402344,310.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,23488.6875,23400.0,0.0,0.0,0.4578962624073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0123882293701172,1.012399673461914,-1.1535832527442835e-05,0.0,0.0004647065070457,0.0,0.0,143.5557098388672,0.0,0.0,0.0,0.5971070528030396,4.0,0.0,1.0
377940,293.3055114746094,297.1499938964844,293.1499938964844,0.1203109323978424,-2656.175537109375,304.164794921875,0.7408983111381531,0.1843314170837402,0.1685330420732498,293.3867492675781,297.1499938964844,293.1499938964844,0.2132462859153747,-4413.740234375,304.1772766113281,0.859774112701416,0.2920843958854675,0.2797813415527344,293.2147521972656,297.1499938964844,293.1499938964844,0.3099622130393982,-4388.54345703125,304.1551513671875,0.9570422768592834,0.3969394266605377,0.2786566615104675,293.18145751953125,297.1499938964844,293.1499938964844,0.3717696070671081,-6873.58251953125,304.1166076660156,0.9990000128746032,0.4710195362567901,0.4377540051937103,293.3262634277344,297.1499938964844,293.1499938964844,0.0096210204064846,-3019.46240234375,301.78985595703125,0.4632167816162109,0.050000000745058,0.2345426231622696,291.1260986328125,291.1499938964844,259.25,258.9171142578125,279.1777038574219,293.3339233398437,291.1238708496094,1.0,0.3420471251010895,0.6628191471099854,0.6628191471099854,1.0,1.0,-1.6794267892837524,0.6976666450500488,0.9817600846290588,0.3041094243526459,0.0,0.0,0.7227344512939453,69.83198547363281,82.0,-51.66733169555664,-20133.46484375,468.49163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9219055175781,310.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,23292.3046875,22320.0,0.0,0.0,0.4516680240631103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208054780960083,1.0208170413970947,-1.1595345313253349e-05,0.0,0.0004583856207318,0.0,0.0,145.93460083007812,0.0,0.0,0.0,0.5856326222419739,4.0,0.0,1.0
378000,293.3055114746094,297.1499938964844,293.1499938964844,0.1203109323978424,-2656.175537109375,304.164794921875,0.7408983111381531,0.1843314170837402,0.1685330420732498,293.3867492675781,297.1499938964844,293.1499938964844,0.2132462859153747,-4413.740234375,304.1772766113281,0.859774112701416,0.2920843958854675,0.2797813415527344,293.2147521972656,297.1499938964844,293.1499938964844,0.3099622130393982,-4388.54345703125,304.1551513671875,0.9570422768592834,0.3969394266605377,0.2786566615104675,293.18145751953125,297.1499938964844,293.1499938964844,0.3717696070671081,-6873.58251953125,304.1166076660156,0.9990000128746032,0.4710195362567901,0.4377540051937103,293.3262634277344,297.1499938964844,293.1499938964844,0.0096210204064846,-3019.46240234375,301.78985595703125,0.4632167816162109,0.050000000745058,0.2345426231622696,291.1260986328125,291.1499938964844,259.25,258.9171142578125,279.1777038574219,293.3339233398437,291.1238708496094,1.0,0.3420471251010895,0.6628191471099854,0.6628191471099854,1.0,1.0,-1.6794267892837524,0.6976666450500488,0.9817600846290588,0.3041094243526459,0.0,0.0,0.7227344512939453,69.83198547363281,82.0,-51.66733169555664,-20133.46484375,468.49163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9219055175781,310.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,23292.3046875,22320.0,0.0,0.0,0.4516680240631103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208054780960083,1.0208170413970947,-1.1595345313253349e-05,0.0,0.0004583856207318,0.0,0.0,145.93460083007812,0.0,0.0,0.0,0.5856326222419739,4.0,0.0,1.0
378060,293.3057861328125,297.1499938964844,293.1499938964844,0.1177365705370903,-2611.27392578125,304.1641845703125,0.7256423234939575,0.1803332716226577,0.1650839298963546,293.39068603515625,297.1499938964844,293.1499938964844,0.2081587612628936,-4330.87744140625,304.1767578125,0.8408209681510925,0.2852856814861297,0.2735335826873779,293.21588134765625,297.1499938964844,293.1499938964844,0.3096252381801605,-4385.58984375,304.15411376953125,0.9391640424728394,0.3950686454772949,0.2774682343006134,293.21533203125,297.1499938964844,293.1499938964844,0.3766531348228454,-6947.04443359375,304.12158203125,0.9902573823928832,0.4633145928382873,0.4409524202346802,293.3323669433594,297.1499938964844,293.1499938964844,0.0095876287668943,-3020.833740234375,301.70220947265625,0.45200315117836,0.050000000745058,0.2354792654514312,291.07635498046875,291.1499938964844,259.3175354003906,258.9750366210937,279.18487548828125,293.34051513671875,291.0780334472656,1.0,0.3457581400871277,0.6665716767311096,0.6665716767311096,1.0,1.0,-1.6703972816467283,0.6949382424354553,0.9754589796066284,0.3041541874408722,0.0,0.0,0.7366838455200195,74.66874694824219,85.0,-40.08413696289063,-19996.5234375,477.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74481201171875,310.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.443359375,22320.0,0.0,0.0,0.4466875195503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261611938476562,1.0261726379394531,-1.1393283784855155e-05,0.0,0.0004533310711849,0.0,0.0,145.2294464111328,0.0,0.0,0.0,0.5995433330535889,4.0,0.0,1.0
378120,293.3057861328125,297.1499938964844,293.1499938964844,0.1177365705370903,-2611.27392578125,304.1641845703125,0.7256423234939575,0.1803332716226577,0.1650839298963546,293.39068603515625,297.1499938964844,293.1499938964844,0.2081587612628936,-4330.87744140625,304.1767578125,0.8408209681510925,0.2852856814861297,0.2735335826873779,293.21588134765625,297.1499938964844,293.1499938964844,0.3096252381801605,-4385.58984375,304.15411376953125,0.9391640424728394,0.3950686454772949,0.2774682343006134,293.21533203125,297.1499938964844,293.1499938964844,0.3766531348228454,-6947.04443359375,304.12158203125,0.9902573823928832,0.4633145928382873,0.4409524202346802,293.3323669433594,297.1499938964844,293.1499938964844,0.0095876287668943,-3020.833740234375,301.70220947265625,0.45200315117836,0.050000000745058,0.2354792654514312,291.07635498046875,291.1499938964844,259.3175354003906,258.9750366210937,279.18487548828125,293.34051513671875,291.0780334472656,1.0,0.3457581400871277,0.6665716767311096,0.6665716767311096,1.0,1.0,-1.6703972816467283,0.6949382424354553,0.9754589796066284,0.3041541874408722,0.0,0.0,0.7366838455200195,74.66874694824219,85.0,-40.08413696289063,-19996.5234375,477.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74481201171875,310.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.443359375,22320.0,0.0,0.0,0.4466875195503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261611938476562,1.0261726379394531,-1.1393283784855155e-05,0.0,0.0004533310711849,0.0,0.0,145.2294464111328,0.0,0.0,0.0,0.5995433330535889,4.0,0.0,1.0
378180,293.3055114746094,297.1499938964844,293.1499938964844,0.1145627349615097,-2554.11767578125,304.16473388671875,0.7111735343933105,0.1764395982027053,0.1617697328329086,293.3939208984375,297.1499938964844,293.1499938964844,0.2018748968839645,-4225.86865234375,304.17828369140625,0.8238420486450195,0.27853524684906,0.267375648021698,293.2165832519531,297.1499938964844,293.1499938964844,0.3074619770050049,-4360.51513671875,304.15631103515625,0.922322392463684,0.3932585120201111,0.2763589918613434,293.22821044921875,297.1499938964844,293.1499938964844,0.372598797082901,-6875.8037109375,304.1376647949219,0.9752225875854492,0.4590196907520294,0.4363892078399658,293.33746337890625,297.1499938964844,293.1499938964844,0.00950488448143,-3004.854736328125,301.6292724609375,0.442395269870758,0.050000000745058,0.2364166975021362,291.101318359375,291.1499938964844,259.3857116699219,259.0326232910156,279.19171142578125,293.3441772460937,291.1024780273437,1.0,0.348506212234497,0.6711209416389465,0.6711209416389465,1.0,1.0,-1.6542773246765137,0.6895670294761658,0.964710295200348,0.3017380237579345,0.0,0.0,0.7413657307624817,79.32982635498047,88.0,9.183417320251465,-19862.466796875,480.3313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5337219238281,309.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22161.90234375,22320.0,0.0,0.0,0.4428395330905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435421466827393,1.0435538291931152,-1.162472653959412e-05,0.0,0.0004494258319027,0.0,0.0,151.24232482910156,0.0,0.0,0.0,0.6070979237556458,4.0,0.0,1.0
378240,293.3055114746094,297.1499938964844,293.1499938964844,0.1145627349615097,-2554.11767578125,304.16473388671875,0.7111735343933105,0.1764395982027053,0.1617697328329086,293.3939208984375,297.1499938964844,293.1499938964844,0.2018748968839645,-4225.86865234375,304.17828369140625,0.8238420486450195,0.27853524684906,0.267375648021698,293.2165832519531,297.1499938964844,293.1499938964844,0.3074619770050049,-4360.51513671875,304.15631103515625,0.922322392463684,0.3932585120201111,0.2763589918613434,293.22821044921875,297.1499938964844,293.1499938964844,0.372598797082901,-6875.8037109375,304.1376647949219,0.9752225875854492,0.4590196907520294,0.4363892078399658,293.33746337890625,297.1499938964844,293.1499938964844,0.00950488448143,-3004.854736328125,301.6292724609375,0.442395269870758,0.050000000745058,0.2364166975021362,291.101318359375,291.1499938964844,259.3857116699219,259.0326232910156,279.19171142578125,293.3441772460937,291.1024780273437,1.0,0.348506212234497,0.6711209416389465,0.6711209416389465,1.0,1.0,-1.6542773246765137,0.6895670294761658,0.964710295200348,0.3017380237579345,0.0,0.0,0.7413657307624817,79.32982635498047,88.0,9.183417320251465,-19862.466796875,480.3313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5337219238281,309.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22161.90234375,22320.0,0.0,0.0,0.4428395330905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435421466827393,1.0435538291931152,-1.162472653959412e-05,0.0,0.0004494258319027,0.0,0.0,151.24232482910156,0.0,0.0,0.0,0.6070979237556458,4.0,0.0,1.0
378300,293.3052978515625,297.1499938964844,293.1499938964844,0.1130393594503402,-2526.665771484375,304.1648254394531,0.7042264342308044,0.1745124161243438,0.1601182073354721,293.3953857421875,297.1499938964844,293.1499938964844,0.1988206654787063,-4174.74560546875,304.1786804199219,0.8162396550178528,0.2751526534557342,0.2642783522605896,293.21685791015625,297.1499938964844,293.1499938964844,0.3064967393875122,-4349.46533203125,304.15692138671875,0.915272057056427,0.3923605680465698,0.2757981419563293,293.2308349609375,297.1499938964844,293.1499938964844,0.3710722923278808,-6851.27880859375,304.1426696777344,0.9685994386672974,0.4575114250183105,0.4349080622196197,293.3395690917969,297.1499938964844,293.1499938964844,0.0094651598483324,-2997.548583984375,301.5923767089844,0.4385670125484466,0.050000000745058,0.2368346899747848,291.108642578125,291.1499938964844,259.4200134277344,259.061279296875,279.1939392089844,293.345458984375,291.10955810546875,1.0,0.3496750593185425,0.6734880805015564,0.6734880805015564,1.0,1.0,-1.6466257572174072,0.68700110912323,0.9596245884895324,0.3008572161197662,0.0,0.0,0.7433835864067078,81.40705108642578,88.0,14.13305950164795,-19781.494140625,481.5671997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.429443359375,309.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22187.822265625,21240.0,0.0,0.0,0.4412199258804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0493736267089844,1.04938542842865,-1.1704702046699822e-05,0.0,0.00044778213487,0.0,0.0,153.31349182128906,0.0,0.0,0.0,0.5947414636611938,4.0,0.0,1.0
378360,293.3050231933594,297.1499938964844,293.1499938964844,0.1117486730217933,-2503.756103515625,304.1644592285156,0.6976338028907776,0.1726020127534866,0.1584752351045608,293.3968200683594,297.1499938964844,293.1499938964844,0.1961582750082016,-4130.6337890625,304.17828369140625,0.8088472485542297,0.2717678248882293,0.2611719965934753,293.217041015625,297.1499938964844,293.1499938964844,0.3061364889144897,-4345.80712890625,304.1562805175781,0.9090270400047302,0.3914757370948791,0.2752399444580078,293.2322998046875,297.1499938964844,293.1499938964844,0.3704551458358764,-6841.44384765625,304.14508056640625,0.9623934030532836,0.4561980962753296,0.4336690902709961,293.3414306640625,297.1499938964844,293.1499938964844,0.0094375107437372,-2994.992919921875,301.55157470703125,0.4351986944675445,0.050000000745058,0.2372276782989502,291.0943603515625,291.1499938964844,259.4544677734375,259.0898742675781,279.1957702636719,293.34649658203125,291.0914001464844,1.0,0.3507504165172577,0.6759155988693237,0.6759155988693237,1.0,1.0,-1.6392375230789185,0.68455570936203,0.9546818137168884,0.3000413179397583,0.0,0.0,0.7482808828353882,83.35698699951172,91.0,-18.35486602783203,-19609.31640625,482.5846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34381103515625,309.81854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21328.529296875,21240.0,0.0,0.0,0.4396060109138489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035949945449829,1.0359612703323364,-1.1340386663505342e-05,0.0,0.0004461442003957,0.0,0.0,146.8777313232422,0.0,0.0,0.0,0.6009057760238647,4.0,0.0,1.0
378420,293.3042297363281,297.1499938964844,293.1499938964844,0.1088409274816513,-2451.119140625,304.1645202636719,0.6853804588317871,0.1688301265239715,0.155224323272705,293.3994140625,297.1499938964844,293.1499938964844,0.1901928335428238,-4030.1435546875,304.1788330078125,0.794293224811554,0.2649872303009033,0.2549407482147217,293.2172241210937,297.1499938964844,293.1499938964844,0.304439902305603,-4326.482421875,304.1570739746094,0.8985499739646912,0.389738380908966,0.2741427719593048,293.2335510253906,297.1499938964844,293.1499938964844,0.3682721853256225,-6807.20703125,304.1503601074219,0.950840175151825,0.4538596868515014,0.4315508604049682,293.3443908691406,297.1499938964844,293.1499938964844,0.0093628978356719,-2981.658447265625,301.47760009765625,0.4294472634792328,0.050000000745058,0.2379622757434845,291.0991516113281,291.1499938964844,259.5238037109375,259.1468200683594,279.1987609863281,293.3479919433594,291.1006774902344,1.0,0.352693110704422,0.6809470057487488,0.6809470057487488,1.0,1.0,-1.624874711036682,0.6798492670059204,0.9450254440307616,0.2985055148601532,0.0,0.0,0.7553874850273132,86.9933090209961,94.0,10.168947219848633,-19500.265625,484.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17938232421875,309.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,21102.349609375,21240.0,0.0,0.0,0.436802864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516070127487185,1.051618576049805,-1.148771661974024e-05,0.0,0.0004432993882801,0.0,0.0,151.75067138671875,0.0,0.0,0.0,0.6073697209358215,4.0,0.0,1.0
378480,293.3042297363281,297.1499938964844,293.1499938964844,0.1088409274816513,-2451.119140625,304.1645202636719,0.6853804588317871,0.1688301265239715,0.155224323272705,293.3994140625,297.1499938964844,293.1499938964844,0.1901928335428238,-4030.1435546875,304.1788330078125,0.794293224811554,0.2649872303009033,0.2549407482147217,293.2172241210937,297.1499938964844,293.1499938964844,0.304439902305603,-4326.482421875,304.1570739746094,0.8985499739646912,0.389738380908966,0.2741427719593048,293.2335510253906,297.1499938964844,293.1499938964844,0.3682721853256225,-6807.20703125,304.1503601074219,0.950840175151825,0.4538596868515014,0.4315508604049682,293.3443908691406,297.1499938964844,293.1499938964844,0.0093628978356719,-2981.658447265625,301.47760009765625,0.4294472634792328,0.050000000745058,0.2379622757434845,291.0991516113281,291.1499938964844,259.5238037109375,259.1468200683594,279.1987609863281,293.3479919433594,291.1006774902344,1.0,0.352693110704422,0.6809470057487488,0.6809470057487488,1.0,1.0,-1.624874711036682,0.6798492670059204,0.9450254440307616,0.2985055148601532,0.0,0.0,0.7553874850273132,86.9933090209961,94.0,10.168947219848633,-19500.265625,484.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17938232421875,309.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,21102.349609375,21240.0,0.0,0.0,0.436802864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516070127487185,1.051618576049805,-1.148771661974024e-05,0.0,0.0004432993882801,0.0,0.0,151.75067138671875,0.0,0.0,0.0,0.6073697209358215,4.0,0.0,1.0
378540,293.30328369140625,297.1499938964844,293.1499938964844,0.1058835163712501,-2397.10498046875,304.16461181640625,0.6741061210632324,0.1651166379451751,0.1520178318023681,293.4018249511719,297.1499938964844,293.1499938964844,0.1840493828058242,-3925.7333984375,304.179443359375,0.7806078195571899,0.2581799626350403,0.2486757636070251,293.2173156738281,297.1499938964844,293.1499938964844,0.3024336695671081,-4303.5029296875,304.1580505371094,0.8893904089927673,0.3880187273025512,0.2730531096458435,293.2338562011719,297.1499938964844,293.1499938964844,0.3657953143119812,-6769.177734375,304.1543273925781,0.9400721788406372,0.4516765475273132,0.4296191930770874,293.3467102050781,297.1499938964844,293.1499938964844,0.0092779202386736,-2964.76708984375,301.407470703125,0.4246115982532501,0.050000000745058,0.2386532425880432,291.1177673339844,291.1499938964844,259.5936889648437,259.2035217285156,279.2013854980469,293.3489990234375,291.1190185546875,1.0,0.3544399440288543,0.6862193942070007,0.6862193942070007,1.0,1.0,-1.6107054948806765,0.6752213835716248,0.9354841113090516,0.2970048785209656,0.0,0.0,0.7583961486816406,90.40348815917967,97.0,20.71479225158692,-19362.8671875,485.0112915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02294921875,309.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,21144.759765625,20160.0,0.0,0.0,0.4345707595348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612306594848633,1.0612423419952393,-1.1620780242083129e-05,0.0,0.0004410340625327,0.0,0.0,155.2032928466797,0.0,0.0,0.0,0.5967032313346863,4.0,0.0,1.0
378600,293.30328369140625,297.1499938964844,293.1499938964844,0.1058835163712501,-2397.10498046875,304.16461181640625,0.6741061210632324,0.1651166379451751,0.1520178318023681,293.4018249511719,297.1499938964844,293.1499938964844,0.1840493828058242,-3925.7333984375,304.179443359375,0.7806078195571899,0.2581799626350403,0.2486757636070251,293.2173156738281,297.1499938964844,293.1499938964844,0.3024336695671081,-4303.5029296875,304.1580505371094,0.8893904089927673,0.3880187273025512,0.2730531096458435,293.2338562011719,297.1499938964844,293.1499938964844,0.3657953143119812,-6769.177734375,304.1543273925781,0.9400721788406372,0.4516765475273132,0.4296191930770874,293.3467102050781,297.1499938964844,293.1499938964844,0.0092779202386736,-2964.76708984375,301.407470703125,0.4246115982532501,0.050000000745058,0.2386532425880432,291.1177673339844,291.1499938964844,259.5936889648437,259.2035217285156,279.2013854980469,293.3489990234375,291.1190185546875,1.0,0.3544399440288543,0.6862193942070007,0.6862193942070007,1.0,1.0,-1.6107054948806765,0.6752213835716248,0.9354841113090516,0.2970048785209656,0.0,0.0,0.7583961486816406,90.40348815917967,97.0,20.71479225158692,-19362.8671875,485.0112915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02294921875,309.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,21144.759765625,20160.0,0.0,0.0,0.4345707595348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612306594848633,1.0612423419952393,-1.1620780242083129e-05,0.0,0.0004410340625327,0.0,0.0,155.2032928466797,0.0,0.0,0.0,0.5967032313346863,4.0,0.0,1.0
378660,293.3021850585937,297.1499938964844,293.1499938964844,0.103288434445858,-2350.007080078125,304.1640625,0.6636678576469421,0.1614539325237274,0.148856833577156,293.4040832519531,297.1499938964844,293.1499938964844,0.1784575879573822,-3830.837890625,304.1789855957031,0.7677145600318909,0.2513412535190582,0.2423803061246872,293.2172241210937,297.1499938964844,293.1499938964844,0.3013299107551574,-4291.509765625,304.1572570800781,0.8810536861419678,0.3863323032855987,0.271979421377182,293.23370361328125,297.1499938964844,293.1499938964844,0.3644048571586609,-6748.73291015625,304.1552429199219,0.92998069524765,0.4495824873447418,0.4277739822864532,293.34844970703125,297.1499938964844,293.1499938964844,0.0092137325555086,-2955.389892578125,301.3307800292969,0.4204221367835998,0.050000000745058,0.2393161952495575,291.1020812988281,291.1499938964844,259.6640930175781,259.2599792480469,279.2038879394531,293.34967041015625,291.10321044921875,1.0,0.3560600578784942,0.6917352676391602,0.6917352676391602,1.0,1.0,-1.5966438055038452,0.6706261038780212,0.9260177612304688,0.2955102026462555,0.0,0.0,0.765999436378479,93.66899871826172,100.0,-0.9921098947525024,-19149.265625,485.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9197692871094,309.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,20111.849609375,20160.0,0.0,0.0,0.4323272705078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0500266551971436,1.0500379800796509,-1.1243547305639368e-05,0.0,0.0004387572407722,0.0,0.0,149.07192993164062,0.0,0.0,0.0,0.6034756898880005,4.0,0.0,1.0
378720,293.3021850585937,297.1499938964844,293.1499938964844,0.103288434445858,-2350.007080078125,304.1640625,0.6636678576469421,0.1614539325237274,0.148856833577156,293.4040832519531,297.1499938964844,293.1499938964844,0.1784575879573822,-3830.837890625,304.1789855957031,0.7677145600318909,0.2513412535190582,0.2423803061246872,293.2172241210937,297.1499938964844,293.1499938964844,0.3013299107551574,-4291.509765625,304.1572570800781,0.8810536861419678,0.3863323032855987,0.271979421377182,293.23370361328125,297.1499938964844,293.1499938964844,0.3644048571586609,-6748.73291015625,304.1552429199219,0.92998069524765,0.4495824873447418,0.4277739822864532,293.34844970703125,297.1499938964844,293.1499938964844,0.0092137325555086,-2955.389892578125,301.3307800292969,0.4204221367835998,0.050000000745058,0.2393161952495575,291.1020812988281,291.1499938964844,259.6640930175781,259.2599792480469,279.2038879394531,293.34967041015625,291.10321044921875,1.0,0.3560600578784942,0.6917352676391602,0.6917352676391602,1.0,1.0,-1.5966438055038452,0.6706261038780212,0.9260177612304688,0.2955102026462555,0.0,0.0,0.765999436378479,93.66899871826172,100.0,-0.9921098947525024,-19149.265625,485.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9197692871094,309.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,20111.849609375,20160.0,0.0,0.0,0.4323272705078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0500266551971436,1.0500379800796509,-1.1243547305639368e-05,0.0,0.0004387572407722,0.0,0.0,149.07192993164062,0.0,0.0,0.0,0.6034756898880005,4.0,0.0,1.0
378780,293.3018798828125,297.1499938964844,293.1499938964844,0.1003119125962257,-2294.928955078125,304.1643371582031,0.6537590026855469,0.1576646566390991,0.1456253081560135,293.4073181152344,297.1499938964844,293.1499938964844,0.1721588224172592,-3722.10595703125,304.1798400878906,0.7553457617759705,0.2442518472671508,0.2359068989753723,293.2171630859375,297.1499938964844,293.1499938964844,0.2992292642593384,-4267.326171875,304.1583251953125,0.873293399810791,0.384639173746109,0.2709092199802398,293.23345947265625,297.1499938964844,293.1499938964844,0.3618109226226806,-6709.4951171875,304.1578063964844,0.9204837083816528,0.4475111663341522,0.4259660840034485,293.3498840332031,297.1499938964844,293.1499938964844,0.0091268913820385,-2937.091796875,301.2629089355469,0.4166746437549591,0.050000000745058,0.2399671226739883,291.1251220703125,291.1499938964844,259.7350158691406,259.3162536621094,279.2066955566406,293.3503723144531,291.1269226074219,1.0,0.357586532831192,0.6975430846214294,0.6975430846214294,1.0,1.0,-1.582318902015686,0.665899932384491,0.9164189696311952,0.2939414083957672,0.0,0.0,0.7678554058074951,96.8682098388672,103.0,23.415712356567383,-19034.630859375,485.7195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8283996582031,309.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,20101.541015625,20160.0,0.0,0.0,0.4303495287895202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574491024017334,1.0574604272842407,-1.133620480686659e-05,0.0,0.0004367500660009,0.0,0.0,151.61476135253906,0.0,0.0,0.0,0.606625497341156,4.0,0.0,1.0
378840,293.3018798828125,297.1499938964844,293.1499938964844,0.1003119125962257,-2294.928955078125,304.1643371582031,0.6537590026855469,0.1576646566390991,0.1456253081560135,293.4073181152344,297.1499938964844,293.1499938964844,0.1721588224172592,-3722.10595703125,304.1798400878906,0.7553457617759705,0.2442518472671508,0.2359068989753723,293.2171630859375,297.1499938964844,293.1499938964844,0.2992292642593384,-4267.326171875,304.1583251953125,0.873293399810791,0.384639173746109,0.2709092199802398,293.23345947265625,297.1499938964844,293.1499938964844,0.3618109226226806,-6709.4951171875,304.1578063964844,0.9204837083816528,0.4475111663341522,0.4259660840034485,293.3498840332031,297.1499938964844,293.1499938964844,0.0091268913820385,-2937.091796875,301.2629089355469,0.4166746437549591,0.050000000745058,0.2399671226739883,291.1251220703125,291.1499938964844,259.7350158691406,259.3162536621094,279.2066955566406,293.3503723144531,291.1269226074219,1.0,0.357586532831192,0.6975430846214294,0.6975430846214294,1.0,1.0,-1.582318902015686,0.665899932384491,0.9164189696311952,0.2939414083957672,0.0,0.0,0.7678554058074951,96.8682098388672,103.0,23.415712356567383,-19034.630859375,485.7195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8283996582031,309.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,20101.541015625,20160.0,0.0,0.0,0.4303495287895202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574491024017334,1.0574604272842407,-1.133620480686659e-05,0.0,0.0004367500660009,0.0,0.0,151.61476135253906,0.0,0.0,0.0,0.606625497341156,4.0,0.0,1.0
378900,293.3018493652344,297.1499938964844,293.1499938964844,0.0987996682524681,-2266.8203125,304.1644897460937,0.6489681005477905,0.1557467430830001,0.1439705491065979,293.4091491699219,297.1499938964844,293.1499938964844,0.1689493209123611,-3666.378173828125,304.18023681640625,0.7493177652359009,0.2406305074691772,0.2325779795646667,293.2171630859375,297.1499938964844,293.1499938964844,0.2981652319431305,-4255.10107421875,304.15875244140625,0.8695877194404602,0.3837885856628418,0.2703694999217987,293.2333374023437,297.1499938964844,293.1499938964844,0.3604944050312042,-6689.71044921875,304.1587829589844,0.915974497795105,0.4464791119098663,0.4250636696815491,293.3504943847656,297.1499938964844,293.1499938964844,0.0090833073481917,-2927.805419921875,301.2291564941406,0.4149304032325744,0.050000000745058,0.2402904033660888,291.136962890625,291.1499938964844,259.7706604003906,259.34429931640625,279.2082214355469,293.3507385253906,291.1387023925781,1.0,0.3583187460899353,0.7005685567855835,0.7005685567855835,1.0,1.0,-1.574992537498474,0.6634593605995178,0.9115331768989564,0.2931122481822967,0.0,0.0,0.7675377130508423,98.45404052734376,103.0,27.783466339111328,-18966.005859375,485.6502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78973388671875,309.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.005859375,19080.0,0.0,0.0,0.4294191300868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584431886672974,1.058454513549805,-1.135609363700496e-05,0.0,0.0004358058504294,0.0,0.0,152.0289764404297,0.0,0.0,0.0,0.5920827984809875,4.0,0.0,1.0
378960,293.3017578125,297.1499938964844,293.1499938964844,0.0974787846207618,-2242.568115234375,304.16424560546875,0.6443302035331726,0.1538389772176742,0.1423172950744629,293.4109802246094,297.1499938964844,293.1499938964844,0.1660469770431518,-3616.300537109375,304.17999267578125,0.7434278130531311,0.2369890809059143,0.2292195856571197,293.2171630859375,297.1499938964844,293.1499938964844,0.2976666390895843,-4249.82080078125,304.1580505371094,0.866006076335907,0.3829421103000641,0.2698296904563904,293.2331848144531,297.1499938964844,293.1499938964844,0.359854906797409,-6680.75439453125,304.1582946777344,0.911670446395874,0.4454559981822967,0.4241656064987182,293.35107421875,297.1499938964844,293.1499938964844,0.0090507045388221,-2923.076904296875,301.1908569335937,0.4132675528526306,0.050000000745058,0.2406111806631088,291.1283874511719,291.1499938964844,259.8064270019531,259.3723449707031,279.20977783203125,293.3510437011719,291.1258239746094,1.0,0.3590348064899444,0.7036739587783813,0.7036739587783813,1.0,1.0,-1.5676347017288208,0.6610004901885986,0.9066341519355774,0.2922698557376861,0.0,0.0,0.7695893049240112,100.0265884399414,106.0,-5.45775318145752,-18799.634765625,485.5162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723693847656,309.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,19316.53515625,19080.0,0.0,0.0,0.4283340573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037505865097046,1.0375168323516846,-1.0904966984526254e-05,0.0,0.0004347045905888,0.0,0.0,143.1250457763672,0.0,0.0,0.0,0.5947572588920593,4.0,0.0,1.0
379020,293.30133056640625,297.1499938964844,293.1499938964844,0.0946139618754386,-2189.207763671875,304.164306640625,0.6355259418487549,0.1500828266143798,0.1390545964241027,293.4143981933594,297.1499938964844,293.1499938964844,0.1597878038883209,-3506.7841796875,304.18048095703125,0.732031524181366,0.2296833395957946,0.2224681824445724,293.2170104980469,297.1499938964844,293.1499938964844,0.2958754599094391,-4229.376953125,304.1584167480469,0.8592157959938049,0.3812689483165741,0.2687635719776153,293.23272705078125,297.1499938964844,293.1499938964844,0.357621967792511,-6647.50537109375,304.1593322753906,0.903785526752472,0.4434371292591095,0.4223978817462921,293.35211181640625,297.1499938964844,293.1499938964844,0.0089734457433223,-2907.489013671875,301.12042236328125,0.4101586639881134,0.050000000745058,0.2412444204092025,291.1378479003906,291.1499938964844,259.8782653808594,259.4283142089844,279.2131042480469,293.35205078125,291.1399841308594,1.0,0.3604325652122497,0.7101512551307678,0.7101512551307678,1.0,1.0,-1.552970290184021,0.6560970544815063,0.8968732357025146,0.2905842065811157,0.0,0.0,0.7712371349334717,103.13057708740234,109.0,19.40361785888672,-18692.3671875,485.1382446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75372314453125,309.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,19090.287109375,19080.0,0.0,0.0,0.4260696470737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0390006303787231,1.0390114784240725,-1.0872648090298752e-05,0.0,0.0004324065230321,0.0,0.0,143.14401245117188,0.0,0.0,0.0,0.5948940515518188,4.0,0.0,1.0
379080,293.30133056640625,297.1499938964844,293.1499938964844,0.0946139618754386,-2189.207763671875,304.164306640625,0.6355259418487549,0.1500828266143798,0.1390545964241027,293.4143981933594,297.1499938964844,293.1499938964844,0.1597878038883209,-3506.7841796875,304.18048095703125,0.732031524181366,0.2296833395957946,0.2224681824445724,293.2170104980469,297.1499938964844,293.1499938964844,0.2958754599094391,-4229.376953125,304.1584167480469,0.8592157959938049,0.3812689483165741,0.2687635719776153,293.23272705078125,297.1499938964844,293.1499938964844,0.357621967792511,-6647.50537109375,304.1593322753906,0.903785526752472,0.4434371292591095,0.4223978817462921,293.35211181640625,297.1499938964844,293.1499938964844,0.0089734457433223,-2907.489013671875,301.12042236328125,0.4101586639881134,0.050000000745058,0.2412444204092025,291.1378479003906,291.1499938964844,259.8782653808594,259.4283142089844,279.2131042480469,293.35205078125,291.1399841308594,1.0,0.3604325652122497,0.7101512551307678,0.7101512551307678,1.0,1.0,-1.552970290184021,0.6560970544815063,0.8968732357025146,0.2905842065811157,0.0,0.0,0.7712371349334717,103.13057708740234,109.0,19.40361785888672,-18692.3671875,485.1382446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75372314453125,309.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,19090.287109375,19080.0,0.0,0.0,0.4260696470737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0390006303787231,1.0390114784240725,-1.0872648090298752e-05,0.0,0.0004324065230321,0.0,0.0,143.14401245117188,0.0,0.0,0.0,0.5948940515518188,4.0,0.0,1.0
