time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379140,293.300537109375,297.1499938964844,293.1499938964844,0.0917046815156936,-2134.683837890625,304.16436767578125,0.6272082328796387,0.1464114934206009,0.1358651369810104,293.4174499511719,297.1499938964844,293.1499938964844,0.1533732265233993,-3393.330322265625,304.1809997558594,0.7208424210548401,0.2223659008741378,0.2156975716352462,293.21685791015625,297.1499938964844,293.1499938964844,0.2937091290950775,-4204.40380859375,304.1592102050781,0.8528481125831604,0.3796010613441467,0.267701655626297,293.2322998046875,297.1499938964844,293.1499938964844,0.3549271821975708,-6607.1474609375,304.16070556640625,0.8966678380966187,0.4414274990558624,0.4206401109695434,293.35302734375,297.1499938964844,293.1499938964844,0.0088853547349572,-2887.90234375,301.05401611328125,0.407277911901474,0.050000000745058,0.241869643330574,291.1642761230469,291.1499938964844,259.9505615234375,259.48419189453125,279.2165832519531,293.3529968261719,291.1661682128906,1.0,0.3617990612983703,0.7169826626777649,0.7169826626777649,1.0,1.0,-1.538378357887268,0.6512048840522766,0.8871734738349915,0.2888893783092499,0.0,0.0,0.7675235867500305,106.19600677490234,112.0,30.913738250732425,-18559.033203125,484.6604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7440490722656,309.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,19144.4609375,18000.0,0.0,0.0,0.4237757325172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342895984649658,1.034300446510315,-1.0825588105944917e-05,0.0,0.0004300785076338,0.0,0.0,141.68678283691406,0.0,0.0,0.0,0.5777289867401123,4.0,0.0,1.0
379200,293.300537109375,297.1499938964844,293.1499938964844,0.0917046815156936,-2134.683837890625,304.16436767578125,0.6272082328796387,0.1464114934206009,0.1358651369810104,293.4174499511719,297.1499938964844,293.1499938964844,0.1533732265233993,-3393.330322265625,304.1809997558594,0.7208424210548401,0.2223659008741378,0.2156975716352462,293.21685791015625,297.1499938964844,293.1499938964844,0.2937091290950775,-4204.40380859375,304.1592102050781,0.8528481125831604,0.3796010613441467,0.267701655626297,293.2322998046875,297.1499938964844,293.1499938964844,0.3549271821975708,-6607.1474609375,304.16070556640625,0.8966678380966187,0.4414274990558624,0.4206401109695434,293.35302734375,297.1499938964844,293.1499938964844,0.0088853547349572,-2887.90234375,301.05401611328125,0.407277911901474,0.050000000745058,0.241869643330574,291.1642761230469,291.1499938964844,259.9505615234375,259.48419189453125,279.2165832519531,293.3529968261719,291.1661682128906,1.0,0.3617990612983703,0.7169826626777649,0.7169826626777649,1.0,1.0,-1.538378357887268,0.6512048840522766,0.8871734738349915,0.2888893783092499,0.0,0.0,0.7675235867500305,106.19600677490234,112.0,30.913738250732425,-18559.033203125,484.6604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7440490722656,309.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,19144.4609375,18000.0,0.0,0.0,0.4237757325172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342895984649658,1.034300446510315,-1.0825588105944917e-05,0.0,0.0004300785076338,0.0,0.0,141.68678283691406,0.0,0.0,0.0,0.5777289867401123,4.0,0.0,1.0
379260,293.29937744140625,297.1499938964844,293.1499938964844,0.0891734063625335,-2087.813232421875,304.163818359375,0.6190978288650513,0.1428291648626327,0.1327527612447738,293.42010498046875,297.1499938964844,293.1499938964844,0.1475332081317901,-3289.98876953125,304.180419921875,0.709164559841156,0.215053841471672,0.2089258432388305,293.21661376953125,297.1499938964844,293.1499938964844,0.2925551533699035,-4191.81884765625,304.1580810546875,0.8468601107597351,0.3779583871364593,0.2666518986225128,293.2317810058594,297.1499938964844,293.1499938964844,0.3534433841705322,-6586.0615234375,304.1596374511719,0.889894425868988,0.4394520223140716,0.4189057052135467,293.35382080078125,297.1499938964844,293.1499938964844,0.0088196229189634,-2876.906005859375,300.9783935546875,0.4045696854591369,0.050000000745058,0.2424884736537933,291.1514587402344,291.1499938964844,260.02325439453125,259.5399780273437,279.2202453613281,293.3537902832031,291.1525573730469,1.0,0.3631479442119598,0.7241873741149902,0.7241873741149902,1.0,1.0,-1.5239126682281494,0.6463432908058167,0.877569317817688,0.2871926426887512,0.0,0.0,0.7682061195373535,109.2325439453125,100.0,2.702922344207764,-18331.814453125,484.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.782958984375,309.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.8046875,18000.0,0.0,0.0,0.4209413230419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005532145500183,1.0055423974990845,-1.024126868287567e-05,0.0,0.0004272019432391,0.0,0.0,130.27865600585938,0.0,0.0,0.0,0.5764315128326416,4.0,0.0,1.0
379320,293.29937744140625,297.1499938964844,293.1499938964844,0.0891734063625335,-2087.813232421875,304.163818359375,0.6190978288650513,0.1428291648626327,0.1327527612447738,293.42010498046875,297.1499938964844,293.1499938964844,0.1475332081317901,-3289.98876953125,304.180419921875,0.709164559841156,0.215053841471672,0.2089258432388305,293.21661376953125,297.1499938964844,293.1499938964844,0.2925551533699035,-4191.81884765625,304.1580810546875,0.8468601107597351,0.3779583871364593,0.2666518986225128,293.2317810058594,297.1499938964844,293.1499938964844,0.3534433841705322,-6586.0615234375,304.1596374511719,0.889894425868988,0.4394520223140716,0.4189057052135467,293.35382080078125,297.1499938964844,293.1499938964844,0.0088196229189634,-2876.906005859375,300.9783935546875,0.4045696854591369,0.050000000745058,0.2424884736537933,291.1514587402344,291.1499938964844,260.02325439453125,259.5399780273437,279.2202453613281,293.3537902832031,291.1525573730469,1.0,0.3631479442119598,0.7241873741149902,0.7241873741149902,1.0,1.0,-1.5239126682281494,0.6463432908058167,0.877569317817688,0.2871926426887512,0.0,0.0,0.7682061195373535,109.2325439453125,100.0,2.702922344207764,-18331.814453125,484.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.782958984375,309.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.8046875,18000.0,0.0,0.0,0.4209413230419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005532145500183,1.0055423974990845,-1.024126868287567e-05,0.0,0.0004272019432391,0.0,0.0,130.27865600585938,0.0,0.0,0.0,0.5764315128326416,4.0,0.0,1.0
379380,293.2977600097656,297.1499938964844,293.1499938964844,0.0862810537219047,-2033.6175537109373,304.1640319824219,0.6158316135406494,0.1393733322620391,0.1295589655637741,293.4222106933594,297.1499938964844,293.1499938964844,0.1411243230104446,-3174.61083984375,304.18096923828125,0.702812910079956,0.207779660820961,0.2019867002964019,293.2161865234375,297.1499938964844,293.1499938964844,0.2902962267398834,-4165.6552734375,304.1591796875,0.8478929996490479,0.376359075307846,0.2654872834682464,293.2310791015625,297.1499938964844,293.1499938964844,0.3506609201431274,-6544.27392578125,304.1610717773437,0.8910171389579773,0.4375221729278564,0.4170211851596832,293.3543701171875,297.1499938964844,293.1499938964844,0.0086914747953414,-2846.975341796875,300.9125061035156,0.4058018326759338,0.050000000745058,0.2422044277191162,291.1764831542969,291.1499938964844,260.0963134765625,259.59576416015625,279.2249755859375,293.3543395996094,291.1787109375,1.0,0.3593290746212005,0.7319139242172241,0.7319139242172241,1.0,1.0,-1.5077476501464844,0.6406919360160828,0.8670557737350464,0.2850849330425262,0.0,0.0,0.7631544470787048,107.42188262939452,88.0,27.70033264160156,-18197.330078125,470.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8250427246094,309.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.216796875,18000.0,0.0,0.0,0.4179049134254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997551202774048,0.9975613355636596,-1.0138403013115749e-05,0.0,0.0004241203423589,0.0,0.0,127.73516082763672,0.0,0.0,0.0,0.5725563168525696,4.0,0.0,1.0
379440,293.2977600097656,297.1499938964844,293.1499938964844,0.0862810537219047,-2033.6175537109373,304.1640319824219,0.6158316135406494,0.1393733322620391,0.1295589655637741,293.4222106933594,297.1499938964844,293.1499938964844,0.1411243230104446,-3174.61083984375,304.18096923828125,0.702812910079956,0.207779660820961,0.2019867002964019,293.2161865234375,297.1499938964844,293.1499938964844,0.2902962267398834,-4165.6552734375,304.1591796875,0.8478929996490479,0.376359075307846,0.2654872834682464,293.2310791015625,297.1499938964844,293.1499938964844,0.3506609201431274,-6544.27392578125,304.1610717773437,0.8910171389579773,0.4375221729278564,0.4170211851596832,293.3543701171875,297.1499938964844,293.1499938964844,0.0086914747953414,-2846.975341796875,300.9125061035156,0.4058018326759338,0.050000000745058,0.2422044277191162,291.1764831542969,291.1499938964844,260.0963134765625,259.59576416015625,279.2249755859375,293.3543395996094,291.1787109375,1.0,0.3593290746212005,0.7319139242172241,0.7319139242172241,1.0,1.0,-1.5077476501464844,0.6406919360160828,0.8670557737350464,0.2850849330425262,0.0,0.0,0.7631544470787048,107.42188262939452,88.0,27.70033264160156,-18197.330078125,470.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8250427246094,309.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.216796875,18000.0,0.0,0.0,0.4179049134254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997551202774048,0.9975613355636596,-1.0138403013115749e-05,0.0,0.0004241203423589,0.0,0.0,127.73516082763672,0.0,0.0,0.0,0.5725563168525696,4.0,0.0,1.0
379500,293.29669189453125,297.1499938964844,293.1499938964844,0.0848322063684463,-2006.5147705078125,304.16412353515625,0.615727424621582,0.1377095878124237,0.1279650926589965,293.42303466796875,297.1499938964844,293.1499938964844,0.1379135996103286,-3116.388916015625,304.18115234375,0.7014195322990417,0.2041715085506439,0.1984861195087433,293.2158203125,297.1499938964844,293.1499938964844,0.2891141474246979,-4151.97119140625,304.1596374511719,0.8505105972290039,0.3755882084369659,0.2648820281028747,293.2306213378906,297.1499938964844,293.1499938964844,0.349207192659378,-6522.4697265625,304.1617126464844,0.8939363956451416,0.4365841448307037,0.4160462021827698,293.3545227050781,297.1499938964844,293.1499938964844,0.0086155189201235,-2828.8251953125,300.8802795410156,0.4075979590415954,0.050000000745058,0.2418001741170883,291.1900939941406,291.1499938964844,260.13299560546875,259.6236877441406,279.2275390625,293.3544921875,291.1921691894531,1.0,0.3561550080776214,0.7359851002693176,0.7359851002693176,1.0,1.0,-1.4992495775222778,0.6376716494560242,0.8615779280662537,0.2839222550392151,0.0,0.0,0.7591130137443542,105.11042022705078,88.0,32.063411712646484,-18113.3125,459.4314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84869384765625,309.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.431640625,18000.0,0.0,0.0,0.4162948727607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906352162361144,0.9906452894210817,-1.0062643013952766e-05,0.0,0.0004224863951094,0.0,0.0,125.6744384765625,0.0,0.0,0.0,0.569433331489563,4.0,0.0,1.0
379560,293.2955017089844,297.1499938964844,293.1499938964844,0.0834032297134399,-1979.8519287109373,304.1641540527344,0.6164368391036987,0.1360869109630584,0.1263840496540069,293.4237060546875,297.1499938964844,293.1499938964844,0.1347320079803466,-3058.44384765625,304.1812744140625,0.7009420394897461,0.2005837559700012,0.1949781775474548,293.21539306640625,297.1499938964844,293.1499938964844,0.2879555225372314,-4138.59130859375,304.1600036621094,0.8542655110359192,0.374837726354599,0.2642716467380523,293.2301025390625,297.1499938964844,293.1499938964844,0.3477806448936462,-6501.1337890625,304.16217041015625,0.8981056213378906,0.4356661736965179,0.4150635302066803,293.35455322265625,297.1499938964844,293.1499938964844,0.0085357492789626,-2809.667236328125,300.8480224609375,0.4100352227687835,0.050000000745058,0.2412731200456619,291.2024841308594,291.1499938964844,260.16973876953125,259.6515808105469,279.230224609375,293.35455322265625,291.2043151855469,1.0,0.3523239195346832,0.7401984930038452,0.7401984930038452,1.0,1.0,-1.4905952215194702,0.6345738768577576,0.8560212850570679,0.2827174067497253,0.0,0.0,0.7543667554855347,102.14175415039062,76.0,32.61335372924805,-18020.869140625,447.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8759460449219,309.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.453125,18000.0,0.0,0.0,0.4145979285240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819756746292114,0.9819856286048888,-9.96705966826994e-06,0.0,0.0004207641759421,0.0,0.0,123.1156997680664,0.0,0.0,0.0,0.5655432939529419,4.0,0.0,1.0
379620,293.2927551269531,297.1499938964844,293.1499938964844,0.0806233808398246,-1928.2353515625,304.1640625,0.619952917098999,0.1329563558101654,0.1232734024524688,293.4245910644531,297.1499938964844,293.1499938964844,0.1284881979227066,-2943.98779296875,304.1812438964844,0.7023714780807495,0.1934680640697479,0.1879613697528839,293.21435546875,297.1499938964844,293.1499938964844,0.2857664823532104,-4113.421875,304.1603088378906,0.8649522662162781,0.3733951449394226,0.2630499601364136,293.2288513183594,297.1499938964844,293.1499938964844,0.3450787961483001,-6460.91748046875,304.16259765625,0.9100953340530396,0.4338895976543426,0.4130971133708954,293.3543395996094,297.1499938964844,293.1499938964844,0.0083704153075814,-2769.802978515625,300.783203125,0.4168111979961395,0.050000000745058,0.2399470806121826,291.2220153808594,291.1499938964844,260.2435302734375,259.7074584960937,279.23590087890625,293.3543395996094,291.2232666015625,1.0,0.3431150615215301,0.7490681409835815,0.7490681409835815,1.0,1.0,-1.4730182886123655,0.6282318830490112,0.8447864055633545,0.2802287936210632,0.0,0.0,0.7433852553367615,94.7514877319336,64.0,27.04697608947754,-17817.271484375,418.8959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9437866210937,309.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.0,18000.0,0.0,0.0,0.4108848571777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603222012519836,0.960331916809082,-9.72535872278968e-06,0.0,0.0004169958992861,0.0,0.0,116.82967376708984,0.0,0.0,0.0,0.5558544397354126,4.0,0.0,1.0
379680,293.2927551269531,297.1499938964844,293.1499938964844,0.0806233808398246,-1928.2353515625,304.1640625,0.619952917098999,0.1329563558101654,0.1232734024524688,293.4245910644531,297.1499938964844,293.1499938964844,0.1284881979227066,-2943.98779296875,304.1812438964844,0.7023714780807495,0.1934680640697479,0.1879613697528839,293.21435546875,297.1499938964844,293.1499938964844,0.2857664823532104,-4113.421875,304.1603088378906,0.8649522662162781,0.3733951449394226,0.2630499601364136,293.2288513183594,297.1499938964844,293.1499938964844,0.3450787961483001,-6460.91748046875,304.16259765625,0.9100953340530396,0.4338895976543426,0.4130971133708954,293.3543395996094,297.1499938964844,293.1499938964844,0.0083704153075814,-2769.802978515625,300.783203125,0.4168111979961395,0.050000000745058,0.2399470806121826,291.2220153808594,291.1499938964844,260.2435302734375,259.7074584960937,279.23590087890625,293.3543395996094,291.2232666015625,1.0,0.3431150615215301,0.7490681409835815,0.7490681409835815,1.0,1.0,-1.4730182886123655,0.6282318830490112,0.8447864055633545,0.2802287936210632,0.0,0.0,0.7433852553367615,94.7514877319336,64.0,27.04697608947754,-17817.271484375,418.8959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9437866210937,309.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.0,18000.0,0.0,0.0,0.4108848571777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603222012519836,0.960331916809082,-9.72535872278968e-06,0.0,0.0004169958992861,0.0,0.0,116.82967376708984,0.0,0.0,0.0,0.5558544397354126,4.0,0.0,1.0
379740,293.2896728515625,297.1499938964844,293.1499938964844,0.0779548585414886,-1879.057861328125,304.163818359375,0.6259905099868774,0.1299665421247482,0.1202426478266716,293.42498779296875,297.1499938964844,293.1499938964844,0.12241742759943,-2831.70703125,304.1809387207031,0.7067387104034424,0.186428040266037,0.1809637546539306,293.21307373046875,297.1499938964844,293.1499938964844,0.2837771475315094,-4090.682373046875,304.1601867675781,0.8799121975898743,0.3720227777957916,0.2618400752544403,293.2273864746094,297.1499938964844,293.1499938964844,0.3426145911216736,-6424.46484375,304.1625061035156,0.9280064105987548,0.4321864247322082,0.411149114370346,293.35369873046875,297.1499938964844,293.1499938964844,0.0082030119374394,-2729.2783203125,300.7177429199219,0.426562488079071,0.050000000745058,0.2383724898099899,291.23419189453125,291.1499938964844,260.3175964355469,259.763427734375,279.241943359375,293.353759765625,291.23486328125,1.0,0.3323206901550293,0.7585644125938416,0.7585644125938416,1.0,1.0,-1.4552981853485107,0.6217847466468811,0.8335134387016296,0.2776848375797272,0.0,0.0,0.7312676310539246,86.0366439819336,52.0,18.127063751220703,-17597.953125,387.9806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0294494628906,309.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18278.4375,18000.0,0.0,0.0,0.4066850244998932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346608519554138,0.9346702694892884,-9.438532288186252e-06,0.0,0.000412733585108,0.0,0.0,109.62662506103516,0.0,0.0,0.0,0.5444318652153015,4.0,0.0,1.0
379800,293.2896728515625,297.1499938964844,293.1499938964844,0.0779548585414886,-1879.057861328125,304.163818359375,0.6259905099868774,0.1299665421247482,0.1202426478266716,293.42498779296875,297.1499938964844,293.1499938964844,0.12241742759943,-2831.70703125,304.1809387207031,0.7067387104034424,0.186428040266037,0.1809637546539306,293.21307373046875,297.1499938964844,293.1499938964844,0.2837771475315094,-4090.682373046875,304.1601867675781,0.8799121975898743,0.3720227777957916,0.2618400752544403,293.2273864746094,297.1499938964844,293.1499938964844,0.3426145911216736,-6424.46484375,304.1625061035156,0.9280064105987548,0.4321864247322082,0.411149114370346,293.35369873046875,297.1499938964844,293.1499938964844,0.0082030119374394,-2729.2783203125,300.7177429199219,0.426562488079071,0.050000000745058,0.2383724898099899,291.23419189453125,291.1499938964844,260.3175964355469,259.763427734375,279.241943359375,293.353759765625,291.23486328125,1.0,0.3323206901550293,0.7585644125938416,0.7585644125938416,1.0,1.0,-1.4552981853485107,0.6217847466468811,0.8335134387016296,0.2776848375797272,0.0,0.0,0.7312676310539246,86.0366439819336,52.0,18.127063751220703,-17597.953125,387.9806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0294494628906,309.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18278.4375,18000.0,0.0,0.0,0.4066850244998932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346608519554138,0.9346702694892884,-9.438532288186252e-06,0.0,0.000412733585108,0.0,0.0,109.62662506103516,0.0,0.0,0.0,0.5444318652153015,4.0,0.0,1.0
379860,293.28631591796875,297.1499938964844,293.1499938964844,0.0753908306360244,-1832.1893310546875,304.1634826660156,0.6347037553787231,0.1271046698093414,0.1172989457845687,293.4250183105469,297.1499938964844,293.1499938964844,0.1165117919445037,-2721.443115234375,304.18048095703125,0.7139431238174438,0.1794591844081878,0.1740013062953949,293.211669921875,297.1499938964844,293.1499938964844,0.2819719612598419,-4070.146240234375,304.1597900390625,0.8995249271392822,0.3707101941108703,0.2606498897075653,293.2257995605469,297.1499938964844,293.1499938964844,0.3403705954551697,-6391.42724609375,304.1620788574219,0.9510222673416138,0.4305469691753387,0.4092313647270202,293.352783203125,297.1499938964844,293.1499938964844,0.0080374227836728,-2688.968505859375,300.6518249511719,0.4403417408466339,0.050000000745058,0.2366464734077453,291.2401733398437,291.1499938964844,260.3919677734375,259.8195495605469,279.2485046386719,293.35284423828125,291.2403869628906,1.0,0.3203306198120117,0.7687410712242126,0.7687410712242126,1.0,1.0,-1.4376031160354614,0.6153016686439514,0.82230144739151,0.2751227915287018,0.0,0.0,0.7187859416007996,76.5188217163086,40.0,9.67117691040039,-17371.033203125,355.7954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1288757324219,309.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18294.669921875,18000.0,0.0,0.0,0.4019749760627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070092439651488,0.9070183634757996,-9.132961167779284e-06,0.0,0.0004079534846823,0.0,0.0,102.193115234375,0.0,0.0,0.0,0.5322042107582092,4.0,0.0,1.0
379920,293.28631591796875,297.1499938964844,293.1499938964844,0.0753908306360244,-1832.1893310546875,304.1634826660156,0.6347037553787231,0.1271046698093414,0.1172989457845687,293.4250183105469,297.1499938964844,293.1499938964844,0.1165117919445037,-2721.443115234375,304.18048095703125,0.7139431238174438,0.1794591844081878,0.1740013062953949,293.211669921875,297.1499938964844,293.1499938964844,0.2819719612598419,-4070.146240234375,304.1597900390625,0.8995249271392822,0.3707101941108703,0.2606498897075653,293.2257995605469,297.1499938964844,293.1499938964844,0.3403705954551697,-6391.42724609375,304.1620788574219,0.9510222673416138,0.4305469691753387,0.4092313647270202,293.352783203125,297.1499938964844,293.1499938964844,0.0080374227836728,-2688.968505859375,300.6518249511719,0.4403417408466339,0.050000000745058,0.2366464734077453,291.2401733398437,291.1499938964844,260.3919677734375,259.8195495605469,279.2485046386719,293.35284423828125,291.2403869628906,1.0,0.3203306198120117,0.7687410712242126,0.7687410712242126,1.0,1.0,-1.4376031160354614,0.6153016686439514,0.82230144739151,0.2751227915287018,0.0,0.0,0.7187859416007996,76.5188217163086,40.0,9.67117691040039,-17371.033203125,355.7954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1288757324219,309.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18294.669921875,18000.0,0.0,0.0,0.4019749760627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070092439651488,0.9070183634757996,-9.132961167779284e-06,0.0,0.0004079534846823,0.0,0.0,102.193115234375,0.0,0.0,0.0,0.5322042107582092,4.0,0.0,1.0
379980,293.2828063964844,297.1499938964844,293.1499938964844,0.0729196593165397,-1787.397705078125,304.1631164550781,0.6470152735710144,0.1243611723184585,0.1144453212618827,293.4246826171875,297.1499938964844,293.1499938964844,0.1107565015554428,-2612.903076171875,304.1799011230469,0.7239902019500732,0.1725595891475677,0.1670844554901123,293.2101745605469,297.1499938964844,293.1499938964844,0.2803170084953308,-4051.37841796875,304.1592712402344,0.92660391330719,0.3694481253623962,0.2594823539257049,293.2241516113281,297.1499938964844,293.1499938964844,0.338306576013565,-6361.12841796875,304.1614685058594,0.9770435094833374,0.4289617538452148,0.407347708940506,293.3515930175781,297.1499938964844,293.1499938964844,0.0078753270208835,-2649.197509765625,300.585693359375,0.4597163200378418,0.050000000745058,0.2348307073116302,291.24151611328125,291.1499938964844,260.46661376953125,259.8758850097656,279.25567626953125,293.3516540527344,291.2414245605469,1.0,0.3073720932006836,0.7796640992164612,0.7796640992164612,1.0,1.0,-1.4200314283370972,0.6088215112686157,0.8112099170684814,0.2725619077682495,0.0,0.0,0.7064520120620728,66.52880859375,28.0,2.9631330966949463,-17141.1484375,323.25323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353515625,309.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18294.970703125,18000.0,0.0,0.0,0.3967806398868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789045810699463,0.878913402557373,-8.828235877444968e-06,0.0,0.0004026819078717,0.0,0.0,94.99628448486328,0.0,0.0,0.0,0.5198739171028137,4.0,0.0,1.0
380040,293.2828063964844,297.1499938964844,293.1499938964844,0.0729196593165397,-1787.397705078125,304.1631164550781,0.6470152735710144,0.1243611723184585,0.1144453212618827,293.4246826171875,297.1499938964844,293.1499938964844,0.1107565015554428,-2612.903076171875,304.1799011230469,0.7239902019500732,0.1725595891475677,0.1670844554901123,293.2101745605469,297.1499938964844,293.1499938964844,0.2803170084953308,-4051.37841796875,304.1592712402344,0.92660391330719,0.3694481253623962,0.2594823539257049,293.2241516113281,297.1499938964844,293.1499938964844,0.338306576013565,-6361.12841796875,304.1614685058594,0.9770435094833374,0.4289617538452148,0.407347708940506,293.3515930175781,297.1499938964844,293.1499938964844,0.0078753270208835,-2649.197509765625,300.585693359375,0.4597163200378418,0.050000000745058,0.2348307073116302,291.24151611328125,291.1499938964844,260.46661376953125,259.8758850097656,279.25567626953125,293.3516540527344,291.2414245605469,1.0,0.3073720932006836,0.7796640992164612,0.7796640992164612,1.0,1.0,-1.4200314283370972,0.6088215112686157,0.8112099170684814,0.2725619077682495,0.0,0.0,0.7064520120620728,66.52880859375,28.0,2.9631330966949463,-17141.1484375,323.25323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353515625,309.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18294.970703125,18000.0,0.0,0.0,0.3967806398868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789045810699463,0.878913402557373,-8.828235877444968e-06,0.0,0.0004026819078717,0.0,0.0,94.99628448486328,0.0,0.0,0.0,0.5198739171028137,4.0,0.0,1.0
380100,293.2810363769531,297.1499938964844,293.1499938964844,0.0717155709862709,-1765.713623046875,304.16290283203125,0.6550734639167786,0.1230315715074539,0.1130527481436729,293.42437744140625,297.1499938964844,293.1499938964844,0.1079312562942504,-2559.2001953125,304.1795959472656,0.7304235100746155,0.1691351532936096,0.1636457294225692,293.2094421386719,297.1499938964844,293.1499938964844,0.2795353531837463,-4042.526611328125,304.1590270996094,0.9436424374580384,0.3688336610794067,0.2589073181152344,293.22332763671875,297.1499938964844,293.1499938964844,0.3373294770717621,-6346.80078125,304.1611633300781,0.9903027415275574,0.4281869530677795,0.4064189195632934,293.3509216308594,297.1499938964844,293.1499938964844,0.0077958232723176,-2629.550048828125,300.5526123046875,0.4711062312126159,0.050000000745058,0.233902022242546,291.24090576171875,291.1499938964844,260.5039978027344,259.90411376953125,279.259521484375,293.3509826660156,291.2406921386719,1.0,0.3005717694759369,0.785429835319519,0.785429835319519,1.0,1.0,-1.4113115072250366,0.6055898070335388,0.8057217001914978,0.2712850570678711,0.0,0.0,0.7004497647285461,61.42570114135742,28.0,0.321224182844162,-17025.94921875,307.0323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889404296875,309.5863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18290.720703125,18000.0,0.0,0.0,0.3940198123455047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650373220443726,0.8650460243225098,-8.68041934154462e-06,0.0,0.000399880023906,0.0,0.0,91.5784149169922,0.0,0.0,0.0,0.5138295292854309,4.0,0.0,1.0
380160,293.2791442871094,297.1499938964844,293.1499938964844,0.0705416724085807,-1744.6602783203125,304.1626892089844,0.6637412309646606,0.1217386722564697,0.1117003411054611,293.42401123046875,297.1499938964844,293.1499938964844,0.1051472350955009,-2505.98876953125,304.1792907714844,0.7370944023132324,0.165735587477684,0.1602380722761154,293.2086181640625,297.1499938964844,293.1499938964844,0.2787821888923645,-4033.995849609375,304.15875244140625,0.960404336452484,0.3682388067245483,0.2583516240119934,293.2218322753906,297.1499938964844,293.1499938964844,0.3330193161964416,-6279.44482421875,304.1673889160156,0.9990000128746032,0.4275454878807068,0.4018301963806152,293.3501281738281,297.1499938964844,293.1499938964844,0.0077210585586726,-2610.97705078125,300.51983642578125,0.4805706143379211,0.050000000745058,0.23304383456707,291.2400207519531,291.1499938964844,260.5414733886719,259.93243408203125,279.266357421875,293.3502197265625,291.2400817871094,1.0,0.2934662997722626,0.7917149662971497,0.7917149662971497,1.0,1.0,-1.3984651565551758,0.6004118919372559,0.7980532050132751,0.2692146897315979,0.0,0.0,0.6945443749427795,56.63713073730469,31.0,0.9602132439613342,-16880.755859375,289.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3422241210937,309.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.5546875,18000.0,0.0,0.0,0.3911551535129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8514280319213867,0.8514365553855896,-8.537173016520683e-06,0.0,0.0003969727549701,0.0,0.0,88.30957794189453,0.0,0.0,0.0,0.5079230666160583,4.0,0.0,1.0
380220,293.2754821777344,297.1499938964844,293.1499938964844,0.0681728422641754,-1701.9437255859375,304.16241455078125,0.6710525751113892,0.1192120686173439,0.1092586368322372,293.4232177734375,297.1499938964844,293.1499938964844,0.0995109379291534,-2396.709228515625,304.1789245605469,0.7397615909576416,0.1589560508728027,0.1536633521318435,293.20709228515625,297.1499938964844,293.1499938964844,0.2766388952732086,-4008.870361328125,304.159423828125,0.9762792587280272,0.3670674264431,0.2574142217636108,293.19775390625,297.1499938964844,293.1499938964844,0.3116948008537292,-5949.02294921875,304.19635009765625,0.9990000128746032,0.4305596649646759,0.3808929622173309,293.3482360839844,297.1499938964844,293.1499938964844,0.0075976415537297,-2577.412841796875,300.4655456542969,0.4895364642143249,0.050000000745058,0.2322249561548233,291.2730407714844,291.1499938964844,260.6165771484375,259.9892883300781,279.28717041015625,293.3483581542969,291.2759704589844,1.0,0.2834965586662292,0.8065413236618042,0.8065413236618042,1.0,1.0,-1.3603335618972778,0.5844948291778564,0.7758387327194214,0.2621184885501861,0.0,0.0,0.6763318181037903,51.65202331542969,34.0,37.33538436889648,-16476.681640625,262.39996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4833679199219,309.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18383.376953125,18000.0,0.0,0.0,0.3847094476222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175438046455383,0.8175520300865173,-8.216110472858418e-06,0.0,0.0003904311743099,0.0,0.0,80.73628997802734,0.0,0.0,0.0,0.4933744370937347,4.0,0.0,1.0
380280,293.2754821777344,297.1499938964844,293.1499938964844,0.0681728422641754,-1701.9437255859375,304.16241455078125,0.6710525751113892,0.1192120686173439,0.1092586368322372,293.4232177734375,297.1499938964844,293.1499938964844,0.0995109379291534,-2396.709228515625,304.1789245605469,0.7397615909576416,0.1589560508728027,0.1536633521318435,293.20709228515625,297.1499938964844,293.1499938964844,0.2766388952732086,-4008.870361328125,304.159423828125,0.9762792587280272,0.3670674264431,0.2574142217636108,293.19775390625,297.1499938964844,293.1499938964844,0.3116948008537292,-5949.02294921875,304.19635009765625,0.9990000128746032,0.4305596649646759,0.3808929622173309,293.3482360839844,297.1499938964844,293.1499938964844,0.0075976415537297,-2577.412841796875,300.4655456542969,0.4895364642143249,0.050000000745058,0.2322249561548233,291.2730407714844,291.1499938964844,260.6165771484375,259.9892883300781,279.28717041015625,293.3483581542969,291.2759704589844,1.0,0.2834965586662292,0.8065413236618042,0.8065413236618042,1.0,1.0,-1.3603335618972778,0.5844948291778564,0.7758387327194214,0.2621184885501861,0.0,0.0,0.6763318181037903,51.65202331542969,34.0,37.33538436889648,-16476.681640625,262.39996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4833679199219,309.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18383.376953125,18000.0,0.0,0.0,0.3847094476222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175438046455383,0.8175520300865173,-8.216110472858418e-06,0.0,0.0003904311743099,0.0,0.0,80.73628997802734,0.0,0.0,0.0,0.4933744370937347,4.0,0.0,1.0
380340,293.27215576171875,297.1499938964844,293.1499938964844,0.0659967511892318,-1663.28857421875,304.1618957519531,0.6744155287742615,0.1167096495628357,0.1069013476371765,293.4226379394531,297.1499938964844,293.1499938964844,0.0941514894366264,-2292.0947265625,304.1781921386719,0.7380483746528625,0.1521533727645874,0.1471290737390518,293.20587158203125,297.1499938964844,293.1499938964844,0.2750042974948883,-3990.088134765625,304.1589660644531,0.9856548309326172,0.3658689856529236,0.2565052509307861,293.16375732421875,297.1499938964844,293.1499938964844,0.2977585196495056,-5735.337890625,304.20367431640625,0.9990000128746032,0.4362415075302124,0.3674230277538299,293.3457946777344,297.1499938964844,293.1499938964844,0.0074978019110858,-2551.495361328125,300.4086608886719,0.4954582750797272,0.050000000745058,0.2317214906215667,291.2888488769531,291.1499938964844,260.6918334960937,260.0464782714844,279.30255126953125,293.345947265625,291.28875732421875,1.0,0.2764782905578613,0.8225725293159485,0.8225725293159485,1.0,1.0,-1.3317914009094238,0.5728707909584045,0.7589205503463745,0.2572595179080963,0.0,0.0,0.6563902497291565,48.52040863037109,52.0,17.943208694458008,-16086.7158203125,243.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,309.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18440.328125,18000.0,0.0,0.0,0.3771819174289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730493545532227,0.7730571627616882,-7.799224476912059e-06,0.0,0.0003827916807495,0.0,0.0,71.4334945678711,0.0,0.0,0.0,0.474828153848648,4.0,0.0,1.0
380400,293.27215576171875,297.1499938964844,293.1499938964844,0.0659967511892318,-1663.28857421875,304.1618957519531,0.6744155287742615,0.1167096495628357,0.1069013476371765,293.4226379394531,297.1499938964844,293.1499938964844,0.0941514894366264,-2292.0947265625,304.1781921386719,0.7380483746528625,0.1521533727645874,0.1471290737390518,293.20587158203125,297.1499938964844,293.1499938964844,0.2750042974948883,-3990.088134765625,304.1589660644531,0.9856548309326172,0.3658689856529236,0.2565052509307861,293.16375732421875,297.1499938964844,293.1499938964844,0.2977585196495056,-5735.337890625,304.20367431640625,0.9990000128746032,0.4362415075302124,0.3674230277538299,293.3457946777344,297.1499938964844,293.1499938964844,0.0074978019110858,-2551.495361328125,300.4086608886719,0.4954582750797272,0.050000000745058,0.2317214906215667,291.2888488769531,291.1499938964844,260.6918334960937,260.0464782714844,279.30255126953125,293.345947265625,291.28875732421875,1.0,0.2764782905578613,0.8225725293159485,0.8225725293159485,1.0,1.0,-1.3317914009094238,0.5728707909584045,0.7589205503463745,0.2572595179080963,0.0,0.0,0.6563902497291565,48.52040863037109,52.0,17.943208694458008,-16086.7158203125,243.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,309.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18440.328125,18000.0,0.0,0.0,0.3771819174289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730493545532227,0.7730571627616882,-7.799224476912059e-06,0.0,0.0003827916807495,0.0,0.0,71.4334945678711,0.0,0.0,0.0,0.474828153848648,4.0,0.0,1.0
380460,293.2692565917969,297.1499938964844,293.1499938964844,0.0641771033406257,-1631.7119140625,304.16094970703125,0.6660741567611694,0.1142043024301529,0.1046977639198303,293.4222106933594,297.1499938964844,293.1499938964844,0.0892181918025016,-2196.015869140625,304.177001953125,0.7246918678283691,0.1453312635421753,0.1407306790351867,293.2050170898437,297.1499938964844,293.1499938964844,0.2743703722953796,-3983.60888671875,304.156982421875,0.9805935621261596,0.3646243810653686,0.2556841075420379,293.1435852050781,297.1499938964844,293.1499938964844,0.3024730980396271,-5817.79736328125,304.1770935058594,0.9990000128746032,0.4400436580181122,0.3728497326374054,293.3432312011719,297.1499938964844,293.1499938964844,0.0074436333961784,-2540.77197265625,300.34246826171875,0.4930394291877746,0.050000000745058,0.2319228649139404,291.2685546875,291.1499938964844,260.7673034667969,260.10406494140625,279.3341369628906,293.3433532714844,291.2639465332031,1.0,0.2778624594211578,0.8223115801811218,0.8223115801811218,1.0,1.0,-1.3272212743759155,0.5708670616149902,0.7563541531562805,0.2559918463230133,0.0,0.0,0.6413725018501282,49.51729583740234,70.0,-30.599151611328125,-15866.7548828125,244.4883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8446350097656,309.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18361.875,18000.0,0.0,0.0,0.3689650595188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340220808982849,0.7340295314788818,-7.424317118420731e-06,0.0,0.0003744526184163,0.0,0.0,63.76435470581055,0.0,0.0,0.0,0.4587061405181885,4.0,0.0,1.0
380520,293.2692565917969,297.1499938964844,293.1499938964844,0.0641771033406257,-1631.7119140625,304.16094970703125,0.6660741567611694,0.1142043024301529,0.1046977639198303,293.4222106933594,297.1499938964844,293.1499938964844,0.0892181918025016,-2196.015869140625,304.177001953125,0.7246918678283691,0.1453312635421753,0.1407306790351867,293.2050170898437,297.1499938964844,293.1499938964844,0.2743703722953796,-3983.60888671875,304.156982421875,0.9805935621261596,0.3646243810653686,0.2556841075420379,293.1435852050781,297.1499938964844,293.1499938964844,0.3024730980396271,-5817.79736328125,304.1770935058594,0.9990000128746032,0.4400436580181122,0.3728497326374054,293.3432312011719,297.1499938964844,293.1499938964844,0.0074436333961784,-2540.77197265625,300.34246826171875,0.4930394291877746,0.050000000745058,0.2319228649139404,291.2685546875,291.1499938964844,260.7673034667969,260.10406494140625,279.3341369628906,293.3433532714844,291.2639465332031,1.0,0.2778624594211578,0.8223115801811218,0.8223115801811218,1.0,1.0,-1.3272212743759155,0.5708670616149902,0.7563541531562805,0.2559918463230133,0.0,0.0,0.6413725018501282,49.51729583740234,70.0,-30.599151611328125,-15866.7548828125,244.4883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8446350097656,309.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18361.875,18000.0,0.0,0.0,0.3689650595188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340220808982849,0.7340295314788818,-7.424317118420731e-06,0.0,0.0003744526184163,0.0,0.0,63.76435470581055,0.0,0.0,0.0,0.4587061405181885,4.0,0.0,1.0
380580,293.2668762207031,297.1499938964844,293.1499938964844,0.0627154409885406,-1607.19873046875,304.15972900390625,0.6490470170974731,0.1116640791296958,0.1025905385613441,293.42193603515625,297.1499938964844,293.1499938964844,0.0846955776214599,-2108.779296875,304.175537109375,0.7005568146705627,0.1384923905134201,0.1344433426856994,293.2046813964844,297.1499938964844,293.1499938964844,0.2749217450618744,-3991.597900390625,304.1537170410156,0.962248682975769,0.363303542137146,0.2549091577529907,293.1574401855469,297.1499938964844,293.1499938964844,0.3241055607795715,-6163.14892578125,304.1317138671875,0.9990000128746032,0.4374732077121734,0.3942852914333343,293.3416442871094,297.1499938964844,293.1499938964844,0.007431311532855,-2545.24658203125,300.2601928710937,0.4838131368160248,0.050000000745058,0.232745423913002,291.20147705078125,291.1499938964844,260.8428955078125,260.162109375,279.3514404296875,293.3417053222656,291.1943054199219,1.0,0.2857325077056885,0.8220506310462952,0.8220506310462952,1.0,1.0,-1.3429245948791504,0.5782364010810852,0.7646881341934204,0.2592168152332306,0.0,0.0,0.6386593580245972,54.141075134277344,73.0,-83.1932601928711,-15875.1943359375,261.1454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9283447265625,309.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7734375,18000.0,0.0,0.0,0.3611370325088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716295599937439,0.7163028120994568,-7.217066922748927e-06,0.0,0.0003665081749204,0.0,0.0,60.20983123779297,0.0,0.0,0.0,0.451181411743164,4.0,0.0,1.0
380640,293.2668762207031,297.1499938964844,293.1499938964844,0.0627154409885406,-1607.19873046875,304.15972900390625,0.6490470170974731,0.1116640791296958,0.1025905385613441,293.42193603515625,297.1499938964844,293.1499938964844,0.0846955776214599,-2108.779296875,304.175537109375,0.7005568146705627,0.1384923905134201,0.1344433426856994,293.2046813964844,297.1499938964844,293.1499938964844,0.2749217450618744,-3991.597900390625,304.1537170410156,0.962248682975769,0.363303542137146,0.2549091577529907,293.1574401855469,297.1499938964844,293.1499938964844,0.3241055607795715,-6163.14892578125,304.1317138671875,0.9990000128746032,0.4374732077121734,0.3942852914333343,293.3416442871094,297.1499938964844,293.1499938964844,0.007431311532855,-2545.24658203125,300.2601928710937,0.4838131368160248,0.050000000745058,0.232745423913002,291.20147705078125,291.1499938964844,260.8428955078125,260.162109375,279.3514404296875,293.3417053222656,291.1943054199219,1.0,0.2857325077056885,0.8220506310462952,0.8220506310462952,1.0,1.0,-1.3429245948791504,0.5782364010810852,0.7646881341934204,0.2592168152332306,0.0,0.0,0.6386593580245972,54.141075134277344,73.0,-83.1932601928711,-15875.1943359375,261.1454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9283447265625,309.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7734375,18000.0,0.0,0.0,0.3611370325088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716295599937439,0.7163028120994568,-7.217066922748927e-06,0.0,0.0003665081749204,0.0,0.0,60.20983123779297,0.0,0.0,0.0,0.451181411743164,4.0,0.0,1.0
380700,293.2658386230469,297.1499938964844,293.1499938964844,0.0619917288422584,-1595.1461181640625,304.1593017578125,0.6412767171859741,0.110388696193695,0.1015283688902854,293.4217834472656,297.1499938964844,293.1499938964844,0.0824383348226547,-2065.40478515625,304.1750183105469,0.6881574392318726,0.1350790709257125,0.131300687789917,293.20465087890625,297.1499938964844,293.1499938964844,0.2752774953842163,-3996.462158203125,304.15240478515625,0.9527000188827516,0.3626174926757812,0.2545024752616882,293.1759338378906,297.1499938964844,293.1499938964844,0.3354043066501617,-6339.35888671875,304.1146240234375,0.9990000128746032,0.4337503314018249,0.4048962593078613,293.34149169921875,297.1499938964844,293.1499938964844,0.0074262721464037,-2548.103759765625,300.2158508300781,0.4792379140853882,0.050000000745058,0.2331695407629013,291.1631774902344,291.1499938964844,260.8807373046875,260.1913146972656,279.3609619140625,293.34149169921875,291.15728759765625,1.0,0.2892666161060333,0.8219200968742371,0.8219200968742371,1.0,1.0,-1.3506399393081665,0.5818215012550354,0.7688184380531311,0.2609240114688873,0.0,0.0,0.6416423916816711,56.52418899536133,73.0,-89.4003677368164,-15920.8837890625,269.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9127502441406,309.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.38671875,18000.0,0.0,0.0,0.3577453792095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174637317657471,0.7174709439277649,-7.198881121439626e-06,0.0,0.0003630660648923,0.0,0.0,60.23340225219727,0.0,0.0,0.0,0.451421171426773,4.0,0.0,1.0
380760,293.2648010253906,297.1499938964844,293.1499938964844,0.061202548444271,-1581.811279296875,304.1590270996094,0.6330165266990662,0.1091274470090866,0.1004896759986877,293.4215087890625,297.1499938964844,293.1499938964844,0.0800931975245475,-2020.256103515625,304.1747436523437,0.6749411821365356,0.1316860318183899,0.1281887888908386,293.2046203613281,297.1499938964844,293.1499938964844,0.2753428816795349,-3997.636962890625,304.15185546875,0.9413397908210754,0.3619262874126434,0.2541023194789886,293.1964111328125,297.1499938964844,293.1499938964844,0.3404144644737243,-6416.46044921875,304.1125183105469,0.9951944351196288,0.429400235414505,0.4092086553573608,293.3417053222656,297.1499938964844,293.1499938964844,0.0074193566106259,-2549.381103515625,300.1741027832031,0.4735689759254455,0.050000000745058,0.2336869537830352,291.1370849609375,291.1499938964844,260.9186096191406,260.2206420898437,279.3774719238281,293.3416748046875,291.1340637207031,1.0,0.292490541934967,0.8215832114219666,0.8215832114219666,1.0,1.0,-1.3506762981414795,0.5817804336547852,0.7688959240913391,0.260984867811203,0.0,0.0,0.6451982855796814,59.28973388671875,76.0,-71.9397964477539,-15928.1005859375,276.14813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86041259765625,309.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.421875,18000.0,0.0,0.0,0.354790985584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229961156845093,0.7230033874511719,-7.227380592667032e-06,0.0,0.000360067730071,0.0,0.0,61.09394836425781,0.0,0.0,0.0,0.4534382820129394,4.0,0.0,1.0
380820,293.2628173828125,297.1499938964844,293.1499938964844,0.0592621676623821,-1548.15283203125,304.1592712402344,0.6165380477905273,0.1066184639930725,0.0984708368778228,293.4209899902344,297.1499938964844,293.1499938964844,0.0749513506889343,-1920.942138671875,304.1750793457031,0.6494195461273193,0.1249126940965652,0.1220339387655258,293.20489501953125,297.1499938964844,293.1499938964844,0.2739275693893432,-3980.718017578125,304.1536560058594,0.9175391793251038,0.3604900538921356,0.253304123878479,293.217041015625,297.1499938964844,293.1499938964844,0.335242211818695,-6328.75048828125,304.13336181640625,0.9736638069152832,0.4239914715290069,0.4033378660678863,293.34283447265625,297.1499938964844,293.1499938964844,0.0073809148743748,-2539.80615234375,300.1087341308594,0.45941361784935,0.050000000745058,0.2348584681749344,291.1507568359375,291.1499938964844,260.9944152832031,260.2797546386719,279.4247436523437,293.3427429199219,291.1527709960937,1.0,0.2976662814617157,0.8209093809127808,0.8209093809127808,1.0,1.0,-1.3345773220062256,0.5742795467376709,0.7602977752685547,0.2571273446083069,0.0,0.0,0.6448299288749695,65.29013061523438,79.0,2.031029224395752,-15776.5244140625,283.1454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7113952636719,309.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.271484375,18000.0,0.0,0.0,0.3497281670570373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288675308227539,0.7288748025894165,-7.292001555470051e-06,0.0,0.0003549296525306,0.0,0.0,62.24273681640625,0.0,0.0,0.0,0.4557287693023681,4.0,0.0,1.0
