time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380880,293.2628173828125,297.1499938964844,293.1499938964844,0.0592621676623821,-1548.15283203125,304.1592712402344,0.6165380477905273,0.1066184639930725,0.0984708368778228,293.4209899902344,297.1499938964844,293.1499938964844,0.0749513506889343,-1920.942138671875,304.1750793457031,0.6494195461273193,0.1249126940965652,0.1220339387655258,293.20489501953125,297.1499938964844,293.1499938964844,0.2739275693893432,-3980.718017578125,304.1536560058594,0.9175391793251038,0.3604900538921356,0.253304123878479,293.217041015625,297.1499938964844,293.1499938964844,0.335242211818695,-6328.75048828125,304.13336181640625,0.9736638069152832,0.4239914715290069,0.4033378660678863,293.34283447265625,297.1499938964844,293.1499938964844,0.0073809148743748,-2539.80615234375,300.1087341308594,0.45941361784935,0.050000000745058,0.2348584681749344,291.1507568359375,291.1499938964844,260.9944152832031,260.2797546386719,279.4247436523437,293.3427429199219,291.1527709960937,1.0,0.2976662814617157,0.8209093809127808,0.8209093809127808,1.0,1.0,-1.3345773220062256,0.5742795467376709,0.7602977752685547,0.2571273446083069,0.0,0.0,0.6448299288749695,65.29013061523438,79.0,2.031029224395752,-15776.5244140625,283.1454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7113952636719,309.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.271484375,18000.0,0.0,0.0,0.3497281670570373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288675308227539,0.7288748025894165,-7.292001555470051e-06,0.0,0.0003549296525306,0.0,0.0,62.24273681640625,0.0,0.0,0.0,0.4557287693023681,4.0,0.0,1.0
380940,293.2608642578125,297.1499938964844,293.1499938964844,0.0573260225355625,-1514.921142578125,304.1593933105469,0.6019980311393738,0.1041557118296623,0.0964364111423492,293.4205017089844,297.1499938964844,293.1499938964844,0.0697432160377502,-1821.91748046875,304.1753845214844,0.629185676574707,0.1181491464376449,0.1158364191651344,293.2053527832031,297.1499938964844,293.1499938964844,0.2725072801113128,-3963.98046875,304.15478515625,0.9008648991584778,0.3590067923069,0.2524275183677673,293.223388671875,297.1499938964844,293.1499938964844,0.332343727350235,-6281.25048828125,304.1435241699219,0.9559980630874634,0.4209892153739929,0.4003346562385559,293.3441467285156,297.1499938964844,293.1499938964844,0.007332376204431,-2527.882568359375,300.0418701171875,0.4483779668807983,0.050000000745058,0.2358303368091583,291.16229248046875,291.1499938964844,261.0703125,260.3394775390625,279.47003173828125,293.3440856933594,291.1628112792969,1.0,0.3018923997879028,0.8202356100082397,0.8202356100082397,1.0,1.0,-1.3212043046951294,0.5680415034294128,0.7531627416610718,0.253937691450119,0.0,0.0,0.6422325372695923,70.2705078125,82.0,9.25889778137207,-15569.32421875,288.84149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5573425292969,309.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0625,18000.0,0.0,0.0,0.3453345000743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241880297660828,0.7241953015327454,-7.264685791597003e-06,0.0,0.0003504705964587,0.0,0.0,61.48492813110352,0.0,0.0,0.0,0.4540162086486816,4.0,0.0,1.0
381000,293.2608642578125,297.1499938964844,293.1499938964844,0.0573260225355625,-1514.921142578125,304.1593933105469,0.6019980311393738,0.1041557118296623,0.0964364111423492,293.4205017089844,297.1499938964844,293.1499938964844,0.0697432160377502,-1821.91748046875,304.1753845214844,0.629185676574707,0.1181491464376449,0.1158364191651344,293.2053527832031,297.1499938964844,293.1499938964844,0.2725072801113128,-3963.98046875,304.15478515625,0.9008648991584778,0.3590067923069,0.2524275183677673,293.223388671875,297.1499938964844,293.1499938964844,0.332343727350235,-6281.25048828125,304.1435241699219,0.9559980630874634,0.4209892153739929,0.4003346562385559,293.3441467285156,297.1499938964844,293.1499938964844,0.007332376204431,-2527.882568359375,300.0418701171875,0.4483779668807983,0.050000000745058,0.2358303368091583,291.16229248046875,291.1499938964844,261.0703125,260.3394775390625,279.47003173828125,293.3440856933594,291.1628112792969,1.0,0.3018923997879028,0.8202356100082397,0.8202356100082397,1.0,1.0,-1.3212043046951294,0.5680415034294128,0.7531627416610718,0.253937691450119,0.0,0.0,0.6422325372695923,70.2705078125,82.0,9.25889778137207,-15569.32421875,288.84149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5573425292969,309.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0625,18000.0,0.0,0.0,0.3453345000743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241880297660828,0.7241953015327454,-7.264685791597003e-06,0.0,0.0003504705964587,0.0,0.0,61.48492813110352,0.0,0.0,0.0,0.4540162086486816,4.0,0.0,1.0
381060,293.2586975097656,297.1499938964844,293.1499938964844,0.0554591976106166,-1483.2039794921875,304.15936279296875,0.5888404846191406,0.1017868369817733,0.0944568291306495,293.4198303222656,297.1499938964844,293.1499938964844,0.0644881278276443,-1723.9110107421875,304.1756896972656,0.6105231046676636,0.1114286109805107,0.109648197889328,293.2056884765625,297.1499938964844,293.1499938964844,0.2711831927299499,-3948.52490234375,304.1553955078125,0.8881921768188477,0.3575373291969299,0.2515361607074737,293.22540283203125,297.1499938964844,293.1499938964844,0.3303163647651672,-6248.71484375,304.14898681640625,0.9409177899360656,0.4187193810939789,0.3982608318328857,293.34521484375,297.1499938964844,293.1499938964844,0.0072825695388019,-2515.88671875,299.973388671875,0.4400606155395508,0.050000000745058,0.2366821318864822,291.16778564453125,291.1499938964844,261.146240234375,260.3998718261719,279.513916015625,293.3451843261719,291.16815185546875,1.0,0.3054697513580322,0.8197956681251526,0.8197956681251526,1.0,1.0,-1.308862566947937,0.562305748462677,0.74655681848526,0.2510269284248352,0.0,0.0,0.6394785642623901,74.628173828125,85.0,8.155630111694336,-15370.2900390625,293.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140319824219,309.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.232421875,18000.0,0.0,0.0,0.3414293229579925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187602519989014,0.7187674641609192,-7.220104180305498e-06,0.0,0.0003465073823463,0.0,0.0,60.529144287109375,0.0,0.0,0.0,0.4518349468708038,4.0,0.0,1.0
381120,293.2586975097656,297.1499938964844,293.1499938964844,0.0554591976106166,-1483.2039794921875,304.15936279296875,0.5888404846191406,0.1017868369817733,0.0944568291306495,293.4198303222656,297.1499938964844,293.1499938964844,0.0644881278276443,-1723.9110107421875,304.1756896972656,0.6105231046676636,0.1114286109805107,0.109648197889328,293.2056884765625,297.1499938964844,293.1499938964844,0.2711831927299499,-3948.52490234375,304.1553955078125,0.8881921768188477,0.3575373291969299,0.2515361607074737,293.22540283203125,297.1499938964844,293.1499938964844,0.3303163647651672,-6248.71484375,304.14898681640625,0.9409177899360656,0.4187193810939789,0.3982608318328857,293.34521484375,297.1499938964844,293.1499938964844,0.0072825695388019,-2515.88671875,299.973388671875,0.4400606155395508,0.050000000745058,0.2366821318864822,291.16778564453125,291.1499938964844,261.146240234375,260.3998718261719,279.513916015625,293.3451843261719,291.16815185546875,1.0,0.3054697513580322,0.8197956681251526,0.8197956681251526,1.0,1.0,-1.308862566947937,0.562305748462677,0.74655681848526,0.2510269284248352,0.0,0.0,0.6394785642623901,74.628173828125,85.0,8.155630111694336,-15370.2900390625,293.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140319824219,309.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.232421875,18000.0,0.0,0.0,0.3414293229579925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187602519989014,0.7187674641609192,-7.220104180305498e-06,0.0,0.0003465073823463,0.0,0.0,60.529144287109375,0.0,0.0,0.0,0.4518349468708038,4.0,0.0,1.0
381180,293.2563171386719,297.1499938964844,293.1499938964844,0.0536547154188156,-1452.7958984375,304.1592712402344,0.5767855048179626,0.0995129346847534,0.0925474986433982,293.4189758300781,297.1499938964844,293.1499938964844,0.0591669008135795,-1626.772216796875,304.1759948730469,0.5906052589416504,0.1047693639993667,0.1034966558218002,293.20587158203125,297.1499938964844,293.1499938964844,0.2698927223682403,-3933.526611328125,304.1557312011719,0.8774985074996948,0.3560861051082611,0.2506452202796936,293.2259521484375,297.1499938964844,293.1499938964844,0.3285232186317444,-6220.572265625,304.1522827148437,0.927746832370758,0.4166948199272156,0.3964805901050567,293.3460388183594,297.1499938964844,293.1499938964844,0.007230956107378,-2503.38134765625,299.9048156738281,0.4334490895271301,0.050000000745058,0.2374558746814727,291.1715393066406,291.1499938964844,261.2221984863281,260.46099853515625,279.557373046875,293.34600830078125,291.1718139648437,1.0,0.3085889816284179,0.8193557262420654,0.8193557262420654,1.0,1.0,-1.2969087362289429,0.5567525625228882,0.7401562333106995,0.248225599527359,0.0,0.0,0.6363410353660583,78.57725524902344,88.0,6.055030345916748,-15175.4697265625,297.1783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28668212890625,309.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.115234375,18000.0,0.0,0.0,0.3379076719284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123479843139648,0.7123551368713379,-7.166388058976736e-06,0.0,0.0003429333155509,0.0,0.0,59.40482711791992,0.0,0.0,0.0,0.4492533206939697,4.0,0.0,1.0
381240,293.2563171386719,297.1499938964844,293.1499938964844,0.0536547154188156,-1452.7958984375,304.1592712402344,0.5767855048179626,0.0995129346847534,0.0925474986433982,293.4189758300781,297.1499938964844,293.1499938964844,0.0591669008135795,-1626.772216796875,304.1759948730469,0.5906052589416504,0.1047693639993667,0.1034966558218002,293.20587158203125,297.1499938964844,293.1499938964844,0.2698927223682403,-3933.526611328125,304.1557312011719,0.8774985074996948,0.3560861051082611,0.2506452202796936,293.2259521484375,297.1499938964844,293.1499938964844,0.3285232186317444,-6220.572265625,304.1522827148437,0.927746832370758,0.4166948199272156,0.3964805901050567,293.3460388183594,297.1499938964844,293.1499938964844,0.007230956107378,-2503.38134765625,299.9048156738281,0.4334490895271301,0.050000000745058,0.2374558746814727,291.1715393066406,291.1499938964844,261.2221984863281,260.46099853515625,279.557373046875,293.34600830078125,291.1718139648437,1.0,0.3085889816284179,0.8193557262420654,0.8193557262420654,1.0,1.0,-1.2969087362289429,0.5567525625228882,0.7401562333106995,0.248225599527359,0.0,0.0,0.6363410353660583,78.57725524902344,88.0,6.055030345916748,-15175.4697265625,297.1783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28668212890625,309.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.115234375,18000.0,0.0,0.0,0.3379076719284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123479843139648,0.7123551368713379,-7.166388058976736e-06,0.0,0.0003429333155509,0.0,0.0,59.40482711791992,0.0,0.0,0.0,0.4492533206939697,4.0,0.0,1.0
381300,293.2550964355469,297.1499938964844,293.1499938964844,0.0527742840349674,-1438.0384521484375,304.1591796875,0.5711004137992859,0.0984102338552475,0.0916197597980499,293.4184265136719,297.1499938964844,293.1499938964844,0.0564813949167728,-1578.5611572265625,304.1761474609375,0.5804252028465271,0.1014671251177787,0.100441075861454,293.2059326171875,297.1499938964844,293.1499938964844,0.2692517340183258,-3926.086181640625,304.1558532714844,0.8727037906646729,0.3553664684295654,0.2502008974552154,293.2260131835937,297.1499938964844,293.1499938964844,0.3276500105857849,-6207.03759765625,304.1534423828125,0.9217849969863892,0.4157220125198364,0.395633339881897,293.3463439941406,297.1499938964844,293.1499938964844,0.0072046336717903,-2496.943115234375,299.87060546875,0.430600106716156,0.050000000745058,0.2378215938806533,291.1732177734375,291.1499938964844,261.2601928710937,260.49188232421875,279.5790100097656,293.3463134765625,291.1734924316406,1.0,0.310021162033081,0.8191357851028442,0.8191357851028442,1.0,1.0,-1.291015863418579,0.5540154576301575,0.7370004057884216,0.2468518912792205,0.0,0.0,0.6346248388290405,80.4410400390625,88.0,5.506734848022461,-15080.201171875,298.8045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2302551269531,309.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0,18000.0,0.0,0.0,0.3362560272216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088462710380554,0.7088533639907837,-7.137045486160787e-06,0.0,0.0003412571095395,0.0,0.0,58.796119689941406,0.0,0.0,0.0,0.4478443264961242,4.0,0.0,1.0
381360,293.2538146972656,297.1499938964844,293.1499938964844,0.0519076362252235,-1423.5582275390625,304.1590881347656,0.5656204223632812,0.0973297134041786,0.0907098427414894,293.4178466796875,297.1499938964844,293.1499938964844,0.0537805147469043,-1530.600830078125,304.1763000488281,0.570148229598999,0.0981850028038024,0.0974011272192001,293.2059936523437,297.1499938964844,293.1499938964844,0.2686100006103515,-3918.637451171875,304.15594482421875,0.8682081699371338,0.3546502590179443,0.2497572600841522,293.2259826660156,297.1499938964844,293.1499938964844,0.3267791271209717,-6193.6201171875,304.1543884277344,0.916221559047699,0.4147649109363556,0.3948014676570892,293.3465881347656,297.1499938964844,293.1499938964844,0.007178000640124,-2490.376708984375,299.8365478515625,0.4279909431934356,0.050000000745058,0.2381762266159057,291.1749572753906,291.1499938964844,261.29815673828125,260.52294921875,279.6005554199219,293.3465576171875,291.1752319335937,1.0,0.3113860487937927,0.8189404010772705,0.8189404010772705,1.0,1.0,-1.2851691246032717,0.5513022541999817,0.7338669300079346,0.245496317744255,0.0,0.0,0.6327896118164062,82.24673461914062,91.0,5.263581275939941,-14986.2373046875,300.3011169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1789855957031,309.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.203125,18000.0,0.0,0.0,0.3346602320671081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051163911819458,0.7051234841346741,-7.105970780685311e-06,0.0,0.0003396375977899,0.0,0.0,58.15303039550781,0.0,0.0,0.0,0.4463468492031097,4.0,0.0,1.0
381420,293.25115966796875,297.1499938964844,293.1499938964844,0.0502163171768188,-1395.4210205078125,304.15887451171875,0.5552327632904053,0.0952337980270385,0.0889436975121498,293.4164123535156,297.1499938964844,293.1499938964844,0.0483466796576976,-1435.534423828125,304.1766052246094,0.5495591759681702,0.0916862562298774,0.0913754701614379,293.2059936523437,297.1499938964844,293.1499938964844,0.2673224806785583,-3903.68994140625,304.1561279296875,0.8599632382392883,0.3532267212867737,0.2488724291324615,293.22576904296875,297.1499938964844,293.1499938964844,0.3250338733196258,-6166.90625,304.15582275390625,0.9062862396240234,0.4128835499286651,0.3931677341461181,293.3469543457031,297.1499938964844,293.1499938964844,0.0071239885874092,-2476.90185546875,299.76873779296875,0.4233540296554565,0.050000000745058,0.2388588488101959,291.1786499023437,291.1499938964844,261.3741149902344,260.5857849121094,279.6434936523437,293.3469543457031,291.1789855957031,1.0,0.3139551877975464,0.8185496926307678,0.8185496926307678,1.0,1.0,-1.2736122608184814,0.5459398031234741,0.7276723980903625,0.2428334653377533,0.0,0.0,0.6287261843681335,85.7195816040039,94.0,5.351877212524414,-14801.7275390625,302.9884948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926513671875,309.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.6171875,18000.0,0.0,0.0,0.331587553024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968900561332703,0.6968970894813538,-7.038063358777436e-06,0.0,0.000336519209668,0.0,0.0,56.75363159179688,0.0,0.0,0.0,0.4430574476718902,4.0,0.0,1.0
381480,293.25115966796875,297.1499938964844,293.1499938964844,0.0502163171768188,-1395.4210205078125,304.15887451171875,0.5552327632904053,0.0952337980270385,0.0889436975121498,293.4164123535156,297.1499938964844,293.1499938964844,0.0483466796576976,-1435.534423828125,304.1766052246094,0.5495591759681702,0.0916862562298774,0.0913754701614379,293.2059936523437,297.1499938964844,293.1499938964844,0.2673224806785583,-3903.68994140625,304.1561279296875,0.8599632382392883,0.3532267212867737,0.2488724291324615,293.22576904296875,297.1499938964844,293.1499938964844,0.3250338733196258,-6166.90625,304.15582275390625,0.9062862396240234,0.4128835499286651,0.3931677341461181,293.3469543457031,297.1499938964844,293.1499938964844,0.0071239885874092,-2476.90185546875,299.76873779296875,0.4233540296554565,0.050000000745058,0.2388588488101959,291.1786499023437,291.1499938964844,261.3741149902344,260.5857849121094,279.6434936523437,293.3469543457031,291.1789855957031,1.0,0.3139551877975464,0.8185496926307678,0.8185496926307678,1.0,1.0,-1.2736122608184814,0.5459398031234741,0.7276723980903625,0.2428334653377533,0.0,0.0,0.6287261843681335,85.7195816040039,94.0,5.351877212524414,-14801.7275390625,302.9884948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926513671875,309.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.6171875,18000.0,0.0,0.0,0.331587553024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968900561332703,0.6968970894813538,-7.038063358777436e-06,0.0,0.000336519209668,0.0,0.0,56.75363159179688,0.0,0.0,0.0,0.4430574476718902,4.0,0.0,1.0
381540,293.2484436035156,297.1499938964844,293.1499938964844,0.0485823899507522,-1368.3812255859375,304.1586303710937,0.5455632209777832,0.0932230427861213,0.0872490257024765,293.4147033691406,297.1499938964844,293.1499938964844,0.0429020784795284,-1341.7681884765625,304.1767883300781,0.5294937491416931,0.0852842628955841,0.0854323506355285,293.2059936523437,297.1499938964844,293.1499938964844,0.266030341386795,-3888.6796875,304.1562194824219,0.852523922920227,0.3518134355545044,0.2479907721281051,293.2254333496094,297.1499938964844,293.1499938964844,0.3232817053794861,-6140.244140625,304.15679931640625,0.8978002667427063,0.4110342562198639,0.391561210155487,293.3471984863281,297.1499938964844,293.1499938964844,0.0070692664012312,-2463.050537109375,299.7013854980469,0.4193223714828491,0.050000000745058,0.2395143508911132,291.1827392578125,291.1499938964844,261.45001220703125,260.6495361328125,279.6863098144531,293.34716796875,291.18310546875,1.0,0.3163637518882751,0.8181589841842651,0.8181589841842651,1.0,1.0,-1.2622442245483398,0.5406648516654968,0.7215794324874878,0.2402372807264328,0.0,0.0,0.6240929365158081,89.05252838134766,97.0,5.675562381744385,-14620.9580078125,305.3765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0281677246094,308.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.998046875,18000.0,0.0,0.0,0.3285980522632599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875354647636414,0.6875424385070801,-6.961768121982459e-06,0.0,0.0003334852517582,0.0,0.0,55.19286346435547,0.0,0.0,0.0,0.439338743686676,4.0,0.0,1.0
381600,293.2484436035156,297.1499938964844,293.1499938964844,0.0485823899507522,-1368.3812255859375,304.1586303710937,0.5455632209777832,0.0932230427861213,0.0872490257024765,293.4147033691406,297.1499938964844,293.1499938964844,0.0429020784795284,-1341.7681884765625,304.1767883300781,0.5294937491416931,0.0852842628955841,0.0854323506355285,293.2059936523437,297.1499938964844,293.1499938964844,0.266030341386795,-3888.6796875,304.1562194824219,0.852523922920227,0.3518134355545044,0.2479907721281051,293.2254333496094,297.1499938964844,293.1499938964844,0.3232817053794861,-6140.244140625,304.15679931640625,0.8978002667427063,0.4110342562198639,0.391561210155487,293.3471984863281,297.1499938964844,293.1499938964844,0.0070692664012312,-2463.050537109375,299.7013854980469,0.4193223714828491,0.050000000745058,0.2395143508911132,291.1827392578125,291.1499938964844,261.45001220703125,260.6495361328125,279.6863098144531,293.34716796875,291.18310546875,1.0,0.3163637518882751,0.8181589841842651,0.8181589841842651,1.0,1.0,-1.2622442245483398,0.5406648516654968,0.7215794324874878,0.2402372807264328,0.0,0.0,0.6240929365158081,89.05252838134766,97.0,5.675562381744385,-14620.9580078125,305.3765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0281677246094,308.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.998046875,18000.0,0.0,0.0,0.3285980522632599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875354647636414,0.6875424385070801,-6.961768121982459e-06,0.0,0.0003334852517582,0.0,0.0,55.19286346435547,0.0,0.0,0.0,0.439338743686676,4.0,0.0,1.0
381660,293.24566650390625,297.1499938964844,293.1499938964844,0.0470089726150035,-1342.46630859375,304.15838623046875,0.5365843772888184,0.0912959203124046,0.0856256783008575,293.41265869140625,297.1499938964844,293.1499938964844,0.0375181920826435,-1249.53369140625,304.17681884765625,0.5107049942016602,0.0789919048547744,0.0795848593115806,293.2059020996094,297.1499938964844,293.1499938964844,0.2647407352924347,-3873.691162109375,304.15631103515625,0.8457260727882385,0.3504091501235962,0.2471123486757278,293.2250061035156,297.1499938964844,293.1499938964844,0.3215324878692627,-6113.7265625,304.1574401855469,0.8899989724159241,0.409210205078125,0.3899753391742706,293.3472900390625,297.1499938964844,293.1499938964844,0.0070141605101525,-2448.9384765625,299.6343688964844,0.4157512485980987,0.050000000745058,0.2401494979858398,291.1868896484375,291.1499938964844,261.5260314941406,260.71392822265625,279.7290344238281,293.3472900390625,291.187255859375,1.0,0.3186618387699127,0.8177967071533203,0.8177967071533203,1.0,1.0,-1.251080870628357,0.5354862809181213,0.7155945897102356,0.2377151697874069,0.0,0.0,0.6188925504684448,92.28170776367188,85.0,5.769890308380127,-14443.1572265625,307.55694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,308.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.236328125,18000.0,0.0,0.0,0.3256122469902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770270466804504,0.6770339012145996,-6.87700730850338e-06,0.0,0.0003304550482425,0.0,0.0,53.4764404296875,0.0,0.0,0.0,0.4351876974105835,4.0,0.0,1.0
381720,293.24566650390625,297.1499938964844,293.1499938964844,0.0470089726150035,-1342.46630859375,304.15838623046875,0.5365843772888184,0.0912959203124046,0.0856256783008575,293.41265869140625,297.1499938964844,293.1499938964844,0.0375181920826435,-1249.53369140625,304.17681884765625,0.5107049942016602,0.0789919048547744,0.0795848593115806,293.2059020996094,297.1499938964844,293.1499938964844,0.2647407352924347,-3873.691162109375,304.15631103515625,0.8457260727882385,0.3504091501235962,0.2471123486757278,293.2250061035156,297.1499938964844,293.1499938964844,0.3215324878692627,-6113.7265625,304.1574401855469,0.8899989724159241,0.409210205078125,0.3899753391742706,293.3472900390625,297.1499938964844,293.1499938964844,0.0070141605101525,-2448.9384765625,299.6343688964844,0.4157512485980987,0.050000000745058,0.2401494979858398,291.1868896484375,291.1499938964844,261.5260314941406,260.71392822265625,279.7290344238281,293.3472900390625,291.187255859375,1.0,0.3186618387699127,0.8177967071533203,0.8177967071533203,1.0,1.0,-1.251080870628357,0.5354862809181213,0.7155945897102356,0.2377151697874069,0.0,0.0,0.6188925504684448,92.28170776367188,85.0,5.769890308380127,-14443.1572265625,307.55694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,308.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.236328125,18000.0,0.0,0.0,0.3256122469902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770270466804504,0.6770339012145996,-6.87700730850338e-06,0.0,0.0003304550482425,0.0,0.0,53.4764404296875,0.0,0.0,0.0,0.4351876974105835,4.0,0.0,1.0
381780,293.2425842285156,297.1499938964844,293.1499938964844,0.0453519746661186,-1315.25244140625,304.1583557128906,0.5337406396865845,0.0894923061132431,0.0839276686310768,293.4100952148437,297.1499938964844,293.1499938964844,0.0321707427501678,-1156.435302734375,304.1767883300781,0.4978193640708923,0.0728555545210838,0.0736887082457542,293.2056579589844,297.1499938964844,293.1499938964844,0.2632715404033661,-3856.510986328125,304.1566467285156,0.846548855304718,0.3490441739559173,0.2461201101541519,293.224365234375,297.1499938964844,293.1499938964844,0.3195926249027252,-6084.2421875,304.158203125,0.8908008933067322,0.407434731721878,0.3882462680339813,293.3471984863281,297.1499938964844,293.1499938964844,0.0069299517199397,-2426.04296875,299.5684509277344,0.4169172048568725,0.050000000745058,0.2399367094039917,291.1925964355469,291.1499938964844,261.6024169921875,260.7785949707031,279.7732849121094,293.34722900390625,291.1933288574219,1.0,0.3155617117881775,0.8174344301223755,0.8174344301223755,1.0,1.0,-1.238444209098816,0.5296212434768677,0.708823025226593,0.2349160760641098,0.0,0.0,0.6128826141357422,90.9665069580078,73.0,8.59426212310791,-14255.68359375,299.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9624938964844,308.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.138671875,18000.0,0.0,0.0,0.3225481808185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652304530143738,0.6652372479438782,-6.783773187635234e-06,0.0,0.0003273454203736,0.0,0.0,51.59981536865234,0.0,0.0,0.0,0.4305590987205505,4.0,0.0,1.0
381840,293.2425842285156,297.1499938964844,293.1499938964844,0.0453519746661186,-1315.25244140625,304.1583557128906,0.5337406396865845,0.0894923061132431,0.0839276686310768,293.4100952148437,297.1499938964844,293.1499938964844,0.0321707427501678,-1156.435302734375,304.1767883300781,0.4978193640708923,0.0728555545210838,0.0736887082457542,293.2056579589844,297.1499938964844,293.1499938964844,0.2632715404033661,-3856.510986328125,304.1566467285156,0.846548855304718,0.3490441739559173,0.2461201101541519,293.224365234375,297.1499938964844,293.1499938964844,0.3195926249027252,-6084.2421875,304.158203125,0.8908008933067322,0.407434731721878,0.3882462680339813,293.3471984863281,297.1499938964844,293.1499938964844,0.0069299517199397,-2426.04296875,299.5684509277344,0.4169172048568725,0.050000000745058,0.2399367094039917,291.1925964355469,291.1499938964844,261.6024169921875,260.7785949707031,279.7732849121094,293.34722900390625,291.1933288574219,1.0,0.3155617117881775,0.8174344301223755,0.8174344301223755,1.0,1.0,-1.238444209098816,0.5296212434768677,0.708823025226593,0.2349160760641098,0.0,0.0,0.6128826141357422,90.9665069580078,73.0,8.59426212310791,-14255.68359375,299.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9624938964844,308.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.138671875,18000.0,0.0,0.0,0.3225481808185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652304530143738,0.6652372479438782,-6.783773187635234e-06,0.0,0.0003273454203736,0.0,0.0,51.59981536865234,0.0,0.0,0.0,0.4305590987205505,4.0,0.0,1.0
381900,293.2408752441406,297.1499938964844,293.1499938964844,0.0445203408598899,-1301.6181640625,304.1583557128906,0.5342063307762146,0.0886558145284652,0.0830836966633796,293.4085388183594,297.1499938964844,293.1499938964844,0.0295657571405172,-1109.557861328125,304.1766662597656,0.4928345084190368,0.0698696374893188,0.0707592368125915,293.20538330078125,297.1499938964844,293.1499938964844,0.2624829709529876,-3847.263671875,304.1568908691406,0.8493033051490784,0.3483901023864746,0.2456025630235672,293.22393798828125,297.1499938964844,293.1499938964844,0.3185610175132751,-6068.54296875,304.1585693359375,0.8938450217247009,0.4065767526626587,0.3873541951179504,293.3470458984375,297.1499938964844,293.1499938964844,0.0068794540129601,-2411.9404296875,299.5362854003906,0.4189738929271698,0.050000000745058,0.2395749539136886,291.1966552734375,291.1499938964844,261.6407165527344,260.8110046386719,279.7957763671875,293.3470764160156,291.1974182128906,1.0,0.3126389682292938,0.8172533512115479,0.8172533512115479,1.0,1.0,-1.2317887544631958,0.5265328884124756,0.7052558660507202,0.2334555685520172,0.0,0.0,0.6093671917915344,88.9419937133789,73.0,9.924220085144045,-14157.259765625,292.4641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96014404296875,308.8221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18124.76953125,18000.0,0.0,0.0,0.320949912071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658444881439209,0.6584516167640686,-6.731634584866697e-06,0.0,0.0003257233765907,0.0,0.0,50.54744720458984,0.0,0.0,0.0,0.4279229938983917,4.0,0.0,1.0
381960,293.2390441894531,297.1499938964844,293.1499938964844,0.0437017120420932,-1288.218994140625,304.1583251953125,0.5357088446617126,0.0878616496920585,0.0822536870837211,293.40673828125,297.1499938964844,293.1499938964844,0.0271065514534711,-1063.9410400390625,304.17626953125,0.4884702265262604,0.0669454410672187,0.067859299480915,293.2050476074219,297.1499938964844,293.1499938964844,0.261688232421875,-3837.947265625,304.1570739746094,0.8533629179000854,0.3477546274662018,0.2450788766145706,293.22344970703125,297.1499938964844,293.1499938964844,0.317522794008255,-6052.7587890625,304.1589050292969,0.8983303308486938,0.4057385623455047,0.3864547610282898,293.3468017578125,297.1499938964844,293.1499938964844,0.0068253860808908,-2396.70947265625,299.50439453125,0.4218983352184295,0.050000000745058,0.2390899062156677,291.2006225585937,291.1499938964844,261.6791076660156,260.8434753417969,279.818359375,293.3468322753906,291.20135498046875,1.0,0.3089847564697265,0.8170952200889587,0.8170952200889587,1.0,1.0,-1.225021243095398,0.5233944654464722,0.7016267776489258,0.2319824546575546,0.0,0.0,0.6055903434753418,86.25849151611328,61.0,10.368220329284668,-14056.4013671875,284.1073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9638366699219,308.80487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9140625,18000.0,0.0,0.0,0.3192899227142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510663628578186,0.6510730385780334,-6.675255008303793e-06,0.0,0.0003240386722609,0.0,0.0,49.41975784301758,0.0,0.0,0.0,0.4250732362270355,4.0,0.0,1.0
382020,293.23516845703125,297.1499938964844,293.1499938964844,0.0421197414398193,-1262.379638671875,304.1581726074219,0.5415972471237183,0.0863925814628601,0.0806479230523109,293.40240478515625,297.1499938964844,293.1499938964844,0.0226371474564075,-974.7603149414062,304.1749572753906,0.4811316728591919,0.0613193325698375,0.0621971823275089,293.2041931152344,297.1499938964844,293.1499938964844,0.2601112425327301,-3819.4833984375,304.1573486328125,0.8652095198631287,0.3465355634689331,0.2440255433320999,293.2222595214844,297.1499938964844,293.1499938964844,0.3154630362987518,-6021.50048828125,304.15936279296875,0.9116600751876832,0.404118150472641,0.3846514821052551,293.3460388183594,297.1499938964844,293.1499938964844,0.0067105651833117,-2364.047607421875,299.441162109375,0.4304567873477936,0.050000000745058,0.2378432005643844,291.2076721191406,291.1499938964844,261.75604248046875,260.9085998535156,279.86376953125,293.3460998535156,291.208251953125,1.0,0.299931913614273,0.8167788982391357,0.8167788982391357,1.0,1.0,-1.211372137069702,0.5170643329620361,0.694307804107666,0.2290406227111816,0.0,0.0,0.5974162220954895,79.4155502319336,49.0,9.573809623718262,-13850.837890625,264.55047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9883117675781,308.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.21484375,18000.0,0.0,0.0,0.3157471418380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349711418151855,0.6349776983261108,-6.553020284627564e-06,0.0,0.0003204432141501,0.0,0.0,47.01702880859375,0.0,0.0,0.0,0.4188981056213379,4.0,0.0,1.0
382080,293.23516845703125,297.1499938964844,293.1499938964844,0.0421197414398193,-1262.379638671875,304.1581726074219,0.5415972471237183,0.0863925814628601,0.0806479230523109,293.40240478515625,297.1499938964844,293.1499938964844,0.0226371474564075,-974.7603149414062,304.1749572753906,0.4811316728591919,0.0613193325698375,0.0621971823275089,293.2041931152344,297.1499938964844,293.1499938964844,0.2601112425327301,-3819.4833984375,304.1573486328125,0.8652095198631287,0.3465355634689331,0.2440255433320999,293.2222595214844,297.1499938964844,293.1499938964844,0.3154630362987518,-6021.50048828125,304.15936279296875,0.9116600751876832,0.404118150472641,0.3846514821052551,293.3460388183594,297.1499938964844,293.1499938964844,0.0067105651833117,-2364.047607421875,299.441162109375,0.4304567873477936,0.050000000745058,0.2378432005643844,291.2076721191406,291.1499938964844,261.75604248046875,260.9085998535156,279.86376953125,293.3460998535156,291.208251953125,1.0,0.299931913614273,0.8167788982391357,0.8167788982391357,1.0,1.0,-1.211372137069702,0.5170643329620361,0.694307804107666,0.2290406227111816,0.0,0.0,0.5974162220954895,79.4155502319336,49.0,9.573809623718262,-13850.837890625,264.55047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9883117675781,308.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.21484375,18000.0,0.0,0.0,0.3157471418380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349711418151855,0.6349776983261108,-6.553020284627564e-06,0.0,0.0003204432141501,0.0,0.0,47.01702880859375,0.0,0.0,0.0,0.4188981056213379,4.0,0.0,1.0
382140,293.2310485839844,297.1499938964844,293.1499938964844,0.0406271778047084,-1238.0484619140625,304.1579284667969,0.5513469576835632,0.0850700214505195,0.0791262909770011,293.3971862792969,297.1499938964844,293.1499938964844,0.0188309103250503,-889.1963500976562,304.1729736328125,0.4754500389099121,0.0559829697012901,0.0567658096551895,293.203125,297.1499938964844,293.1499938964844,0.2585808336734772,-3801.599365234375,304.1574401855469,0.8822218179702759,0.3453782498836517,0.2429770976305008,293.22088623046875,297.1499938964844,293.1499938964844,0.3134605586528778,-5991.18408203125,304.1595764160156,0.9320532083511353,0.4025653004646301,0.3828600347042084,293.3449401855469,297.1499938964844,293.1499938964844,0.0065912320278584,-2329.754638671875,299.3784484863281,0.4432826340198517,0.050000000745058,0.2363416850566864,291.212890625,291.1499938964844,261.833251953125,260.9739074707031,279.9093017578125,293.34503173828125,291.2132873535156,1.0,0.2890573441982269,0.8164626359939575,0.8164626359939575,1.0,1.0,-1.1978150606155396,0.510775625705719,0.6870394349098206,0.2261562645435333,0.0,0.0,0.5886597633361816,71.21654510498047,37.0,7.32569694519043,-13643.328125,242.65875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031982421875,308.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18158.779296875,18000.0,0.0,0.0,0.3118738234043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176520586013794,0.6176584959030151,-6.423218565032585e-06,0.0,0.0003165122761856,0.0,0.0,44.5211296081543,0.0,0.0,0.0,0.4123217463493347,4.0,0.0,1.0
382200,293.2310485839844,297.1499938964844,293.1499938964844,0.0406271778047084,-1238.0484619140625,304.1579284667969,0.5513469576835632,0.0850700214505195,0.0791262909770011,293.3971862792969,297.1499938964844,293.1499938964844,0.0188309103250503,-889.1963500976562,304.1729736328125,0.4754500389099121,0.0559829697012901,0.0567658096551895,293.203125,297.1499938964844,293.1499938964844,0.2585808336734772,-3801.599365234375,304.1574401855469,0.8822218179702759,0.3453782498836517,0.2429770976305008,293.22088623046875,297.1499938964844,293.1499938964844,0.3134605586528778,-5991.18408203125,304.1595764160156,0.9320532083511353,0.4025653004646301,0.3828600347042084,293.3449401855469,297.1499938964844,293.1499938964844,0.0065912320278584,-2329.754638671875,299.3784484863281,0.4432826340198517,0.050000000745058,0.2363416850566864,291.212890625,291.1499938964844,261.833251953125,260.9739074707031,279.9093017578125,293.34503173828125,291.2132873535156,1.0,0.2890573441982269,0.8164626359939575,0.8164626359939575,1.0,1.0,-1.1978150606155396,0.510775625705719,0.6870394349098206,0.2261562645435333,0.0,0.0,0.5886597633361816,71.21654510498047,37.0,7.32569694519043,-13643.328125,242.65875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031982421875,308.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18158.779296875,18000.0,0.0,0.0,0.3118738234043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176520586013794,0.6176584959030151,-6.423218565032585e-06,0.0,0.0003165122761856,0.0,0.0,44.5211296081543,0.0,0.0,0.0,0.4123217463493347,4.0,0.0,1.0
382260,293.226806640625,297.1499938964844,293.1499938964844,0.03923249989748,-1215.330810546875,304.1576232910156,0.5653486847877502,0.0838780924677848,0.077694371342659,293.3915100097656,297.1499938964844,293.1499938964844,0.0156433712691068,-806.7538452148438,304.1706237792969,0.4716438353061676,0.0508688986301422,0.0515246950089931,293.2019348144531,297.1499938964844,293.1499938964844,0.2571156024932861,-3784.5107421875,304.15740966796875,0.9051124453544616,0.3442725241184234,0.241941899061203,293.2193908691406,297.1499938964844,293.1499938964844,0.3115382790565491,-5962.14599609375,304.1595764160156,0.9582918882369996,0.4010710120201111,0.3810926973819732,293.3435974121094,297.1499938964844,293.1499938964844,0.0064708413556218,-2294.8642578125,299.31610107421875,0.4616636335849762,0.050000000745058,0.2346831709146499,291.2160339355469,291.1499938964844,261.91064453125,261.0393981933594,279.9547119140625,293.3436889648437,291.2162170410156,1.0,0.2767462730407715,0.8162069916725159,0.8162069916725159,1.0,1.0,-1.184450626373291,0.5045799016952515,0.6798707246780396,0.2233551293611526,0.0,0.0,0.5796253085136414,62.18491363525391,25.0,4.544686794281006,-13436.4169921875,219.6093139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892639160156,308.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.673828125,18000.0,0.0,0.0,0.307660698890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998056530952454,0.5998119711875916,-6.291708814387675e-06,0.0,0.0003122365160379,0.0,0.0,42.04630279541016,0.0,0.0,0.0,0.4056227207183838,4.0,0.0,1.0
382320,293.226806640625,297.1499938964844,293.1499938964844,0.03923249989748,-1215.330810546875,304.1576232910156,0.5653486847877502,0.0838780924677848,0.077694371342659,293.3915100097656,297.1499938964844,293.1499938964844,0.0156433712691068,-806.7538452148438,304.1706237792969,0.4716438353061676,0.0508688986301422,0.0515246950089931,293.2019348144531,297.1499938964844,293.1499938964844,0.2571156024932861,-3784.5107421875,304.15740966796875,0.9051124453544616,0.3442725241184234,0.241941899061203,293.2193908691406,297.1499938964844,293.1499938964844,0.3115382790565491,-5962.14599609375,304.1595764160156,0.9582918882369996,0.4010710120201111,0.3810926973819732,293.3435974121094,297.1499938964844,293.1499938964844,0.0064708413556218,-2294.8642578125,299.31610107421875,0.4616636335849762,0.050000000745058,0.2346831709146499,291.2160339355469,291.1499938964844,261.91064453125,261.0393981933594,279.9547119140625,293.3436889648437,291.2162170410156,1.0,0.2767462730407715,0.8162069916725159,0.8162069916725159,1.0,1.0,-1.184450626373291,0.5045799016952515,0.6798707246780396,0.2233551293611526,0.0,0.0,0.5796253085136414,62.18491363525391,25.0,4.544686794281006,-13436.4169921875,219.6093139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892639160156,308.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.673828125,18000.0,0.0,0.0,0.307660698890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998056530952454,0.5998119711875916,-6.291708814387675e-06,0.0,0.0003122365160379,0.0,0.0,42.04630279541016,0.0,0.0,0.0,0.4056227207183838,4.0,0.0,1.0
382380,293.2225341796875,297.1499938964844,293.1499938964844,0.0379357822239398,-1194.2293701171875,304.1572265625,0.5849419236183167,0.0827955976128578,0.0763393193483352,293.38702392578125,297.1499938964844,293.1499938964844,0.0141418632119894,-764.7823486328125,304.1072082519531,0.4823879599571228,0.050000000745058,0.049110360443592,293.2007141113281,297.1499938964844,293.1499938964844,0.2557598054409027,-3768.775390625,304.1571960449219,0.9395731091499328,0.3432028889656067,0.2409137785434723,293.2178649902344,297.1499938964844,293.1499938964844,0.3097533285617828,-5935.3046875,304.15936279296875,0.9881018996238708,0.3996222615242004,0.379342645406723,293.3420715332031,297.1499938964844,293.1499938964844,0.0063504250720143,-2259.870361328125,299.25323486328125,0.4823326170444488,0.050000000745058,0.2328879535198211,291.21514892578125,291.1499938964844,261.9882202148437,261.10504150390625,279.9971618652344,293.3421936035156,291.2142333984375,1.0,0.2633116841316223,0.8159512877464294,0.8159512877464294,1.0,1.0,-1.1744345426559448,0.4999362826347351,0.6744982004165649,0.2212560623884201,0.0,0.0,0.570889413356781,52.469486236572266,25.0,-3.7467269897460938,-13251.9619140625,196.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,308.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18154.017578125,18000.0,0.0,0.0,0.3031529486179352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821967720985413,0.5822029113769531,-6.163812031445559e-06,0.0,0.0003076617140322,0.0,0.0,39.69676208496094,0.0,0.0,0.0,0.399097204208374,4.0,0.0,1.0
382440,293.2225341796875,297.1499938964844,293.1499938964844,0.0379357822239398,-1194.2293701171875,304.1572265625,0.5849419236183167,0.0827955976128578,0.0763393193483352,293.38702392578125,297.1499938964844,293.1499938964844,0.0141418632119894,-764.7823486328125,304.1072082519531,0.4823879599571228,0.050000000745058,0.049110360443592,293.2007141113281,297.1499938964844,293.1499938964844,0.2557598054409027,-3768.775390625,304.1571960449219,0.9395731091499328,0.3432028889656067,0.2409137785434723,293.2178649902344,297.1499938964844,293.1499938964844,0.3097533285617828,-5935.3046875,304.15936279296875,0.9881018996238708,0.3996222615242004,0.379342645406723,293.3420715332031,297.1499938964844,293.1499938964844,0.0063504250720143,-2259.870361328125,299.25323486328125,0.4823326170444488,0.050000000745058,0.2328879535198211,291.21514892578125,291.1499938964844,261.9882202148437,261.10504150390625,279.9971618652344,293.3421936035156,291.2142333984375,1.0,0.2633116841316223,0.8159512877464294,0.8159512877464294,1.0,1.0,-1.1744345426559448,0.4999362826347351,0.6744982004165649,0.2212560623884201,0.0,0.0,0.570889413356781,52.469486236572266,25.0,-3.7467269897460938,-13251.9619140625,196.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,308.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18154.017578125,18000.0,0.0,0.0,0.3031529486179352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821967720985413,0.5822029113769531,-6.163812031445559e-06,0.0,0.0003076617140322,0.0,0.0,39.69676208496094,0.0,0.0,0.0,0.399097204208374,4.0,0.0,1.0
382500,293.2204895019531,297.1499938964844,293.1499938964844,0.0373747646808624,-1185.1563720703125,304.1569519042969,0.5938864946365356,0.0822800248861312,0.0757273137569427,293.38726806640625,297.1499938964844,293.1499938964844,0.0139320977032184,-759.5849609375,304.0630798339844,0.49019655585289,0.050000000745058,0.0489455498754978,293.2001342773437,297.1499938964844,293.1499938964844,0.2552382051944732,-3762.848388671875,304.1568298339844,0.9555360078811646,0.3426734209060669,0.2404340803623199,293.2170715332031,297.1499938964844,293.1499938964844,0.3087334632873535,-5919.82666015625,304.1595458984375,0.9990000128746032,0.3989170789718628,0.378173291683197,293.3412780761719,297.1499938964844,293.1499938964844,0.0062986314296722,-2245.179443359375,299.2201538085937,0.4901941120624542,0.050000000745058,0.2321733832359314,291.2095947265625,291.1499938964844,262.0270690917969,261.137939453125,280.01715087890625,293.34136962890625,291.2082214355469,1.0,0.2580517530441284,0.8158234357833862,0.8158234357833862,1.0,1.0,-1.1706600189208984,0.4981738030910492,0.6724862456321716,0.2204953730106353,0.0,0.0,0.5674591064453125,48.60631942749024,25.0,-10.306707382202148,-13173.8017578125,187.8495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1789245605469,308.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.25,18000.0,0.0,0.0,0.3008486926555633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745802521705627,0.5745863318443298,-6.1065184127073735e-06,0.0,0.0003053231630474,0.0,0.0,38.69512939453125,0.0,0.0,0.0,0.3962795436382293,4.0,0.0,1.0
382560,293.218505859375,297.1499938964844,293.1499938964844,0.0368541963398456,-1176.654296875,304.1566162109375,0.5991744995117188,0.0817798525094986,0.0751859992742538,293.3890380859375,297.1499938964844,293.1499938964844,0.0137585690245032,-755.2769165039062,304.0152587890625,0.4952465295791626,0.050000000745058,0.0488544665277004,293.1995544433594,297.1499938964844,293.1499938964844,0.2546538412570953,-3756.05712890625,304.1566467285156,0.965204656124115,0.3421536386013031,0.2400035113096237,293.2117004394531,297.1499938964844,293.1499938964844,0.2990376651287079,-5766.36669921875,304.17547607421875,0.9990000128746032,0.3991131484508514,0.3679022490978241,293.34033203125,297.1499938964844,293.1499938964844,0.0062563973478972,-2232.8603515625,299.1890869140625,0.4952464699745178,0.050000000745058,0.2317444682121276,291.2082214355469,291.1499938964844,262.0659484863281,261.1708374023437,280.0470275878906,293.3404541015625,291.210205078125,1.0,0.2532118260860443,0.8156993389129639,0.8156993389129639,1.0,1.0,-1.1565579175949097,0.4916308224201202,0.6649271249771118,0.2176784574985504,0.0,0.0,0.5637933611869812,46.13549423217773,28.0,5.222311973571777,-13037.3212890625,178.56785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2060852050781,308.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.310546875,18000.0,0.0,0.0,0.2984931170940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567940354347229,0.5679464340209961,-6.0573051996470895e-06,0.0,0.0003029325744137,0.0,0.0,37.83809661865234,0.0,0.0,0.0,0.3937976360321045,4.0,0.0,1.0
