time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382620,293.2150573730469,297.1499938964844,293.1499938964844,0.0357181243598461,-1157.6334228515625,304.15631103515625,0.6062157154083252,0.0807438716292381,0.0741457343101501,293.396484375,297.1499938964844,293.1499938964844,0.0133846094831824,-745.2294311523438,303.9097595214844,0.5029781460762024,0.050000000745058,0.0487296245992183,293.19879150390625,297.1499938964844,293.1499938964844,0.2528429925441742,-3734.337158203125,304.1574401855469,0.9783495664596558,0.3410539627075195,0.2391605973243713,293.1844482421875,297.1499938964844,293.1499938964844,0.2823163568973541,-5503.19091796875,304.1942749023437,0.9990000128746032,0.403049498796463,0.3514362573623657,293.3382873535156,297.1499938964844,293.1499938964844,0.0061702695675194,-2205.304443359375,299.14080810546875,0.5029781460762024,0.050000000745058,0.2311523705720901,291.2384948730469,291.1499938964844,262.143798828125,261.2367553710937,280.1028747558594,293.3384094238281,291.2401123046875,1.0,0.2461157888174057,0.8154510855674744,0.8154510855674744,1.0,1.0,-1.1336652040481567,0.4810448884963989,0.6526203155517578,0.213064044713974,0.0,0.0,0.5498977899551392,42.68265914916992,31.0,25.30372428894043,-12739.640625,165.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2821044921875,308.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18200.6484375,18000.0,0.0,0.0,0.2933665215969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462002754211426,0.5462062358856201,-5.927874553890433e-06,0.0,0.0002977297117467,0.0,0.0,35.26828384399414,0.0,0.0,0.0,0.3861265480518341,4.0,0.0,1.0
382680,293.2150573730469,297.1499938964844,293.1499938964844,0.0357181243598461,-1157.6334228515625,304.15631103515625,0.6062157154083252,0.0807438716292381,0.0741457343101501,293.396484375,297.1499938964844,293.1499938964844,0.0133846094831824,-745.2294311523438,303.9097595214844,0.5029781460762024,0.050000000745058,0.0487296245992183,293.19879150390625,297.1499938964844,293.1499938964844,0.2528429925441742,-3734.337158203125,304.1574401855469,0.9783495664596558,0.3410539627075195,0.2391605973243713,293.1844482421875,297.1499938964844,293.1499938964844,0.2823163568973541,-5503.19091796875,304.1942749023437,0.9990000128746032,0.403049498796463,0.3514362573623657,293.3382873535156,297.1499938964844,293.1499938964844,0.0061702695675194,-2205.304443359375,299.14080810546875,0.5029781460762024,0.050000000745058,0.2311523705720901,291.2384948730469,291.1499938964844,262.143798828125,261.2367553710937,280.1028747558594,293.3384094238281,291.2401123046875,1.0,0.2461157888174057,0.8154510855674744,0.8154510855674744,1.0,1.0,-1.1336652040481567,0.4810448884963989,0.6526203155517578,0.213064044713974,0.0,0.0,0.5498977899551392,42.68265914916992,31.0,25.30372428894043,-12739.640625,165.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2821044921875,308.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18200.6484375,18000.0,0.0,0.0,0.2933665215969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462002754211426,0.5462062358856201,-5.927874553890433e-06,0.0,0.0002977297117467,0.0,0.0,35.26828384399414,0.0,0.0,0.0,0.3861265480518341,4.0,0.0,1.0
382740,293.2120361328125,297.1499938964844,293.1499938964844,0.0347623974084854,-1141.9053955078125,304.1557922363281,0.6098557114601135,0.0797064229846,0.0731379464268684,293.407470703125,297.1499938964844,293.1499938964844,0.0130593013018369,-737.0945434570312,303.7925720214844,0.5083396434783936,0.050000000745058,0.048652809113264,293.1982727050781,297.1499938964844,293.1499938964844,0.2517074048519134,-3721.204345703125,304.1568298339844,0.9860329627990724,0.3399216830730438,0.2383200526237487,293.153564453125,297.1499938964844,293.1499938964844,0.271777331829071,-5339.46337890625,304.1967468261719,0.9990000128746032,0.4084441661834717,0.3409066498279571,293.335693359375,297.1499938964844,293.1499938964844,0.0061025791801512,-2185.572509765625,299.08331298828125,0.5083396434783936,0.050000000745058,0.2307879775762558,291.2391967773437,291.1499938964844,262.22174072265625,261.30279541015625,280.1512145996094,293.3358764648437,291.2381591796875,1.0,0.2415096461772918,0.8152028322219849,0.8152028322219849,1.0,1.0,-1.1182761192321775,0.4739227592945099,0.6443533301353455,0.2100059688091278,0.0,0.0,0.5376853942871094,40.5450325012207,49.0,1.524555206298828,-12475.1640625,156.4958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38214111328125,308.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.787109375,18000.0,0.0,0.0,0.2876399457454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222486257553101,0.5222544074058533,-5.771138603449799e-06,0.0,0.0002919179969467,0.0,0.0,32.494232177734375,0.0,0.0,0.0,0.3777551651000976,4.0,0.0,1.0
382800,293.2120361328125,297.1499938964844,293.1499938964844,0.0347623974084854,-1141.9053955078125,304.1557922363281,0.6098557114601135,0.0797064229846,0.0731379464268684,293.407470703125,297.1499938964844,293.1499938964844,0.0130593013018369,-737.0945434570312,303.7925720214844,0.5083396434783936,0.050000000745058,0.048652809113264,293.1982727050781,297.1499938964844,293.1499938964844,0.2517074048519134,-3721.204345703125,304.1568298339844,0.9860329627990724,0.3399216830730438,0.2383200526237487,293.153564453125,297.1499938964844,293.1499938964844,0.271777331829071,-5339.46337890625,304.1967468261719,0.9990000128746032,0.4084441661834717,0.3409066498279571,293.335693359375,297.1499938964844,293.1499938964844,0.0061025791801512,-2185.572509765625,299.08331298828125,0.5083396434783936,0.050000000745058,0.2307879775762558,291.2391967773437,291.1499938964844,262.22174072265625,261.30279541015625,280.1512145996094,293.3358764648437,291.2381591796875,1.0,0.2415096461772918,0.8152028322219849,0.8152028322219849,1.0,1.0,-1.1182761192321775,0.4739227592945099,0.6443533301353455,0.2100059688091278,0.0,0.0,0.5376853942871094,40.5450325012207,49.0,1.524555206298828,-12475.1640625,156.4958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38214111328125,308.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.787109375,18000.0,0.0,0.0,0.2876399457454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222486257553101,0.5222544074058533,-5.771138603449799e-06,0.0,0.0002919179969467,0.0,0.0,32.494232177734375,0.0,0.0,0.0,0.3777551651000976,4.0,0.0,1.0
382860,293.2095642089844,297.1499938964844,293.1499938964844,0.0340568050742149,-1130.6820068359375,304.155029296875,0.6024142503738403,0.0786372646689415,0.0722420960664749,293.4205017089844,297.1499938964844,293.1499938964844,0.012820441275835,-732.2401123046875,303.665283203125,0.5044963955879211,0.050000000745058,0.0487071461975574,293.1981201171875,297.1499938964844,293.1499938964844,0.2513587772846222,-3717.9501953125,304.1550598144531,0.9789297580718994,0.3387335836887359,0.2375477403402328,293.1382141113281,297.1499938964844,293.1499938964844,0.2787362337112427,-5458.06640625,304.1687927246094,0.9990000128746032,0.4115283191204071,0.3483805954456329,293.3330993652344,297.1499938964844,293.1499938964844,0.0060632745735347,-2176.946044921875,299.0146179199219,0.5044963955879211,0.050000000745058,0.2310457229614257,291.2093811035156,291.1499938964844,262.2997131347656,261.368896484375,280.1766662597656,293.333251953125,291.20269775390625,1.0,0.2450783997774124,0.8151306509971619,0.8151306509971619,1.0,1.0,-1.1256073713302612,0.477307915687561,0.6482994556427002,0.2114132642745971,0.0,0.0,0.5311166048049927,42.01080703735352,67.0,-48.62472534179688,-12395.236328125,161.38136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4582824707031,308.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.953125,18000.0,0.0,0.0,0.28177610039711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505670964717865,0.5056765675544739,-5.652319032378728e-06,0.0,0.0002859669039025,0.0,0.0,30.60511589050293,0.0,0.0,0.0,0.3719111382961273,4.0,0.0,1.0
382920,293.2095642089844,297.1499938964844,293.1499938964844,0.0340568050742149,-1130.6820068359375,304.155029296875,0.6024142503738403,0.0786372646689415,0.0722420960664749,293.4205017089844,297.1499938964844,293.1499938964844,0.012820441275835,-732.2401123046875,303.665283203125,0.5044963955879211,0.050000000745058,0.0487071461975574,293.1981201171875,297.1499938964844,293.1499938964844,0.2513587772846222,-3717.9501953125,304.1550598144531,0.9789297580718994,0.3387335836887359,0.2375477403402328,293.1382141113281,297.1499938964844,293.1499938964844,0.2787362337112427,-5458.06640625,304.1687927246094,0.9990000128746032,0.4115283191204071,0.3483805954456329,293.3330993652344,297.1499938964844,293.1499938964844,0.0060632745735347,-2176.946044921875,299.0146179199219,0.5044963955879211,0.050000000745058,0.2310457229614257,291.2093811035156,291.1499938964844,262.2997131347656,261.368896484375,280.1766662597656,293.333251953125,291.20269775390625,1.0,0.2450783997774124,0.8151306509971619,0.8151306509971619,1.0,1.0,-1.1256073713302612,0.477307915687561,0.6482994556427002,0.2114132642745971,0.0,0.0,0.5311166048049927,42.01080703735352,67.0,-48.62472534179688,-12395.236328125,161.38136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4582824707031,308.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.953125,18000.0,0.0,0.0,0.28177610039711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505670964717865,0.5056765675544739,-5.652319032378728e-06,0.0,0.0002859669039025,0.0,0.0,30.60511589050293,0.0,0.0,0.0,0.3719111382961273,4.0,0.0,1.0
382980,293.2078552246094,297.1499938964844,293.1499938964844,0.0335749387741088,-1123.6905517578125,304.1541748046875,0.5852545499801636,0.0774773582816124,0.0713918060064315,293.434814453125,297.1499938964844,293.1499938964844,0.0126683367416262,-731.0219116210938,303.5277404785156,0.4936534166336059,0.050000000745058,0.0488823615014553,293.1984558105469,297.1499938964844,293.1499938964844,0.251975953578949,-3726.731201171875,304.1523742675781,0.9575318098068236,0.3374501466751098,0.2368039637804031,293.1573791503906,297.1499938964844,293.1499938964844,0.3019618690013885,-5832.68212890625,304.1235656738281,0.9990000128746032,0.408018410205841,0.3714700937271118,293.3316345214844,297.1499938964844,293.1499938964844,0.0060519054532051,-2180.136474609375,298.9260559082031,0.4936534166336059,0.050000000745058,0.2318768799304962,291.13623046875,291.1499938964844,262.3777160644531,261.4350891113281,280.1827697753906,293.3316650390625,291.12799072265625,1.0,0.2550628185272217,0.8150584697723389,0.8150584697723389,1.0,1.0,-1.15260910987854,0.489759087562561,0.662850022315979,0.2167975753545761,0.0,0.0,0.5376560091972351,46.78927993774414,70.0,-91.38400268554688,-12560.125,178.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4260559082031,308.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.6015625,18000.0,0.0,0.0,0.2768806219100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509006142616272,0.5090117454528809,-5.634807166643441e-06,0.0,0.0002809986181091,0.0,0.0,30.78875160217285,0.0,0.0,0.0,0.3726203739643097,4.0,0.0,1.0
383040,293.2078552246094,297.1499938964844,293.1499938964844,0.0335749387741088,-1123.6905517578125,304.1541748046875,0.5852545499801636,0.0774773582816124,0.0713918060064315,293.434814453125,297.1499938964844,293.1499938964844,0.0126683367416262,-731.0219116210938,303.5277404785156,0.4936534166336059,0.050000000745058,0.0488823615014553,293.1984558105469,297.1499938964844,293.1499938964844,0.251975953578949,-3726.731201171875,304.1523742675781,0.9575318098068236,0.3374501466751098,0.2368039637804031,293.1573791503906,297.1499938964844,293.1499938964844,0.3019618690013885,-5832.68212890625,304.1235656738281,0.9990000128746032,0.408018410205841,0.3714700937271118,293.3316345214844,297.1499938964844,293.1499938964844,0.0060519054532051,-2180.136474609375,298.9260559082031,0.4936534166336059,0.050000000745058,0.2318768799304962,291.13623046875,291.1499938964844,262.3777160644531,261.4350891113281,280.1827697753906,293.3316650390625,291.12799072265625,1.0,0.2550628185272217,0.8150584697723389,0.8150584697723389,1.0,1.0,-1.15260910987854,0.489759087562561,0.662850022315979,0.2167975753545761,0.0,0.0,0.5376560091972351,46.78927993774414,70.0,-91.38400268554688,-12560.125,178.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4260559082031,308.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.6015625,18000.0,0.0,0.0,0.2768806219100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509006142616272,0.5090117454528809,-5.634807166643441e-06,0.0,0.0002809986181091,0.0,0.0,30.78875160217285,0.0,0.0,0.0,0.3726203739643097,4.0,0.0,1.0
383100,293.2073059082031,297.1499938964844,293.1499938964844,0.0332968942821025,-1119.5538330078125,304.1539001464844,0.5767470002174377,0.0768530890345573,0.0709297582507133,293.4423522949219,297.1499938964844,293.1499938964844,0.0125882234424352,-730.269775390625,303.45556640625,0.4886650741100311,0.050000000745058,0.0489734932780265,293.19879150390625,297.1499938964844,293.1499938964844,0.2522578239440918,-3730.6953125,304.15142822265625,0.946392834186554,0.3367664515972137,0.2364044934511184,293.1786804199219,297.1499938964844,293.1499938964844,0.3138667643070221,-6020.4130859375,304.1068725585937,0.9990000128746032,0.4037483036518097,0.3828293681144714,293.3315734863281,297.1499938964844,293.1499938964844,0.006045963615179,-2181.63525390625,298.8795471191406,0.4886650741100311,0.050000000745058,0.2323091626167297,291.09881591796875,291.1499938964844,262.4167175292969,261.4682006835937,280.1864624023437,293.3315734863281,291.0921936035156,1.0,0.2596245110034942,0.815022349357605,0.815022349357605,1.0,1.0,-1.1658202409744265,0.4958354830741882,0.6699846982955933,0.2195237725973129,0.0,0.0,0.5448412895202637,49.26913833618164,70.0,-91.64473724365234,-12685.0556640625,187.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34820556640625,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17869.171875,18000.0,0.0,0.0,0.2751782536506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184756517410278,0.5184813141822815,-5.674505246133776e-06,0.0,0.0002792709274217,0.0,0.0,31.73137283325196,0.0,0.0,0.0,0.3756512999534607,4.0,0.0,1.0
383160,293.20684814453125,297.1499938964844,293.1499938964844,0.0329539738595485,-1114.05078125,304.1538391113281,0.5657898187637329,0.0762176141142845,0.0704901218414306,293.4500427246094,297.1499938964844,293.1499938964844,0.0125005729496479,-728.9011840820312,303.38250732421875,0.4818219840526581,0.050000000745058,0.0491055697202682,293.1991882324219,297.1499938964844,293.1499938964844,0.2521416246891022,-3729.52783203125,304.1513977050781,0.9310811161994934,0.3360748887062073,0.2360244989395141,293.1979675292969,297.1499938964844,293.1499938964844,0.3129732608795166,-6002.58349609375,304.1166076660156,0.9883773922920228,0.3995881974697113,0.3808667957782745,293.33184814453125,297.1499938964844,293.1499938964844,0.0060410732403397,-2181.9580078125,298.8390808105469,0.4818219840526581,0.050000000745058,0.2329356670379638,291.07891845703125,291.1499938964844,262.4557189941406,261.5013122558594,280.205810546875,293.3318176269531,291.0791931152344,1.0,0.2636590600013733,0.8147441744804382,0.8147441744804382,1.0,1.0,-1.1634453535079956,0.4946679472923279,0.6687774062156677,0.2191535085439682,0.0,0.0,0.5517424941062927,52.58646011352539,73.0,-51.52645111083984,-12728.029296875,193.45477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236572265625,308.4992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17815.65234375,18000.0,0.0,0.0,0.2740066945552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309075713157654,0.5309132933616638,-5.7411330089962576e-06,0.0,0.0002780819777399,0.0,0.0,33.06446838378906,0.0,0.0,0.0,0.3797775506973266,4.0,0.0,1.0
383220,293.2066955566406,297.1499938964844,293.1499938964844,0.0318807549774646,-1095.5347900390625,304.15435791015625,0.5469993352890015,0.0748084932565689,0.0694937705993652,293.46661376953125,297.1499938964844,293.1499938964844,0.0122296540066599,-721.5496215820312,303.233642578125,0.4691004157066345,0.050000000745058,0.0493474788963794,293.20050048828125,297.1499938964844,293.1499938964844,0.2503388524055481,-3707.3857421875,304.1539306640625,0.906266152858734,0.3345611095428467,0.2351806908845901,293.2151794433594,297.1499938964844,293.1499938964844,0.3076694011688232,-5914.26953125,304.1361694335937,0.9641577005386353,0.3948450982570648,0.375681072473526,293.33319091796875,297.1499938964844,293.1499938964844,0.0060019236989319,-2168.42333984375,298.7852783203125,0.4691004157066345,0.050000000745058,0.234083205461502,291.1112365722656,291.1499938964844,262.53369140625,261.56756591796875,280.24859619140625,293.3330993652344,291.1136474609375,1.0,0.2706251740455627,0.8141878247261047,0.8141878247261047,1.0,1.0,-1.156659483909607,0.4914542138576507,0.6652052998542786,0.2178167849779129,0.0,0.0,0.5549457669258118,58.62588882446289,76.0,16.319740295410156,-12682.451171875,203.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833679199219,308.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.17578125,18000.0,0.0,0.0,0.2726964354515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435714721679688,0.5435773134231567,-5.846414296684088e-06,0.0,0.0002767522237263,0.0,0.0,34.640602111816406,0.0,0.0,0.0,0.3844108283519745,4.0,0.0,1.0
383280,293.2066955566406,297.1499938964844,293.1499938964844,0.0318807549774646,-1095.5347900390625,304.15435791015625,0.5469993352890015,0.0748084932565689,0.0694937705993652,293.46661376953125,297.1499938964844,293.1499938964844,0.0122296540066599,-721.5496215820312,303.233642578125,0.4691004157066345,0.050000000745058,0.0493474788963794,293.20050048828125,297.1499938964844,293.1499938964844,0.2503388524055481,-3707.3857421875,304.1539306640625,0.906266152858734,0.3345611095428467,0.2351806908845901,293.2151794433594,297.1499938964844,293.1499938964844,0.3076694011688232,-5914.26953125,304.1361694335937,0.9641577005386353,0.3948450982570648,0.375681072473526,293.33319091796875,297.1499938964844,293.1499938964844,0.0060019236989319,-2168.42333984375,298.7852783203125,0.4691004157066345,0.050000000745058,0.234083205461502,291.1112365722656,291.1499938964844,262.53369140625,261.56756591796875,280.24859619140625,293.3330993652344,291.1136474609375,1.0,0.2706251740455627,0.8141878247261047,0.8141878247261047,1.0,1.0,-1.156659483909607,0.4914542138576507,0.6652052998542786,0.2178167849779129,0.0,0.0,0.5549457669258118,58.62588882446289,76.0,16.319740295410156,-12682.451171875,203.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833679199219,308.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.17578125,18000.0,0.0,0.0,0.2726964354515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435714721679688,0.5435773134231567,-5.846414296684088e-06,0.0,0.0002767522237263,0.0,0.0,34.640602111816406,0.0,0.0,0.0,0.3844108283519745,4.0,0.0,1.0
383340,293.2069091796875,297.1499938964844,293.1499938964844,0.0307928752154111,-1076.8914794921875,304.1546936035156,0.5320329070091248,0.0733309686183929,0.0683664456009864,293.4845275878906,297.1499938964844,293.1499938964844,0.0119557362049818,-714.2979125976562,303.07452392578125,0.4570433795452118,0.050000000745058,0.0495534688234329,293.2020874023437,297.1499938964844,293.1499938964844,0.2488597631454467,-3689.630615234375,304.1550598144531,0.8892406821250916,0.3329620361328125,0.2342299073934555,293.22088623046875,297.1499938964844,293.1499938964844,0.3049835562705993,-5869.9248046875,304.14508056640625,0.9441359043121338,0.392024427652359,0.3729244172573089,293.33477783203125,297.1499938964844,293.1499938964844,0.0059614037163555,-2156.11572265625,298.7220458984375,0.4570433795452118,0.050000000745058,0.2350603342056274,291.1229248046875,291.1499938964844,262.611572265625,261.63385009765625,280.2892761230469,293.3346862792969,291.1238098144531,1.0,0.2765535116195678,0.8136314749717712,0.8136314749717712,1.0,1.0,-1.1522760391235352,0.4893434643745422,0.6629325151443481,0.2169884294271469,0.0,0.0,0.557614803314209,63.78761291503906,79.0,14.814138412475586,-12593.125,211.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,308.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.806640625,18000.0,0.0,0.0,0.2722035944461822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485373139381409,0.5485432147979736,-5.887101906409953e-06,0.0,0.0002762520452961,0.0,0.0,35.26743698120117,0.0,0.0,0.0,0.386352926492691,4.0,0.0,1.0
383400,293.2069091796875,297.1499938964844,293.1499938964844,0.0307928752154111,-1076.8914794921875,304.1546936035156,0.5320329070091248,0.0733309686183929,0.0683664456009864,293.4845275878906,297.1499938964844,293.1499938964844,0.0119557362049818,-714.2979125976562,303.07452392578125,0.4570433795452118,0.050000000745058,0.0495534688234329,293.2020874023437,297.1499938964844,293.1499938964844,0.2488597631454467,-3689.630615234375,304.1550598144531,0.8892406821250916,0.3329620361328125,0.2342299073934555,293.22088623046875,297.1499938964844,293.1499938964844,0.3049835562705993,-5869.9248046875,304.14508056640625,0.9441359043121338,0.392024427652359,0.3729244172573089,293.33477783203125,297.1499938964844,293.1499938964844,0.0059614037163555,-2156.11572265625,298.7220458984375,0.4570433795452118,0.050000000745058,0.2350603342056274,291.1229248046875,291.1499938964844,262.611572265625,261.63385009765625,280.2892761230469,293.3346862792969,291.1238098144531,1.0,0.2765535116195678,0.8136314749717712,0.8136314749717712,1.0,1.0,-1.1522760391235352,0.4893434643745422,0.6629325151443481,0.2169884294271469,0.0,0.0,0.557614803314209,63.78761291503906,79.0,14.814138412475586,-12593.125,211.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,308.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.806640625,18000.0,0.0,0.0,0.2722035944461822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485373139381409,0.5485432147979736,-5.887101906409953e-06,0.0,0.0002762520452961,0.0,0.0,35.26743698120117,0.0,0.0,0.0,0.386352926492691,4.0,0.0,1.0
383460,293.2069396972656,297.1499938964844,293.1499938964844,0.0297228805720806,-1058.308349609375,304.1549072265625,0.5198070406913757,0.0718808099627494,0.0672283694148063,293.5028686523437,297.1499938964844,293.1499938964844,0.0116690238937735,-706.345458984375,302.907958984375,0.4474100768566131,0.050000000745058,0.0497366152703762,293.2035522460937,297.1499938964844,293.1499938964844,0.2473747134208679,-3671.894287109375,304.1558532714844,0.875547468662262,0.3313440382480621,0.233242467045784,293.2230224609375,297.1499938964844,293.1499938964844,0.3029265105724334,-5836.62646484375,304.15008544921875,0.9272860288619996,0.3897896409034729,0.370910495519638,293.33624267578125,297.1499938964844,293.1499938964844,0.0059186145663261,-2143.17041015625,298.65740966796875,0.4474100768566131,0.050000000745058,0.2359290868043899,291.13153076171875,291.1499938964844,262.6893615722656,261.7001342773437,280.3287048339844,293.3361511230469,291.1323547363281,1.0,0.281715840101242,0.8133413791656494,0.8133413791656494,1.0,1.0,-1.148569941520691,0.4875633418560028,0.6610065698623657,0.2163383513689041,0.0,0.0,0.5594995617866516,68.38020324707031,82.0,13.016813278198242,-12513.3828125,219.60704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,308.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4453125,18000.0,0.0,0.0,0.2722862064838409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528111457824707,0.5528170466423035,-5.918720034969738e-06,0.0,0.0002763358934316,0.0,0.0,35.79518127441406,0.0,0.0,0.0,0.3879139423370361,4.0,0.0,1.0
383520,293.2069396972656,297.1499938964844,293.1499938964844,0.0297228805720806,-1058.308349609375,304.1549072265625,0.5198070406913757,0.0718808099627494,0.0672283694148063,293.5028686523437,297.1499938964844,293.1499938964844,0.0116690238937735,-706.345458984375,302.907958984375,0.4474100768566131,0.050000000745058,0.0497366152703762,293.2035522460937,297.1499938964844,293.1499938964844,0.2473747134208679,-3671.894287109375,304.1558532714844,0.875547468662262,0.3313440382480621,0.233242467045784,293.2230224609375,297.1499938964844,293.1499938964844,0.3029265105724334,-5836.62646484375,304.15008544921875,0.9272860288619996,0.3897896409034729,0.370910495519638,293.33624267578125,297.1499938964844,293.1499938964844,0.0059186145663261,-2143.17041015625,298.65740966796875,0.4474100768566131,0.050000000745058,0.2359290868043899,291.13153076171875,291.1499938964844,262.6893615722656,261.7001342773437,280.3287048339844,293.3361511230469,291.1323547363281,1.0,0.281715840101242,0.8133413791656494,0.8133413791656494,1.0,1.0,-1.148569941520691,0.4875633418560028,0.6610065698623657,0.2163383513689041,0.0,0.0,0.5594995617866516,68.38020324707031,82.0,13.016813278198242,-12513.3828125,219.60704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,308.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4453125,18000.0,0.0,0.0,0.2722862064838409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528111457824707,0.5528170466423035,-5.918720034969738e-06,0.0,0.0002763358934316,0.0,0.0,35.79518127441406,0.0,0.0,0.0,0.3879139423370361,4.0,0.0,1.0
383580,293.2067565917969,297.1499938964844,293.1499938964844,0.0283105317503213,-1040.26611328125,304.1556701660156,0.5096186995506287,0.0704753249883651,0.0661135911941528,293.5212097167969,297.1499938964844,293.1499938964844,0.011375711299479,-697.8365478515625,302.73516845703125,0.4397515058517456,0.050000000745058,0.0499036610126495,293.2048645019531,297.1499938964844,293.1499938964844,0.2458948194980621,-3654.279541015625,304.1563415527344,0.8641008734703064,0.3297189474105835,0.232236847281456,293.2239990234375,297.1499938964844,293.1499938964844,0.3010490834712982,-5806.79541015625,304.15313720703125,0.913185179233551,0.3877451419830322,0.3691232800483703,293.33758544921875,297.1499938964844,293.1499938964844,0.0058740996755659,-2129.705078125,298.5920715332031,0.4397515058517456,0.050000000745058,0.2367214858531952,291.13848876953125,291.1499938964844,262.7669982910156,261.7663879394531,280.3678894042969,293.3374938964844,291.1391906738281,1.0,0.2863030433654785,0.8130513429641724,0.8130513429641724,1.0,1.0,-1.1450313329696655,0.4858562052249908,0.6591750979423523,0.2157393097877502,0.0,0.0,0.5605533719062805,72.56778717041016,85.0,10.671428680419922,-12435.154296875,226.5610809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.177734375,18000.0,0.0,0.0,0.2727371752262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553511381149292,0.5553570985794067,-5.938894901191816e-06,0.0,0.0002767935802694,0.0,0.0,36.11799240112305,0.0,0.0,0.0,0.3888653814792633,4.0,0.0,1.0
383640,293.2067565917969,297.1499938964844,293.1499938964844,0.0283105317503213,-1040.26611328125,304.1556701660156,0.5096186995506287,0.0704753249883651,0.0661135911941528,293.5212097167969,297.1499938964844,293.1499938964844,0.011375711299479,-697.8365478515625,302.73516845703125,0.4397515058517456,0.050000000745058,0.0499036610126495,293.2048645019531,297.1499938964844,293.1499938964844,0.2458948194980621,-3654.279541015625,304.1563415527344,0.8641008734703064,0.3297189474105835,0.232236847281456,293.2239990234375,297.1499938964844,293.1499938964844,0.3010490834712982,-5806.79541015625,304.15313720703125,0.913185179233551,0.3877451419830322,0.3691232800483703,293.33758544921875,297.1499938964844,293.1499938964844,0.0058740996755659,-2129.705078125,298.5920715332031,0.4397515058517456,0.050000000745058,0.2367214858531952,291.13848876953125,291.1499938964844,262.7669982910156,261.7663879394531,280.3678894042969,293.3374938964844,291.1391906738281,1.0,0.2863030433654785,0.8130513429641724,0.8130513429641724,1.0,1.0,-1.1450313329696655,0.4858562052249908,0.6591750979423523,0.2157393097877502,0.0,0.0,0.5605533719062805,72.56778717041016,85.0,10.671428680419922,-12435.154296875,226.5610809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.177734375,18000.0,0.0,0.0,0.2727371752262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553511381149292,0.5553570985794067,-5.938894901191816e-06,0.0,0.0002767935802694,0.0,0.0,36.11799240112305,0.0,0.0,0.0,0.3888653814792633,4.0,0.0,1.0
383700,293.2065734863281,297.1499938964844,293.1499938964844,0.0279282331466674,-1031.3848876953125,304.15533447265625,0.5051142573356628,0.0697904005646705,0.0655671656131744,293.5302734375,297.1499938964844,293.1499938964844,0.0112271253019571,-693.3689575195312,302.6467590332031,0.4364700615406036,0.050000000745058,0.0499824732542037,293.2054748535156,297.1499938964844,293.1499938964844,0.2451480329036712,-3645.396484375,304.15655517578125,0.8590191006660461,0.3289045989513397,0.2317292392253875,293.2242736816406,297.1499938964844,293.1499938964844,0.3001223504543304,-5792.2138671875,304.1542663574219,0.9071305990219116,0.386752724647522,0.368261456489563,293.33819580078125,297.1499938964844,293.1499938964844,0.0058511784300208,-2122.727294921875,298.5593566894531,0.4364700615406036,0.050000000745058,0.2370953410863876,291.14190673828125,291.1499938964844,262.8057556152344,261.79949951171875,280.3874816894531,293.3381042480469,291.14263916015625,1.0,0.2884271144866943,0.8129063248634338,0.8129063248634338,1.0,1.0,-1.143275022506714,0.4850068688392639,0.6582682132720947,0.2154484689235687,0.0,0.0,0.5607497096061707,74.54267120361328,85.0,10.325654983520508,-12397.5849609375,229.7942810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070678710937,307.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.93359375,18000.0,0.0,0.0,0.2730394303798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560526847839355,0.5560585856437683,-5.945151769992663e-06,0.0,0.0002771003055386,0.0,0.0,36.21090316772461,0.0,0.0,0.0,0.3891342580318451,4.0,0.0,1.0
383760,293.20635986328125,297.1499938964844,293.1499938964844,0.0275582242757082,-1022.5824584960938,304.155029296875,0.5009223818778992,0.0691175013780593,0.0650293603539466,293.53924560546875,297.1499938964844,293.1499938964844,0.011077657341957,-688.7633056640625,302.5570983886719,0.4334790110588074,0.050000000745058,0.0500587411224842,293.2060546875,297.1499938964844,293.1499938964844,0.2443930804729461,-3636.413818359375,304.15673828125,0.8542829751968384,0.3280891180038452,0.2312189042568206,293.2244873046875,297.1499938964844,293.1499938964844,0.2991909086704254,-5777.62158203125,304.1551818847656,0.901730477809906,0.3857710361480713,0.3674095571041107,293.3387756347656,297.1499938964844,293.1499938964844,0.0058278269134461,-2115.57373046875,298.5267028808594,0.4334790110588074,0.050000000745058,0.237457126379013,291.1455078125,291.1499938964844,262.844482421875,261.8326110839844,280.4070739746094,293.33868408203125,291.14630126953125,1.0,0.290459394454956,0.8127588033676147,0.8127588033676147,1.0,1.0,-1.1415202617645264,0.4841567277908325,0.6573635339736938,0.2151616960763931,0.0,0.0,0.5606862902641296,76.4532699584961,88.0,10.350445747375488,-12360.578125,232.8925170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494506835937,307.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.2733620107173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563021898269653,0.5563081502914429,-5.948548277956434e-06,0.0,0.0002774276945274,0.0,0.0,36.2498893737793,0.0,0.0,0.0,0.3892423808574676,4.0,0.0,1.0
383820,293.2057800292969,297.1499938964844,293.1499938964844,0.0267783850431442,-1005.583251953125,304.1546630859375,0.4932422637939453,0.0678051114082336,0.0639786794781684,293.5568542480469,297.1499938964844,293.1499938964844,0.0107773523777723,-679.1746215820312,302.3742370605469,0.4282037019729614,0.050000000745058,0.050205074250698,293.2071228027344,297.1499938964844,293.1499938964844,0.2428638339042663,-3618.210205078125,304.15704345703125,0.8456589579582214,0.3264546990394592,0.2301912903785705,293.2247314453125,297.1499938964844,293.1499938964844,0.2973124980926513,-5748.333984375,304.15655517578125,0.8919786810874939,0.3838287889957428,0.3657229840755462,293.33984375,297.1499938964844,293.1499938964844,0.0057800500653684,-2100.817138671875,298.4615783691406,0.4282037019729614,0.050000000745058,0.2381512522697448,291.1531982421875,291.1499938964844,262.9217834472656,261.8987731933594,280.4462280273437,293.3397827148437,291.1540222167969,1.0,0.2942975759506225,0.8124638199806213,0.8124638199806213,1.0,1.0,-1.1380101442337036,0.4824525117874145,0.6555576920509338,0.214599996805191,0.0,0.0,0.5597528219223022,80.11767578125,76.0,10.78727912902832,-12287.4013671875,238.7545623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,307.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.212890625,18000.0,0.0,0.0,0.2739848792552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553338527679443,0.5553397536277771,-5.9457970564835705e-06,0.0,0.0002780598006211,0.0,0.0,36.15122222900391,0.0,0.0,0.0,0.3889354169368744,4.0,0.0,1.0
383880,293.2057800292969,297.1499938964844,293.1499938964844,0.0267783850431442,-1005.583251953125,304.1546630859375,0.4932422637939453,0.0678051114082336,0.0639786794781684,293.5568542480469,297.1499938964844,293.1499938964844,0.0107773523777723,-679.1746215820312,302.3742370605469,0.4282037019729614,0.050000000745058,0.050205074250698,293.2071228027344,297.1499938964844,293.1499938964844,0.2428638339042663,-3618.210205078125,304.15704345703125,0.8456589579582214,0.3264546990394592,0.2301912903785705,293.2247314453125,297.1499938964844,293.1499938964844,0.2973124980926513,-5748.333984375,304.15655517578125,0.8919786810874939,0.3838287889957428,0.3657229840755462,293.33984375,297.1499938964844,293.1499938964844,0.0057800500653684,-2100.817138671875,298.4615783691406,0.4282037019729614,0.050000000745058,0.2381512522697448,291.1531982421875,291.1499938964844,262.9217834472656,261.8987731933594,280.4462280273437,293.3397827148437,291.1540222167969,1.0,0.2942975759506225,0.8124638199806213,0.8124638199806213,1.0,1.0,-1.1380101442337036,0.4824525117874145,0.6555576920509338,0.214599996805191,0.0,0.0,0.5597528219223022,80.11767578125,76.0,10.78727912902832,-12287.4013671875,238.7545623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,307.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.212890625,18000.0,0.0,0.0,0.2739848792552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553338527679443,0.5553397536277771,-5.9457970564835705e-06,0.0,0.0002780598006211,0.0,0.0,36.15122222900391,0.0,0.0,0.0,0.3889354169368744,4.0,0.0,1.0
383940,293.20489501953125,297.1499938964844,293.1499938964844,0.0257293507456779,-986.549560546875,304.15484619140625,0.4909032881259918,0.0665738806128501,0.0628218203783035,293.5738830566406,297.1499938964844,293.1499938964844,0.0104255452752113,-666.8677978515625,302.1874694824219,0.4291309118270874,0.050000000745058,0.0501781962811946,293.2079162597656,297.1499938964844,293.1499938964844,0.2411438375711441,-3597.64599609375,304.1575622558594,0.8456238508224487,0.3248453140258789,0.2290442734956741,293.2247619628906,297.1499938964844,293.1499938964844,0.2952325940132141,-5715.93896484375,304.1578369140625,0.8919360637664795,0.3819312155246734,0.3638973534107208,293.3407897949219,297.1499938964844,293.1499938964844,0.0057099922560155,-2078.557861328125,298.3974914550781,0.4291309118270874,0.050000000745058,0.2380237579345703,291.1627197265625,291.1499938964844,262.99884033203125,261.96490478515625,280.4869689941406,293.3407287597656,291.1640014648437,1.0,0.2924697697162628,0.8121687769889832,0.8121687769889832,1.0,1.0,-1.1328692436218262,0.4799872636795044,0.6528819799423218,0.2137411683797836,0.0,0.0,0.5574654340744019,79.37651062011719,64.0,14.06479263305664,-12203.5546875,235.4964294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,307.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.515625,18000.0,0.0,0.0,0.2744466662406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521435737609863,0.5521494746208191,-5.928963219048455e-06,0.0,0.0002785284596029,0.0,0.0,35.78842544555664,0.0,0.0,0.0,0.3878353834152221,4.0,0.0,1.0
384000,293.20489501953125,297.1499938964844,293.1499938964844,0.0257293507456779,-986.549560546875,304.15484619140625,0.4909032881259918,0.0665738806128501,0.0628218203783035,293.5738830566406,297.1499938964844,293.1499938964844,0.0104255452752113,-666.8677978515625,302.1874694824219,0.4291309118270874,0.050000000745058,0.0501781962811946,293.2079162597656,297.1499938964844,293.1499938964844,0.2411438375711441,-3597.64599609375,304.1575622558594,0.8456238508224487,0.3248453140258789,0.2290442734956741,293.2247619628906,297.1499938964844,293.1499938964844,0.2952325940132141,-5715.93896484375,304.1578369140625,0.8919360637664795,0.3819312155246734,0.3638973534107208,293.3407897949219,297.1499938964844,293.1499938964844,0.0057099922560155,-2078.557861328125,298.3974914550781,0.4291309118270874,0.050000000745058,0.2380237579345703,291.1627197265625,291.1499938964844,262.99884033203125,261.96490478515625,280.4869689941406,293.3407287597656,291.1640014648437,1.0,0.2924697697162628,0.8121687769889832,0.8121687769889832,1.0,1.0,-1.1328692436218262,0.4799872636795044,0.6528819799423218,0.2137411683797836,0.0,0.0,0.5574654340744019,79.37651062011719,64.0,14.06479263305664,-12203.5546875,235.4964294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,307.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.515625,18000.0,0.0,0.0,0.2744466662406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521435737609863,0.5521494746208191,-5.928963219048455e-06,0.0,0.0002785284596029,0.0,0.0,35.78842544555664,0.0,0.0,0.0,0.3878353834152221,4.0,0.0,1.0
384060,293.2034606933594,297.1499938964844,293.1499938964844,0.0247091725468635,-967.2304077148438,304.1549377441406,0.4928506314754486,0.0654719918966293,0.0616499446332454,293.5901794433594,297.1499938964844,293.1499938964844,0.0100421477109193,-652.4755249023438,301.9977111816406,0.4350536167621612,0.050000000745058,0.05001812428236,293.20831298828125,297.1499938964844,293.1499938964844,0.2392923980951309,-3575.4560546875,304.1581115722656,0.8523613810539246,0.3232972323894501,0.2278385609388351,293.22442626953125,297.1499938964844,293.1499938964844,0.2930031716823578,-5681.24169921875,304.158935546875,0.8995530009269714,0.3801048994064331,0.3620026111602783,293.3414306640625,297.1499938964844,293.1499938964844,0.0056233680807054,-2050.51611328125,298.335205078125,0.4350536167621612,0.050000000745058,0.2372644394636154,291.1751403808594,291.1499938964844,263.0756225585937,262.0309143066406,280.5287475585937,293.3414001464844,291.17645263671875,1.0,0.2868815064430237,0.8118923306465149,0.8118923306465149,1.0,1.0,-1.1266381740570068,0.4770160615444183,0.6496221423149109,0.212686613202095,0.0,0.0,0.5532875657081604,75.24982452392578,52.0,16.432775497436523,-12104.759765625,225.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,307.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4609375,18000.0,0.0,0.0,0.2745636999607086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545669674873352,0.5456755757331848,-5.892209173907759e-06,0.0,0.0002786472614388,0.0,0.0,35.04612731933594,0.0,0.0,0.0,0.3855922222137451,4.0,0.0,1.0
384120,293.2034606933594,297.1499938964844,293.1499938964844,0.0247091725468635,-967.2304077148438,304.1549377441406,0.4928506314754486,0.0654719918966293,0.0616499446332454,293.5901794433594,297.1499938964844,293.1499938964844,0.0100421477109193,-652.4755249023438,301.9977111816406,0.4350536167621612,0.050000000745058,0.05001812428236,293.20831298828125,297.1499938964844,293.1499938964844,0.2392923980951309,-3575.4560546875,304.1581115722656,0.8523613810539246,0.3232972323894501,0.2278385609388351,293.22442626953125,297.1499938964844,293.1499938964844,0.2930031716823578,-5681.24169921875,304.158935546875,0.8995530009269714,0.3801048994064331,0.3620026111602783,293.3414306640625,297.1499938964844,293.1499938964844,0.0056233680807054,-2050.51611328125,298.335205078125,0.4350536167621612,0.050000000745058,0.2372644394636154,291.1751403808594,291.1499938964844,263.0756225585937,262.0309143066406,280.5287475585937,293.3414001464844,291.17645263671875,1.0,0.2868815064430237,0.8118923306465149,0.8118923306465149,1.0,1.0,-1.1266381740570068,0.4770160615444183,0.6496221423149109,0.212686613202095,0.0,0.0,0.5532875657081604,75.24982452392578,52.0,16.432775497436523,-12104.759765625,225.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,307.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4609375,18000.0,0.0,0.0,0.2745636999607086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545669674873352,0.5456755757331848,-5.892209173907759e-06,0.0,0.0002786472614388,0.0,0.0,35.04612731933594,0.0,0.0,0.0,0.3855922222137451,4.0,0.0,1.0
384180,293.2016296386719,297.1499938964844,293.1499938964844,0.0237398482859134,-948.4421997070312,304.1549072265625,0.4983459413051605,0.0644889250397682,0.0605062581598758,293.605712890625,297.1499938964844,293.1499938964844,0.0096494685858488,-636.9146118164062,301.8045654296875,0.4457150101661682,0.050000000745058,0.0497719086706638,293.2083740234375,297.1499938964844,293.1499938964844,0.237428992986679,-3553.13623046875,304.15850830078125,0.864913821220398,0.3218067586421966,0.2266103327274322,293.2237854003906,297.1499938964844,293.1499938964844,0.2907640635967254,-5646.4833984375,304.15966796875,0.914071798324585,0.3783460259437561,0.3600865006446838,293.3418273925781,297.1499938964844,293.1499938964844,0.0055280951783061,-2019.456298828125,298.2732238769531,0.4457150101661682,0.050000000745058,0.2360965013504028,291.186767578125,291.1499938964844,263.1521301269531,262.09686279296875,280.5710754394531,293.341796875,291.1879272460937,1.0,0.278555691242218,0.8116159439086914,0.8116159439086914,1.0,1.0,-1.119794249534607,0.4737559258937835,0.6460383534431458,0.2115359753370285,0.0,0.0,0.5475958585739136,68.9352035522461,40.0,15.90113925933838,-11994.66796875,211.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,307.8197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.318359375,18000.0,0.0,0.0,0.2741873264312744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362231731414795,0.5362290143966675,-5.835735009895871e-06,0.0,0.0002782652736641,0.0,0.0,33.96583938598633,0.0,0.0,0.0,0.3823093771934509,4.0,0.0,1.0
384240,293.2016296386719,297.1499938964844,293.1499938964844,0.0237398482859134,-948.4421997070312,304.1549072265625,0.4983459413051605,0.0644889250397682,0.0605062581598758,293.605712890625,297.1499938964844,293.1499938964844,0.0096494685858488,-636.9146118164062,301.8045654296875,0.4457150101661682,0.050000000745058,0.0497719086706638,293.2083740234375,297.1499938964844,293.1499938964844,0.237428992986679,-3553.13623046875,304.15850830078125,0.864913821220398,0.3218067586421966,0.2266103327274322,293.2237854003906,297.1499938964844,293.1499938964844,0.2907640635967254,-5646.4833984375,304.15966796875,0.914071798324585,0.3783460259437561,0.3600865006446838,293.3418273925781,297.1499938964844,293.1499938964844,0.0055280951783061,-2019.456298828125,298.2732238769531,0.4457150101661682,0.050000000745058,0.2360965013504028,291.186767578125,291.1499938964844,263.1521301269531,262.09686279296875,280.5710754394531,293.341796875,291.1879272460937,1.0,0.278555691242218,0.8116159439086914,0.8116159439086914,1.0,1.0,-1.119794249534607,0.4737559258937835,0.6460383534431458,0.2115359753370285,0.0,0.0,0.5475958585739136,68.9352035522461,40.0,15.90113925933838,-11994.66796875,211.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,307.8197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.318359375,18000.0,0.0,0.0,0.2741873264312744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362231731414795,0.5362290143966675,-5.835735009895871e-06,0.0,0.0002782652736641,0.0,0.0,33.96583938598633,0.0,0.0,0.0,0.3823093771934509,4.0,0.0,1.0
384300,293.2005920410156,297.1499938964844,293.1499938964844,0.0232789795845747,-939.3491821289062,304.15484619140625,0.5024566054344177,0.0640372857451438,0.0599501505494117,293.6132202148437,297.1499938964844,293.1499938964844,0.009453241713345,-628.848876953125,301.7066650390625,0.4530617296695709,0.050000000745058,0.04962620139122,293.20831298828125,297.1499938964844,293.1499938964844,0.2365067303180694,-3542.097412109375,304.1586608886719,0.8734647035598755,0.32108074426651,0.2259934544563293,293.223388671875,297.1499938964844,293.1499938964844,0.2896575927734375,-5629.337890625,304.1599426269531,0.924488365650177,0.3774895370006561,0.3591281771659851,293.3418884277344,297.1499938964844,293.1499938964844,0.0054785972461104,-2003.2572021484373,298.24224853515625,0.4530617296695709,0.050000000745058,0.2354053258895874,291.19195556640625,291.1499938964844,263.1902770996094,262.1297912597656,280.5924377441406,293.3418884277344,291.1930236816406,1.0,0.2735866010189056,0.811477780342102,0.811477780342102,1.0,1.0,-1.1162316799163818,0.4720573723316192,0.6441742777824402,0.2109463661909103,0.0,0.0,0.5442737340927124,65.204345703125,40.0,14.941523551940918,-11936.4775390625,202.7518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,307.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.01171875,18000.0,0.0,0.0,0.2737821638584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305916666984558,0.5305975079536438,-5.80160576646449e-06,0.0,0.0002778540656436,0.0,0.0,33.32917785644531,0.0,0.0,0.0,0.3803555965423584,4.0,0.0,1.0
