time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384360,293.19952392578125,297.1499938964844,293.1499938964844,0.022835211828351,-930.4903564453124,304.15478515625,0.5076020359992981,0.0636093989014625,0.0594060458242893,293.6205749511719,297.1499938964844,293.1499938964844,0.0092585124075412,-620.6597290039062,301.6078491210937,0.4619463682174682,0.050000000745058,0.0494696944952011,293.20819091796875,297.1499938964844,293.1499938964844,0.235596626996994,-3531.2109375,304.1587219238281,0.8836632966995239,0.3203659653663635,0.2253767848014831,293.22296142578125,297.1499938964844,293.1499938964844,0.2885669767856598,-5612.45703125,304.1600952148437,0.9368748068809508,0.3766467869281769,0.3581724762916565,293.3419189453125,297.1499938964844,293.1499938964844,0.0054284315556287,-1986.8079833984373,298.2111511230469,0.4619463682174682,0.050000000745058,0.2346629351377487,291.19659423828125,291.1499938964844,263.22833251953125,262.1626892089844,280.6138000488281,293.3419189453125,291.1975402832031,1.0,0.2681684195995331,0.8113657832145691,0.8113657832145691,1.0,1.0,-1.1126123666763306,0.4703313708305359,0.6422809958457947,0.2103597670793533,0.0,0.0,0.540698766708374,61.19974899291992,28.0,13.612533569335938,-11876.638671875,194.00445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,307.83074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.072265625,18000.0,0.0,0.0,0.273222953081131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244766473770142,0.5244824290275574,-5.764467459812295e-06,0.0,0.0002772865409497,0.0,0.0,32.64558029174805,0.0,0.0,0.0,0.3782406449317932,4.0,0.0,1.0
384420,293.1972351074219,297.1499938964844,293.1499938964844,0.0219999235123395,-913.5256958007812,304.1545715332031,0.5218603014945984,0.0628189444541931,0.0583561547100544,293.6348876953125,297.1499938964844,293.1499938964844,0.0088762091472744,-604.0481567382812,301.4073181152344,0.4804469347000122,0.050000000745058,0.0491328202188015,293.20782470703125,297.1499938964844,293.1499938964844,0.2338236421346664,-3510.023681640625,304.1587829589844,0.9099947810173036,0.3189663290977478,0.2241477370262146,293.2219543457031,297.1499938964844,293.1499938964844,0.2864464819431305,-5579.68896484375,304.1602783203125,0.9662033915519714,0.3749987781047821,0.3562739193439483,293.341796875,297.1499938964844,293.1499938964844,0.005327362101525,-1953.5892333984373,298.14862060546875,0.4804469347000122,0.050000000745058,0.2330649495124817,291.2039489746094,291.1499938964844,263.3041687011719,262.2283935546875,280.6568603515625,293.3418273925781,291.20458984375,1.0,0.256142258644104,0.8111419081687927,0.8111419081687927,1.0,1.0,-1.1052759885787964,0.4668213725090027,0.6384546756744385,0.2092115879058838,0.0,0.0,0.5329829454421997,52.58649826049805,25.0,10.294037818908691,-11753.2001953125,175.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,307.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.865234375,18000.0,0.0,0.0,0.2716254293918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111866593360901,0.5111923813819885,-5.683976269210689e-06,0.0,0.0002756652538664,0.0,0.0,31.18979263305664,0.0,0.0,0.0,0.3736722767353058,4.0,0.0,1.0
384480,293.1972351074219,297.1499938964844,293.1499938964844,0.0219999235123395,-913.5256958007812,304.1545715332031,0.5218603014945984,0.0628189444541931,0.0583561547100544,293.6348876953125,297.1499938964844,293.1499938964844,0.0088762091472744,-604.0481567382812,301.4073181152344,0.4804469347000122,0.050000000745058,0.0491328202188015,293.20782470703125,297.1499938964844,293.1499938964844,0.2338236421346664,-3510.023681640625,304.1587829589844,0.9099947810173036,0.3189663290977478,0.2241477370262146,293.2219543457031,297.1499938964844,293.1499938964844,0.2864464819431305,-5579.68896484375,304.1602783203125,0.9662033915519714,0.3749987781047821,0.3562739193439483,293.341796875,297.1499938964844,293.1499938964844,0.005327362101525,-1953.5892333984373,298.14862060546875,0.4804469347000122,0.050000000745058,0.2330649495124817,291.2039489746094,291.1499938964844,263.3041687011719,262.2283935546875,280.6568603515625,293.3418273925781,291.20458984375,1.0,0.256142258644104,0.8111419081687927,0.8111419081687927,1.0,1.0,-1.1052759885787964,0.4668213725090027,0.6384546756744385,0.2092115879058838,0.0,0.0,0.5329829454421997,52.58649826049805,25.0,10.294037818908691,-11753.2001953125,175.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,307.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.865234375,18000.0,0.0,0.0,0.2716254293918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111866593360901,0.5111923813819885,-5.683976269210689e-06,0.0,0.0002756652538664,0.0,0.0,31.18979263305664,0.0,0.0,0.0,0.3736722767353058,4.0,0.0,1.0
384540,293.1949462890625,297.1499938964844,293.1499938964844,0.0212863106280565,-898.7235717773438,304.1542358398437,0.5370410084724426,0.0620848014950752,0.0574285238981246,293.6487731933594,297.1499938964844,293.1499938964844,0.008525701239705,-588.3173828125,301.202392578125,0.4949177503585815,0.050000000745058,0.0488604754209518,293.2073974609375,297.1499938964844,293.1499938964844,0.2322055399417877,-3490.752685546875,304.1585388183594,0.9391010999679564,0.3175848424434662,0.2229847162961959,293.220947265625,297.1499938964844,293.1499938964844,0.2845077216625213,-5549.8525390625,304.1600646972656,0.990291714668274,0.3733812570571899,0.3544754087924957,293.341552734375,297.1499938964844,293.1499938964844,0.005236554890871,-1923.7813720703125,298.0849609375,0.4949177503585815,0.050000000745058,0.2317730635404586,291.2079467773437,291.1499938964844,263.3796081542969,262.2939453125,280.6994934082031,293.3415832519531,291.20806884765625,1.0,0.2461557388305664,0.8109180331230164,0.8109180331230164,1.0,1.0,-1.098729968070984,0.4636578559875488,0.6350721120834351,0.2082744985818863,0.0,0.0,0.524943470954895,45.61847305297852,25.0,5.178387641906738,-11631.755859375,160.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,307.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18113.9140625,18000.0,0.0,0.0,0.2694133520126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972066283226013,0.4972122311592102,-5.600033546215855e-06,0.0,0.0002734203008003,0.0,0.0,29.703855514526367,0.0,0.0,0.0,0.3689145743846893,4.0,0.0,1.0
384600,293.1949462890625,297.1499938964844,293.1499938964844,0.0212863106280565,-898.7235717773438,304.1542358398437,0.5370410084724426,0.0620848014950752,0.0574285238981246,293.6487731933594,297.1499938964844,293.1499938964844,0.008525701239705,-588.3173828125,301.202392578125,0.4949177503585815,0.050000000745058,0.0488604754209518,293.2073974609375,297.1499938964844,293.1499938964844,0.2322055399417877,-3490.752685546875,304.1585388183594,0.9391010999679564,0.3175848424434662,0.2229847162961959,293.220947265625,297.1499938964844,293.1499938964844,0.2845077216625213,-5549.8525390625,304.1600646972656,0.990291714668274,0.3733812570571899,0.3544754087924957,293.341552734375,297.1499938964844,293.1499938964844,0.005236554890871,-1923.7813720703125,298.0849609375,0.4949177503585815,0.050000000745058,0.2317730635404586,291.2079467773437,291.1499938964844,263.3796081542969,262.2939453125,280.6994934082031,293.3415832519531,291.20806884765625,1.0,0.2461557388305664,0.8109180331230164,0.8109180331230164,1.0,1.0,-1.098729968070984,0.4636578559875488,0.6350721120834351,0.2082744985818863,0.0,0.0,0.524943470954895,45.61847305297852,25.0,5.178387641906738,-11631.755859375,160.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,307.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18113.9140625,18000.0,0.0,0.0,0.2694133520126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972066283226013,0.4972122311592102,-5.600033546215855e-06,0.0,0.0002734203008003,0.0,0.0,29.703855514526367,0.0,0.0,0.0,0.3689145743846893,4.0,0.0,1.0
384660,293.1927185058594,297.1499938964844,293.1499938964844,0.0206841602921485,-885.9566040039062,304.1538391113281,0.548180103302002,0.0613980069756507,0.0566299147903919,293.6623840332031,297.1499938964844,293.1499938964844,0.0082108611240983,-573.7460327148438,300.9932861328125,0.5057394504547119,0.050000000745058,0.0486893095076084,293.2069702148437,297.1499938964844,293.1499938964844,0.2306946069002151,-3472.745849609375,304.1582336425781,0.9596394300460817,0.3162158727645874,0.2218999564647674,293.21697998046875,297.1499938964844,293.1499938964844,0.2763176262378692,-5419.18505859375,304.1713562011719,0.9990000128746032,0.372364342212677,0.3459238708019256,293.3411865234375,297.1499938964844,293.1499938964844,0.0051601617597043,-1898.6072998046875,298.0211486816406,0.5057394504547119,0.050000000745058,0.2309611141681671,291.21075439453125,291.1499938964844,263.45465087890625,262.3593444824219,280.7505798339844,293.3412170410156,291.21270751953125,1.0,0.2384191155433654,0.8107206225395203,0.8107206225395203,1.0,1.0,-1.08499276638031,0.4571072161197662,0.6278855800628662,0.2061740756034851,0.0,0.0,0.5167665481567383,41.13087463378906,28.0,12.692359924316406,-11470.328125,148.40931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,307.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.96875,18000.0,0.0,0.0,0.2666271328926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835445284843445,0.4835500419139862,-5.519274964171927e-06,0.0,0.0002705926308408,0.0,0.0,28.298324584960938,0.0,0.0,0.0,0.3643010556697845,4.0,0.0,1.0
384720,293.1927185058594,297.1499938964844,293.1499938964844,0.0206841602921485,-885.9566040039062,304.1538391113281,0.548180103302002,0.0613980069756507,0.0566299147903919,293.6623840332031,297.1499938964844,293.1499938964844,0.0082108611240983,-573.7460327148438,300.9932861328125,0.5057394504547119,0.050000000745058,0.0486893095076084,293.2069702148437,297.1499938964844,293.1499938964844,0.2306946069002151,-3472.745849609375,304.1582336425781,0.9596394300460817,0.3162158727645874,0.2218999564647674,293.21697998046875,297.1499938964844,293.1499938964844,0.2763176262378692,-5419.18505859375,304.1713562011719,0.9990000128746032,0.372364342212677,0.3459238708019256,293.3411865234375,297.1499938964844,293.1499938964844,0.0051601617597043,-1898.6072998046875,298.0211486816406,0.5057394504547119,0.050000000745058,0.2309611141681671,291.21075439453125,291.1499938964844,263.45465087890625,262.3593444824219,280.7505798339844,293.3412170410156,291.21270751953125,1.0,0.2384191155433654,0.8107206225395203,0.8107206225395203,1.0,1.0,-1.08499276638031,0.4571072161197662,0.6278855800628662,0.2061740756034851,0.0,0.0,0.5167665481567383,41.13087463378906,28.0,12.692359924316406,-11470.328125,148.40931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,307.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.96875,18000.0,0.0,0.0,0.2666271328926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835445284843445,0.4835500419139862,-5.519274964171927e-06,0.0,0.0002705926308408,0.0,0.0,28.298324584960938,0.0,0.0,0.0,0.3643010556697845,4.0,0.0,1.0
384780,293.18994140625,297.1499938964844,293.1499938964844,0.0201866310089826,-874.8445434570312,304.15338134765625,0.5539538264274597,0.0608747899532318,0.0560386553406715,293.6759033203125,297.1499938964844,293.1499938964844,0.0079103447496891,-558.9226684570312,300.7861022949219,0.5121848583221436,0.050000000745058,0.0486023984849453,293.20635986328125,297.1499938964844,293.1499938964844,0.2288407683372497,-3450.177490234375,304.1585388183594,0.9698285460472108,0.3148998618125915,0.2209133952856063,293.19873046875,297.1499938964844,293.1499938964844,0.2640701532363891,-5223.486328125,304.1842041015625,0.9990000128746032,0.3743535280227661,0.3337911665439605,293.3406066894531,297.1499938964844,293.1499938964844,0.0050888056866824,-1873.412109375,297.9696960449219,0.5121848583221436,0.050000000745058,0.2305488437414169,291.23779296875,291.1499938964844,263.5292358398437,262.4245910644531,280.8081970214844,293.3406677246094,291.2394714355469,1.0,0.2332314103841781,0.8105232119560242,0.8105232119560242,1.0,1.0,-1.0679728984832764,0.449002593755722,0.6189702749252319,0.2035955041646957,0.0,0.0,0.503217875957489,38.74171829223633,31.0,25.28138542175293,-11244.1005859375,139.5148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7444763183594,307.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.484375,18000.0,0.0,0.0,0.2630367279052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639195203781128,0.4639249444007873,-5.420671186584514e-06,0.0,0.0002669488312676,0.0,0.0,26.421804428100582,0.0,0.0,0.0,0.3579444885253906,4.0,0.0,1.0
384840,293.18994140625,297.1499938964844,293.1499938964844,0.0201866310089826,-874.8445434570312,304.15338134765625,0.5539538264274597,0.0608747899532318,0.0560386553406715,293.6759033203125,297.1499938964844,293.1499938964844,0.0079103447496891,-558.9226684570312,300.7861022949219,0.5121848583221436,0.050000000745058,0.0486023984849453,293.20635986328125,297.1499938964844,293.1499938964844,0.2288407683372497,-3450.177490234375,304.1585388183594,0.9698285460472108,0.3148998618125915,0.2209133952856063,293.19873046875,297.1499938964844,293.1499938964844,0.2640701532363891,-5223.486328125,304.1842041015625,0.9990000128746032,0.3743535280227661,0.3337911665439605,293.3406066894531,297.1499938964844,293.1499938964844,0.0050888056866824,-1873.412109375,297.9696960449219,0.5121848583221436,0.050000000745058,0.2305488437414169,291.23779296875,291.1499938964844,263.5292358398437,262.4245910644531,280.8081970214844,293.3406677246094,291.2394714355469,1.0,0.2332314103841781,0.8105232119560242,0.8105232119560242,1.0,1.0,-1.0679728984832764,0.449002593755722,0.6189702749252319,0.2035955041646957,0.0,0.0,0.503217875957489,38.74171829223633,31.0,25.28138542175293,-11244.1005859375,139.5148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7444763183594,307.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.484375,18000.0,0.0,0.0,0.2630367279052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639195203781128,0.4639249444007873,-5.420671186584514e-06,0.0,0.0002669488312676,0.0,0.0,26.421804428100582,0.0,0.0,0.0,0.3579444885253906,4.0,0.0,1.0
384900,293.1885070800781,297.1499938964844,293.1499938964844,0.0200111512094736,-870.98583984375,304.153076171875,0.5558422207832336,0.0606545656919479,0.0558043159544467,293.6826477050781,297.1499938964844,293.1499938964844,0.0077702323906123,-552.0467529296875,300.6784973144531,0.5144929885864258,0.050000000745058,0.0485736690461635,293.2060241699219,297.1499938964844,293.1499938964844,0.2281527817249298,-3441.98046875,304.1582336425781,0.973025679588318,0.3142514526844024,0.2204395830631256,293.1885070800781,297.1499938964844,293.1499938964844,0.259954035282135,-5158.56103515625,304.1854248046875,0.9990000128746032,0.3757402598857879,0.3296823501586914,293.3401794433594,297.1499938964844,293.1499938964844,0.0050571206957101,-1862.8494873046875,297.93975830078125,0.5144929885864258,0.050000000745058,0.2304125726222992,291.2413635253906,291.1499938964844,263.5663452148437,262.4571533203125,280.83428955078125,293.3402404785156,291.2411804199219,1.0,0.2314567416906356,0.8104245662689209,0.8104245662689209,1.0,1.0,-1.0619922876358032,0.4461106061935425,0.615881621837616,0.2028117775917053,0.0,0.0,0.4967265129089355,37.95133209228516,31.0,13.29627513885498,-11134.7470703125,136.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,307.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.908203125,18000.0,0.0,0.0,0.2609037160873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45281982421875,0.4528251886367798,-5.361584499041783e-06,0.0,0.0002647840883582,0.0,0.0,25.379728317260746,0.0,0.0,0.0,0.3543902933597564,4.0,0.0,1.0
384960,293.1871032714844,297.1499938964844,293.1499938964844,0.0198645796626806,-867.8233032226562,304.1528015136719,0.5570548176765442,0.0604406669735908,0.0555901043117046,293.6893310546875,297.1499938964844,293.1499938964844,0.0076361307874321,-545.4679565429688,300.5682373046875,0.5162125825881958,0.050000000745058,0.0485530160367488,293.2056884765625,297.1499938964844,293.1499938964844,0.2275890558958053,-3435.371826171875,304.15777587890625,0.9751634001731871,0.3136036694049835,0.2199737280607223,293.17919921875,297.1499938964844,293.1499938964844,0.2569988667964935,-5112.54833984375,304.1843566894531,0.9990000128746032,0.3770857453346252,0.3266964554786682,293.33966064453125,297.1499938964844,293.1499938964844,0.0050284564495086,-1853.647705078125,297.9071960449219,0.5162125825881958,0.050000000745058,0.2303145974874496,291.23883056640625,291.1499938964844,263.60333251953125,262.4896545410156,280.85858154296875,293.3397216796875,291.2377624511719,1.0,0.2301582843065261,0.8103944063186646,0.8103944063186646,1.0,1.0,-1.0574488639831543,0.443886250257492,0.6135626435279846,0.2023080736398697,0.0,0.0,0.4910374581813812,37.38265609741211,34.0,1.3707921504974363,-11042.66796875,134.35305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9174499511719,307.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.974609375,18000.0,0.0,0.0,0.2585831880569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429419636726379,0.4429472982883453,-5.306647835823242e-06,0.0,0.0002624290646053,0.0,0.0,24.46314811706543,0.0,0.0,0.0,0.3511939644813537,4.0,0.0,1.0
385020,293.1846618652344,297.1499938964844,293.1499938964844,0.0196039304137229,-862.2835083007812,304.1522827148437,0.5574604272842407,0.0599967464804649,0.0551780797541141,293.7024841308594,297.1499938964844,293.1499938964844,0.0073795691132545,-532.7236328125,300.3422546386719,0.5179711580276489,0.050000000745058,0.048532523214817,293.2052001953125,297.1499938964844,293.1499938964844,0.2266381084918975,-3424.367431640625,304.1567687988281,0.9766701459884644,0.3122931718826294,0.2190512716770172,293.1653137207031,297.1499938964844,293.1499938964844,0.2540498673915863,-5068.525390625,304.1777038574219,0.9990000128746032,0.3791729807853699,0.3237062990665436,293.3385009765625,297.1499938964844,293.1499938964844,0.0049762865528464,-1837.42724609375,297.83856201171875,0.5179711580276489,0.050000000745058,0.2302173972129821,291.2255249023437,291.1499938964844,263.67694091796875,262.55450439453125,280.9024963378906,293.33856201171875,291.22344970703125,1.0,0.228812038898468,0.8103342056274414,0.8103342056274414,1.0,1.0,-1.0521153211593628,0.4411728382110595,0.610942542552948,0.2019937187433242,0.0,0.0,0.4817660450935364,36.81640625,37.0,-16.42183494567871,-10903.30078125,131.9902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772399902344,307.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.25,18000.0,0.0,0.0,0.2535859942436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269038736820221,0.4269090890884399,-5.216825684328796e-06,0.0,0.0002573575475253,0.0,0.0,23.013452529907227,0.0,0.0,0.0,0.3459988236427307,4.0,0.0,1.0
385080,293.1846618652344,297.1499938964844,293.1499938964844,0.0196039304137229,-862.2835083007812,304.1522827148437,0.5574604272842407,0.0599967464804649,0.0551780797541141,293.7024841308594,297.1499938964844,293.1499938964844,0.0073795691132545,-532.7236328125,300.3422546386719,0.5179711580276489,0.050000000745058,0.048532523214817,293.2052001953125,297.1499938964844,293.1499938964844,0.2266381084918975,-3424.367431640625,304.1567687988281,0.9766701459884644,0.3122931718826294,0.2190512716770172,293.1653137207031,297.1499938964844,293.1499938964844,0.2540498673915863,-5068.525390625,304.1777038574219,0.9990000128746032,0.3791729807853699,0.3237062990665436,293.3385009765625,297.1499938964844,293.1499938964844,0.0049762865528464,-1837.42724609375,297.83856201171875,0.5179711580276489,0.050000000745058,0.2302173972129821,291.2255249023437,291.1499938964844,263.67694091796875,262.55450439453125,280.9024963378906,293.33856201171875,291.22344970703125,1.0,0.228812038898468,0.8103342056274414,0.8103342056274414,1.0,1.0,-1.0521153211593628,0.4411728382110595,0.610942542552948,0.2019937187433242,0.0,0.0,0.4817660450935364,36.81640625,37.0,-16.42183494567871,-10903.30078125,131.9902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772399902344,307.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.25,18000.0,0.0,0.0,0.2535859942436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269038736820221,0.4269090890884399,-5.216825684328796e-06,0.0,0.0002573575475253,0.0,0.0,23.013452529907227,0.0,0.0,0.0,0.3459988236427307,4.0,0.0,1.0
385140,293.1827697753906,297.1499938964844,293.1499938964844,0.0193507857620716,-856.9578857421875,304.1519470214844,0.555354118347168,0.0595023073256015,0.0547498874366283,293.7154235839844,297.1499938964844,293.1499938964844,0.0071346051990985,-520.2877197265625,300.1096496582031,0.5177148580551147,0.050000000745058,0.0485354773700237,293.2049560546875,297.1499938964844,293.1499938964844,0.2258305996656417,-3415.138427734375,304.1558532714844,0.9749842882156372,0.3109434247016907,0.2181225717067718,293.1592712402344,297.1499938964844,293.1499938964844,0.2545141875743866,-5079.54052734375,304.1676330566406,0.9990000128746032,0.3800240159034729,0.324138194322586,293.33746337890625,297.1499938964844,293.1499938964844,0.0049286447465419,-1823.1134033203125,297.7662353515625,0.5177148580551147,0.050000000745058,0.2302314043045044,291.2049255371094,291.1499938964844,263.75,262.6191711425781,280.9408569335937,293.3375244140625,291.2022399902344,1.0,0.2288887351751327,0.8102740049362183,0.8102740049362183,1.0,1.0,-1.051024317741394,0.4404287040233612,0.6105956435203552,0.2024325132369995,0.0,0.0,0.4757705330848694,36.89269256591797,55.0,-27.43359375,-10817.126953125,131.85304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1941833496094,307.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.056640625,18000.0,0.0,0.0,0.2484561651945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160031080245971,0.4160082638263702,-5.154395694262348e-06,0.0,0.0002521514252293,0.0,0.0,22.05154800415039,0.0,0.0,0.0,0.3424633145332336,4.0,0.0,1.0
385200,293.1827697753906,297.1499938964844,293.1499938964844,0.0193507857620716,-856.9578857421875,304.1519470214844,0.555354118347168,0.0595023073256015,0.0547498874366283,293.7154235839844,297.1499938964844,293.1499938964844,0.0071346051990985,-520.2877197265625,300.1096496582031,0.5177148580551147,0.050000000745058,0.0485354773700237,293.2049560546875,297.1499938964844,293.1499938964844,0.2258305996656417,-3415.138427734375,304.1558532714844,0.9749842882156372,0.3109434247016907,0.2181225717067718,293.1592712402344,297.1499938964844,293.1499938964844,0.2545141875743866,-5079.54052734375,304.1676330566406,0.9990000128746032,0.3800240159034729,0.324138194322586,293.33746337890625,297.1499938964844,293.1499938964844,0.0049286447465419,-1823.1134033203125,297.7662353515625,0.5177148580551147,0.050000000745058,0.2302314043045044,291.2049255371094,291.1499938964844,263.75,262.6191711425781,280.9408569335937,293.3375244140625,291.2022399902344,1.0,0.2288887351751327,0.8102740049362183,0.8102740049362183,1.0,1.0,-1.051024317741394,0.4404287040233612,0.6105956435203552,0.2024325132369995,0.0,0.0,0.4757705330848694,36.89269256591797,55.0,-27.43359375,-10817.126953125,131.85304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1941833496094,307.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.056640625,18000.0,0.0,0.0,0.2484561651945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160031080245971,0.4160082638263702,-5.154395694262348e-06,0.0,0.0002521514252293,0.0,0.0,22.05154800415039,0.0,0.0,0.0,0.3424633145332336,4.0,0.0,1.0
385260,293.1820068359375,297.1499938964844,293.1499938964844,0.0191413722932338,-852.8822021484375,304.1516418457031,0.5421901941299438,0.058828204870224,0.0543158277869224,293.7283630371094,297.1499938964844,293.1499938964844,0.00691759865731,-509.44244384765625,299.8656311035156,0.5084549784660339,0.050000000745058,0.0486514866352081,293.2054138183594,297.1499938964844,293.1499938964844,0.225453570485115,-3411.439208984375,304.1545104980469,0.9575760364532472,0.3094622790813446,0.2172103375196457,293.1703796386719,297.1499938964844,293.1499938964844,0.2704622745513916,-5342.1728515625,304.1345520019531,0.9990000128746032,0.3775998950004577,0.3406895399093628,293.33709716796875,297.1499938964844,293.1499938964844,0.0048945480957627,-1814.7506103515625,297.6829528808594,0.5084549784660339,0.050000000745058,0.2307817041873932,291.1655578613281,291.1499938964844,263.8220520019531,262.6830139160156,280.9518737792969,293.3370666503906,291.1579284667969,1.0,0.2363226860761642,0.8101204037666321,0.8101204037666321,1.0,1.0,-1.070063591003418,0.4491691291332245,0.6208944916725159,0.2060610055923462,0.0,0.0,0.4757757782936096,40.05570983886719,58.0,-64.4764633178711,-10880.23828125,142.45321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2361145019531,307.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.099609375,18000.0,0.0,0.0,0.2437414675951004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119206070899963,0.411925733089447,-5.121289177623112e-06,0.0,0.0002473666099831,0.0,0.0,21.66094970703125,0.0,0.0,0.0,0.3410529494285583,4.0,0.0,1.0
385320,293.1820068359375,297.1499938964844,293.1499938964844,0.0191413722932338,-852.8822021484375,304.1516418457031,0.5421901941299438,0.058828204870224,0.0543158277869224,293.7283630371094,297.1499938964844,293.1499938964844,0.00691759865731,-509.44244384765625,299.8656311035156,0.5084549784660339,0.050000000745058,0.0486514866352081,293.2054138183594,297.1499938964844,293.1499938964844,0.225453570485115,-3411.439208984375,304.1545104980469,0.9575760364532472,0.3094622790813446,0.2172103375196457,293.1703796386719,297.1499938964844,293.1499938964844,0.2704622745513916,-5342.1728515625,304.1345520019531,0.9990000128746032,0.3775998950004577,0.3406895399093628,293.33709716796875,297.1499938964844,293.1499938964844,0.0048945480957627,-1814.7506103515625,297.6829528808594,0.5084549784660339,0.050000000745058,0.2307817041873932,291.1655578613281,291.1499938964844,263.8220520019531,262.6830139160156,280.9518737792969,293.3370666503906,291.1579284667969,1.0,0.2363226860761642,0.8101204037666321,0.8101204037666321,1.0,1.0,-1.070063591003418,0.4491691291332245,0.6208944916725159,0.2060610055923462,0.0,0.0,0.4757757782936096,40.05570983886719,58.0,-64.4764633178711,-10880.23828125,142.45321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2361145019531,307.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.099609375,18000.0,0.0,0.0,0.2437414675951004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119206070899963,0.411925733089447,-5.121289177623112e-06,0.0,0.0002473666099831,0.0,0.0,21.66094970703125,0.0,0.0,0.0,0.3410529494285583,4.0,0.0,1.0
385380,293.18310546875,297.1499938964844,293.1499938964844,0.0187774561345577,-845.4389038085938,304.1517333984375,0.526731014251709,0.0577995441854,0.0536102354526519,293.74127197265625,297.1499938964844,293.1499938964844,0.0067148050293326,-499.2906494140625,299.609375,0.4984442591667175,0.050000000745058,0.0488010980188846,293.2067565917969,297.1499938964844,293.1499938964844,0.2252324223518371,-3409.698974609375,304.1534423828125,0.9355632066726683,0.3077892065048218,0.2161850780248642,293.2025451660156,297.1499938964844,293.1499938964844,0.283261239528656,-5551.0107421875,304.1201171875,0.994770050048828,0.3705756366252899,0.3531688153743744,293.3377990722656,297.1499938964844,293.1499938964844,0.004868313204497,-1809.9324951171875,297.5870361328125,0.4984442591667175,0.050000000745058,0.2314913868904113,291.10760498046875,291.1499938964844,263.8926086425781,262.7454833984375,280.9681396484375,293.3377380371094,291.10479736328125,1.0,0.2432143241167068,0.8099668025970459,0.8099668025970459,1.0,1.0,-1.0832401514053345,0.4550737142562866,0.6281664371490479,0.2089946568012237,0.0,0.0,0.485771507024765,44.01255416870117,61.0,-56.830020904541016,-11023.9658203125,153.35060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1535339355469,307.919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.46875,18000.0,0.0,0.0,0.2403444945812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232862293720245,0.4232913851737976,-5.151949153514579e-06,0.0,0.0002439191157463,0.0,0.0,22.52221870422364,0.0,0.0,0.0,0.3442341685295105,4.0,0.0,1.0
385440,293.18310546875,297.1499938964844,293.1499938964844,0.0187774561345577,-845.4389038085938,304.1517333984375,0.526731014251709,0.0577995441854,0.0536102354526519,293.74127197265625,297.1499938964844,293.1499938964844,0.0067148050293326,-499.2906494140625,299.609375,0.4984442591667175,0.050000000745058,0.0488010980188846,293.2067565917969,297.1499938964844,293.1499938964844,0.2252324223518371,-3409.698974609375,304.1534423828125,0.9355632066726683,0.3077892065048218,0.2161850780248642,293.2025451660156,297.1499938964844,293.1499938964844,0.283261239528656,-5551.0107421875,304.1201171875,0.994770050048828,0.3705756366252899,0.3531688153743744,293.3377990722656,297.1499938964844,293.1499938964844,0.004868313204497,-1809.9324951171875,297.5870361328125,0.4984442591667175,0.050000000745058,0.2314913868904113,291.10760498046875,291.1499938964844,263.8926086425781,262.7454833984375,280.9681396484375,293.3377380371094,291.10479736328125,1.0,0.2432143241167068,0.8099668025970459,0.8099668025970459,1.0,1.0,-1.0832401514053345,0.4550737142562866,0.6281664371490479,0.2089946568012237,0.0,0.0,0.485771507024765,44.01255416870117,61.0,-56.830020904541016,-11023.9658203125,153.35060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1535339355469,307.919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.46875,18000.0,0.0,0.0,0.2403444945812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232862293720245,0.4232913851737976,-5.151949153514579e-06,0.0,0.0002439191157463,0.0,0.0,22.52221870422364,0.0,0.0,0.0,0.3442341685295105,4.0,0.0,1.0
385500,293.18389892578125,297.1499938964844,293.1499938964844,0.0184832513332366,-838.5596313476562,304.1519470214844,0.5180198550224304,0.0572271980345249,0.0531940981745719,293.74774169921875,297.1499938964844,293.1499938964844,0.0066056638024747,-493.040771484375,299.4898376464844,0.4927451610565185,0.050000000745058,0.0488988496363163,293.20751953125,297.1499938964844,293.1499938964844,0.2244673371315002,-3400.25927734375,304.1542053222656,0.9222710728645324,0.3069207370281219,0.2156583219766616,293.213134765625,297.1499938964844,293.1499938964844,0.2811628580093384,-5510.6611328125,304.1294250488281,0.9833533763885498,0.367821455001831,0.3501648604869842,293.3385009765625,297.1499938964844,293.1499938964844,0.0048510208725929,-1803.9141845703125,297.5535583496094,0.4927451610565185,0.050000000745058,0.2319550812244415,291.1097717285156,291.1499938964844,263.9273681640625,262.7762145996094,280.9922790527344,293.3384094238281,291.1136169433594,1.0,0.2462822794914245,0.8098900318145752,0.8098900318145752,1.0,1.0,-1.0799459218978882,0.4533893167972564,0.6265566349029541,0.20879727602005,0.0,0.0,0.4884074330329895,46.457855224609375,61.0,-9.902928352355955,-11036.533203125,156.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0747985839844,307.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.5546875,18000.0,0.0,0.0,0.239201620221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297192692756653,0.4297244548797607,-5.18412934980006e-06,0.0,0.0002427592407912,0.0,0.0,23.075515747070312,0.0,0.0,0.0,0.3461768925189972,4.0,0.0,1.0
385560,293.1844482421875,297.1499938964844,293.1499938964844,0.018167732283473,-830.8939208984375,304.15216064453125,0.5104827880859375,0.0566884092986583,0.0527813583612442,293.7543640136719,297.1499938964844,293.1499938964844,0.0064900303259491,-486.07269287109375,299.3747863769531,0.4877373576164245,0.050000000745058,0.0489914640784263,293.208251953125,297.1499938964844,293.1499938964844,0.223429262638092,-3387.306640625,304.15533447265625,0.910728931427002,0.3060500025749206,0.2151214778423309,293.21881103515625,297.1499938964844,293.1499938964844,0.2789493799209595,-5473.3369140625,304.1371459960937,0.9725418090820312,0.3659039735794067,0.3480811417102813,293.33935546875,297.1499938964844,293.1499938964844,0.0048276516608893,-1794.959228515625,297.5278015136719,0.4877373576164245,0.050000000745058,0.2323944270610809,291.12811279296875,291.1499938964844,263.9617614746094,262.8066101074219,281.0159912109375,293.3392333984375,291.1317443847656,1.0,0.2491597831249237,0.8096987009048462,0.8096987009048462,1.0,1.0,-1.0769431591033936,0.451810210943222,0.6251329183578491,0.2087012380361557,0.0,0.0,0.4880273938179016,48.777862548828125,64.0,15.829411506652832,-11003.6826171875,160.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98797607421875,307.8935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.974609375,18000.0,0.0,0.0,0.2383071184158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316976964473724,0.4317029118537903,-5.204565695748897e-06,0.0,0.0002418514341115,0.0,0.0,23.288450241088867,0.0,0.0,0.0,0.3469119071960449,4.0,0.0,1.0
385620,293.1845092773437,297.1499938964844,293.1499938964844,0.0176799893379211,-819.0820922851562,304.1522521972656,0.4985305070877075,0.0557978972792625,0.0520842261612415,293.7677917480469,297.1499938964844,293.1499938964844,0.0062633175402879,-472.5049743652344,299.1333312988281,0.4790088236331939,0.050000000745058,0.0491610653698444,293.20928955078125,297.1499938964844,293.1499938964844,0.2217988669872284,-3367.3212890625,304.1562194824219,0.8929136395454407,0.3043589293956756,0.21405690908432,293.2235717773437,297.1499938964844,293.1499938964844,0.2762951552867889,-5428.939453125,304.1456604003906,0.9530569314956664,0.3631885945796966,0.3453888893127441,293.341064453125,297.1499938964844,293.1499938964844,0.0047825220972299,-1779.0784912109375,297.46490478515625,0.4790088236331939,0.050000000745058,0.2331989407539367,291.1429443359375,291.1499938964844,264.0294494628906,262.86639404296875,281.06317138671875,293.3446960449219,291.1434936523437,1.0,0.2544867992401123,0.809316098690033,0.809316098690033,1.0,1.0,-1.0727659463882446,0.449491798877716,0.6232742071151733,0.2088629454374313,0.0,0.0,0.4876656532287597,53.04425811767578,67.0,13.5452241897583,-10906.6572265625,166.86927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208923339844,307.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.552734375,18000.0,0.0,0.0,0.2369667589664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311846196651459,0.4311898350715637,-5.2109330681560095e-06,0.0,0.0002404911356279,0.0,0.0,23.27872467041016,0.0,0.0,0.0,0.3469451367855072,4.0,0.0,1.0
385680,293.1845092773437,297.1499938964844,293.1499938964844,0.0176799893379211,-819.0820922851562,304.1522521972656,0.4985305070877075,0.0557978972792625,0.0520842261612415,293.7677917480469,297.1499938964844,293.1499938964844,0.0062633175402879,-472.5049743652344,299.1333312988281,0.4790088236331939,0.050000000745058,0.0491610653698444,293.20928955078125,297.1499938964844,293.1499938964844,0.2217988669872284,-3367.3212890625,304.1562194824219,0.8929136395454407,0.3043589293956756,0.21405690908432,293.2235717773437,297.1499938964844,293.1499938964844,0.2762951552867889,-5428.939453125,304.1456604003906,0.9530569314956664,0.3631885945796966,0.3453888893127441,293.341064453125,297.1499938964844,293.1499938964844,0.0047825220972299,-1779.0784912109375,297.46490478515625,0.4790088236331939,0.050000000745058,0.2331989407539367,291.1429443359375,291.1499938964844,264.0294494628906,262.86639404296875,281.06317138671875,293.3446960449219,291.1434936523437,1.0,0.2544867992401123,0.809316098690033,0.809316098690033,1.0,1.0,-1.0727659463882446,0.449491798877716,0.6232742071151733,0.2088629454374313,0.0,0.0,0.4876656532287597,53.04425811767578,67.0,13.5452241897583,-10906.6572265625,166.86927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208923339844,307.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.552734375,18000.0,0.0,0.0,0.2369667589664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311846196651459,0.4311898350715637,-5.2109330681560095e-06,0.0,0.0002404911356279,0.0,0.0,23.27872467041016,0.0,0.0,0.0,0.3469451367855072,4.0,0.0,1.0
385740,293.1838073730469,297.1499938964844,293.1499938964844,0.017322851344943,-810.3499755859375,304.152099609375,0.4891360700130462,0.0550651513040065,0.0515491999685764,293.7811584472656,297.1499938964844,293.1499938964844,0.0060383924283087,-458.7730712890625,298.88397216796875,0.4707860052585602,0.050000000745058,0.0493174046277999,293.2099304199219,297.1499938964844,293.1499938964844,0.2203686237335205,-3349.947265625,304.1565246582031,0.878390908241272,0.3027258813381195,0.213028535246849,293.2250366210937,297.1499938964844,293.1499938964844,0.2743987739086151,-5397.7939453125,304.15020751953125,0.9356876611709596,0.361020028591156,0.343419462442398,293.3425598144531,297.1499938964844,293.1499938964844,0.0047387331724166,-1764.1163330078125,297.39715576171875,0.4707860052585602,0.050000000745058,0.2339405268430709,291.1479797363281,291.1499938964844,264.09576416015625,262.92486572265625,281.1075134277344,293.3478698730469,291.14849853515625,1.0,0.2593597769737243,0.808933436870575,0.808933436870575,1.0,1.0,-1.069603443145752,0.4476294219493866,0.6219741106033325,0.2092501670122146,0.0,0.0,0.4875982999801636,56.98781204223633,70.0,9.249035835266112,-10827.123046875,173.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6699523925781,307.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03515625,18000.0,0.0,0.0,0.2361014932394027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312864542007446,0.4312916696071625,-5.212007181398803e-06,0.0,0.0002396130003035,0.0,0.0,23.28979682922364,0.0,0.0,0.0,0.3469828069210052,4.0,0.0,1.0
385800,293.1838073730469,297.1499938964844,293.1499938964844,0.017322851344943,-810.3499755859375,304.152099609375,0.4891360700130462,0.0550651513040065,0.0515491999685764,293.7811584472656,297.1499938964844,293.1499938964844,0.0060383924283087,-458.7730712890625,298.88397216796875,0.4707860052585602,0.050000000745058,0.0493174046277999,293.2099304199219,297.1499938964844,293.1499938964844,0.2203686237335205,-3349.947265625,304.1565246582031,0.878390908241272,0.3027258813381195,0.213028535246849,293.2250366210937,297.1499938964844,293.1499938964844,0.2743987739086151,-5397.7939453125,304.15020751953125,0.9356876611709596,0.361020028591156,0.343419462442398,293.3425598144531,297.1499938964844,293.1499938964844,0.0047387331724166,-1764.1163330078125,297.39715576171875,0.4707860052585602,0.050000000745058,0.2339405268430709,291.1479797363281,291.1499938964844,264.09576416015625,262.92486572265625,281.1075134277344,293.3478698730469,291.14849853515625,1.0,0.2593597769737243,0.808933436870575,0.808933436870575,1.0,1.0,-1.069603443145752,0.4476294219493866,0.6219741106033325,0.2092501670122146,0.0,0.0,0.4875982999801636,56.98781204223633,70.0,9.249035835266112,-10827.123046875,173.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6699523925781,307.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03515625,18000.0,0.0,0.0,0.2361014932394027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312864542007446,0.4312916696071625,-5.212007181398803e-06,0.0,0.0002396130003035,0.0,0.0,23.28979682922364,0.0,0.0,0.0,0.3469828069210052,4.0,0.0,1.0
385860,293.1828918457031,297.1499938964844,293.1499938964844,0.0170149933546781,-802.7290649414062,304.15191650390625,0.4807474017143249,0.0543985329568386,0.0510767102241516,293.7942810058594,297.1499938964844,293.1499938964844,0.0058150431141257,-444.7631530761719,298.63006591796875,0.4622496366500854,0.050000000745058,0.0494648590683937,293.208251953125,297.1499938964844,293.1499938964844,0.2191438525915146,-3335.16357421875,304.1563720703125,0.8661325573921204,0.3015325665473938,0.2121398448944091,293.2255554199219,297.1499938964844,293.1499938964844,0.272672176361084,-5369.912109375,304.1529846191406,0.9202795624732972,0.3590127527713775,0.3416509926319122,293.34375,297.1499938964844,293.1499938964844,0.0046947230584919,-1749.128662109375,297.3287353515625,0.4622496366500854,0.050000000745058,0.2346399873495102,291.1511535644531,291.1499938964844,264.1606750488281,262.9820556640625,281.14910888671875,293.348388671875,291.1513366699219,1.0,0.2638811767101288,0.8087567090988159,0.8087567090988159,1.0,1.0,-1.0668636560440063,0.4459677934646606,0.6208958029747009,0.2097661942243576,0.0,0.0,0.4872022271156311,60.71222305297852,73.0,4.9929022789001465,-10751.7119140625,179.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.2356025278568267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307723641395569,0.4307775795459747,-5.210284598433645e-06,0.0,0.0002391066227573,0.0,0.0,23.248374938964844,0.0,0.0,0.0,0.3468347489833832,4.0,0.0,1.0
385920,293.1828918457031,297.1499938964844,293.1499938964844,0.0170149933546781,-802.7290649414062,304.15191650390625,0.4807474017143249,0.0543985329568386,0.0510767102241516,293.7942810058594,297.1499938964844,293.1499938964844,0.0058150431141257,-444.7631530761719,298.63006591796875,0.4622496366500854,0.050000000745058,0.0494648590683937,293.208251953125,297.1499938964844,293.1499938964844,0.2191438525915146,-3335.16357421875,304.1563720703125,0.8661325573921204,0.3015325665473938,0.2121398448944091,293.2255554199219,297.1499938964844,293.1499938964844,0.272672176361084,-5369.912109375,304.1529846191406,0.9202795624732972,0.3590127527713775,0.3416509926319122,293.34375,297.1499938964844,293.1499938964844,0.0046947230584919,-1749.128662109375,297.3287353515625,0.4622496366500854,0.050000000745058,0.2346399873495102,291.1511535644531,291.1499938964844,264.1606750488281,262.9820556640625,281.14910888671875,293.348388671875,291.1513366699219,1.0,0.2638811767101288,0.8087567090988159,0.8087567090988159,1.0,1.0,-1.0668636560440063,0.4459677934646606,0.6208958029747009,0.2097661942243576,0.0,0.0,0.4872022271156311,60.71222305297852,73.0,4.9929022789001465,-10751.7119140625,179.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.2356025278568267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307723641395569,0.4307775795459747,-5.210284598433645e-06,0.0,0.0002391066227573,0.0,0.0,23.248374938964844,0.0,0.0,0.0,0.3468347489833832,4.0,0.0,1.0
385980,293.1816711425781,297.1499938964844,293.1499938964844,0.0167477075010538,-796.0673217773438,304.1517028808594,0.4725647866725921,0.0538089722394943,0.050652589648962,293.8070373535156,297.1499938964844,293.1499938964844,0.005592789966613,-430.4744873046875,298.3712463378906,0.4543319642543793,0.050000000745058,0.0496028140187263,293.1986999511719,297.1499938964844,293.1499938964844,0.2192592471837997,-3337.06884765625,304.1540222167969,0.8570176362991333,0.3019876778125763,0.212296113371849,293.2256774902344,297.1499938964844,293.1499938964844,0.2710450887680053,-5343.978515625,304.1546630859375,0.9072890877723694,0.3570757210254669,0.3399505317211151,293.3445129394531,297.1499938964844,293.1499938964844,0.0046509918756783,-1734.3623046875,297.2594299316406,0.4543319642543793,0.050000000745058,0.2352943867444992,291.151123046875,291.1499938964844,264.2242126464844,263.0379638671875,281.18585205078125,293.3444519042969,291.1509704589844,1.0,0.2681591510772705,0.8085799813270569,0.8085799813270569,1.0,1.0,-1.0654518604278564,0.4449271559715271,0.6205247044563293,0.2105121463537216,0.0,0.0,0.4870187044143677,64.21148681640625,76.0,0.5549449324607849,-10692.4189453125,185.0281524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,307.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.2353671491146087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303324520587921,0.4303376674652099,-5.207807589613367e-06,0.0,0.000238867738517,0.0,0.0,23.20904922485352,0.0,0.0,0.0,0.3466961979866028,4.0,0.0,1.0
386040,293.1816711425781,297.1499938964844,293.1499938964844,0.0167477075010538,-796.0673217773438,304.1517028808594,0.4725647866725921,0.0538089722394943,0.050652589648962,293.8070373535156,297.1499938964844,293.1499938964844,0.005592789966613,-430.4744873046875,298.3712463378906,0.4543319642543793,0.050000000745058,0.0496028140187263,293.1986999511719,297.1499938964844,293.1499938964844,0.2192592471837997,-3337.06884765625,304.1540222167969,0.8570176362991333,0.3019876778125763,0.212296113371849,293.2256774902344,297.1499938964844,293.1499938964844,0.2710450887680053,-5343.978515625,304.1546630859375,0.9072890877723694,0.3570757210254669,0.3399505317211151,293.3445129394531,297.1499938964844,293.1499938964844,0.0046509918756783,-1734.3623046875,297.2594299316406,0.4543319642543793,0.050000000745058,0.2352943867444992,291.151123046875,291.1499938964844,264.2242126464844,263.0379638671875,281.18585205078125,293.3444519042969,291.1509704589844,1.0,0.2681591510772705,0.8085799813270569,0.8085799813270569,1.0,1.0,-1.0654518604278564,0.4449271559715271,0.6205247044563293,0.2105121463537216,0.0,0.0,0.4870187044143677,64.21148681640625,76.0,0.5549449324607849,-10692.4189453125,185.0281524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,307.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.2353671491146087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303324520587921,0.4303376674652099,-5.207807589613367e-06,0.0,0.000238867738517,0.0,0.0,23.20904922485352,0.0,0.0,0.0,0.3466961979866028,4.0,0.0,1.0
