time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386100,293.1807556152344,297.1499938964844,293.1499938964844,0.0166473090648651,-793.5501098632812,304.1515808105469,0.4684630334377289,0.0535857044160366,0.0504911802709102,293.8132629394531,297.1499938964844,293.1499938964844,0.0054817562922835,-423.1941223144531,298.24041748046875,0.4508198201656341,0.050000000745058,0.0496691279113292,293.1927185058594,297.1499938964844,293.1499938964844,0.2196935564279556,-3342.640869140625,304.1524963378906,0.8533206582069397,0.3025449514389038,0.2126678526401519,293.2255859375,297.1499938964844,293.1499938964844,0.2702504694461822,-5331.38916015625,304.1552734375,0.9017455577850342,0.3561347723007202,0.3391223847866058,293.3446960449219,297.1499938964844,293.1499938964844,0.0046292478218674,-1727.0125732421875,297.2249755859375,0.4508198201656341,0.050000000745058,0.2356089651584625,291.1506652832031,291.1499938964844,264.2554626464844,263.06549072265625,281.20465087890625,293.3446655273437,291.1506042480469,1.0,0.2702329456806183,0.8084916472434998,0.8084916472434998,1.0,1.0,-1.0651674270629885,0.4446049034595489,0.6205625534057617,0.2109546214342117,0.0,0.0,0.4870222806930542,65.8985595703125,76.0,-0.14679716527462,-10668.943359375,187.9993591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,307.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.235330194234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303002655506134,0.4303054511547088,-5.207294634601567e-06,0.0,0.0002388302382314,0.0,0.0,23.204879760742188,0.0,0.0,0.0,0.3466802835464477,4.0,0.0,1.0
386160,293.17974853515625,297.1499938964844,293.1499938964844,0.0165714211761951,-791.6385498046875,304.15142822265625,0.4643145501613617,0.0533989407122135,0.0503692328929901,293.8193664550781,297.1499938964844,293.1499938964844,0.0053712255321443,-415.84765625,298.1089172363281,0.4475474059581756,0.050000000745058,0.0497341863811016,293.1864013671875,297.1499938964844,293.1499938964844,0.2202737927436828,-3349.966064453125,304.1510009765625,0.8500115871429443,0.3032473623752594,0.213154599070549,293.2254333496094,297.1499938964844,293.1499938964844,0.2694602310657501,-5318.89794921875,304.1557312011719,0.8965848088264465,0.3552097082138061,0.338309496641159,293.3447570800781,297.1499938964844,293.1499938964844,0.0046076136641204,-1719.6673583984375,297.19091796875,0.4475474059581756,0.050000000745058,0.2359175682067871,291.15045166015625,291.1499938964844,264.2864074707031,263.0926513671875,281.222900390625,293.3447570800781,291.1504211425781,1.0,0.2722714245319366,0.8083949089050293,0.8083949089050293,1.0,1.0,-1.0650781393051147,0.4443744122982025,0.6207036972045898,0.2114265412092209,0.0,0.0,0.487014502286911,67.55595397949219,79.0,-0.3536063730716705,-10648.2900390625,190.97531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,307.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.2353393286466598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302882552146911,0.4302934408187866,-5.207098183745984e-06,0.0,0.0002388395078014,0.0,0.0,23.203304290771484,0.0,0.0,0.0,0.346673309803009,4.0,0.0,1.0
386220,293.1775207519531,297.1499938964844,293.1499938964844,0.016462692990899,-788.8873291015625,304.1511535644531,0.4562421441078186,0.0530919097363948,0.0501944348216056,293.83123779296875,297.1499938964844,293.1499938964844,0.0051509542390704,-400.9255981445313,297.8438720703125,0.441597431898117,0.050000000745058,0.0498617067933082,293.17315673828125,297.1499938964844,293.1499938964844,0.2217757403850555,-3368.6845703125,304.1481628417969,0.844284176826477,0.3050076067447662,0.2143883109092712,293.2249450683594,297.1499938964844,293.1499938964844,0.2678969502449035,-5294.2490234375,304.15643310546875,0.8869116902351379,0.3533954620361328,0.336718201637268,293.3446044921875,297.1499938964844,293.1499938964844,0.0045645725913345,-1704.9874267578125,297.123779296875,0.441597431898117,0.050000000745058,0.2365224808454513,291.1502685546875,291.1499938964844,264.3472595214844,263.1461486816406,281.2580871582031,293.3446044921875,291.1502685546875,1.0,0.2762639820575714,0.8082014322280884,0.8082014322280884,1.0,1.0,-1.06531822681427,0.4441154301166534,0.621202826499939,0.2124252021312713,0.0,0.0,0.4869926571846008,70.80962371826172,67.0,-0.2109826952219009,-10613.5751953125,196.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,307.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.2354615926742553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302571415901184,0.4302623569965362,-5.206888545217225e-06,0.0,0.0002389635919826,0.0,0.0,23.20039176940918,0.0,0.0,0.0,0.346662163734436,4.0,0.0,1.0
386280,293.1775207519531,297.1499938964844,293.1499938964844,0.016462692990899,-788.8873291015625,304.1511535644531,0.4562421441078186,0.0530919097363948,0.0501944348216056,293.83123779296875,297.1499938964844,293.1499938964844,0.0051509542390704,-400.9255981445313,297.8438720703125,0.441597431898117,0.050000000745058,0.0498617067933082,293.17315673828125,297.1499938964844,293.1499938964844,0.2217757403850555,-3368.6845703125,304.1481628417969,0.844284176826477,0.3050076067447662,0.2143883109092712,293.2249450683594,297.1499938964844,293.1499938964844,0.2678969502449035,-5294.2490234375,304.15643310546875,0.8869116902351379,0.3533954620361328,0.336718201637268,293.3446044921875,297.1499938964844,293.1499938964844,0.0045645725913345,-1704.9874267578125,297.123779296875,0.441597431898117,0.050000000745058,0.2365224808454513,291.1502685546875,291.1499938964844,264.3472595214844,263.1461486816406,281.2580871582031,293.3446044921875,291.1502685546875,1.0,0.2762639820575714,0.8082014322280884,0.8082014322280884,1.0,1.0,-1.06531822681427,0.4441154301166534,0.621202826499939,0.2124252021312713,0.0,0.0,0.4869926571846008,70.80962371826172,67.0,-0.2109826952219009,-10613.5751953125,196.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,307.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.2354615926742553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302571415901184,0.4302623569965362,-5.206888545217225e-06,0.0,0.0002389635919826,0.0,0.0,23.20039176940918,0.0,0.0,0.0,0.346662163734436,4.0,0.0,1.0
386340,293.1750793457031,297.1499938964844,293.1499938964844,0.0163095872849226,-784.9453735351562,304.1510314941406,0.4568474590778351,0.0528907887637615,0.0499513521790504,293.84259033203125,297.1499938964844,293.1499938964844,0.0049149463884532,-384.4639892578125,297.5771484375,0.4431549906730652,0.050000000745058,0.0498270653188228,293.15887451171875,297.1499938964844,293.1499938964844,0.2235616743564605,-3390.67041015625,304.14581298828125,0.8480655550956726,0.3073123097419739,0.2158583700656891,293.2242126464844,297.1499938964844,293.1499938964844,0.2661746442317962,-5267.0263671875,304.1571655273437,0.8875494003295898,0.3516446948051452,0.3350173234939575,293.3440246582031,297.1499938964844,293.1499938964844,0.0045067649334669,-1684.859130859375,297.058837890625,0.4431549906730652,0.050000000745058,0.2363581508398056,291.15203857421875,291.1499938964844,264.40679931640625,263.19842529296875,281.2936096191406,293.3440856933594,291.1525573730469,1.0,0.2746556401252746,0.8080079555511475,0.8080079555511475,1.0,1.0,-1.06451153755188,0.4433702826499939,0.6211411952972412,0.2132326364517212,0.0,0.0,0.4866534471511841,69.9449462890625,55.0,3.3114733695983887,-10577.18359375,195.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,307.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.2356706708669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300013780593872,0.4300065636634826,-5.206205969443545e-06,0.0,0.0002391757734585,0.0,0.0,23.18050003051757,0.0,0.0,0.0,0.346584290266037,4.0,0.0,1.0
386400,293.1750793457031,297.1499938964844,293.1499938964844,0.0163095872849226,-784.9453735351562,304.1510314941406,0.4568474590778351,0.0528907887637615,0.0499513521790504,293.84259033203125,297.1499938964844,293.1499938964844,0.0049149463884532,-384.4639892578125,297.5771484375,0.4431549906730652,0.050000000745058,0.0498270653188228,293.15887451171875,297.1499938964844,293.1499938964844,0.2235616743564605,-3390.67041015625,304.14581298828125,0.8480655550956726,0.3073123097419739,0.2158583700656891,293.2242126464844,297.1499938964844,293.1499938964844,0.2661746442317962,-5267.0263671875,304.1571655273437,0.8875494003295898,0.3516446948051452,0.3350173234939575,293.3440246582031,297.1499938964844,293.1499938964844,0.0045067649334669,-1684.859130859375,297.058837890625,0.4431549906730652,0.050000000745058,0.2363581508398056,291.15203857421875,291.1499938964844,264.40679931640625,263.19842529296875,281.2936096191406,293.3440856933594,291.1525573730469,1.0,0.2746556401252746,0.8080079555511475,0.8080079555511475,1.0,1.0,-1.06451153755188,0.4433702826499939,0.6211411952972412,0.2132326364517212,0.0,0.0,0.4866534471511841,69.9449462890625,55.0,3.3114733695983887,-10577.18359375,195.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,307.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.2356706708669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300013780593872,0.4300065636634826,-5.206205969443545e-06,0.0,0.0002391757734585,0.0,0.0,23.18050003051757,0.0,0.0,0.0,0.346584290266037,4.0,0.0,1.0
386460,293.1722106933594,297.1499938964844,293.1499938964844,0.0161564368754625,-780.9261474609375,304.15093994140625,0.4648676812648773,0.0528353676199913,0.0497146435081958,293.8533630371094,297.1499938964844,293.1499938964844,0.0046686264686286,-366.8232727050781,297.3098449707031,0.4510311186313629,0.050000000745058,0.0496650114655494,293.1434631347656,297.1499938964844,293.1499938964844,0.2257207334041595,-3417.036865234375,304.14361572265625,0.8600724935531616,0.3102108538150787,0.2176558226346969,293.22314453125,297.1499938964844,293.1499938964844,0.264331579208374,-5237.84814453125,304.1578369140625,0.8966481685638428,0.3499825298786163,0.3332696259021759,293.3430480957031,297.1499938964844,293.1499938964844,0.0044376580044627,-1660.4263916015625,296.9970397949219,0.4510311186313629,0.050000000745058,0.2355894446372985,291.156982421875,291.1499938964844,264.46502685546875,263.24951171875,281.3286437988281,293.3431396484375,291.15753173828125,1.0,0.2692686915397644,0.8077977299690247,0.8077977299690247,1.0,1.0,-1.063170313835144,0.4423961937427521,0.6207741498947144,0.2138835787773132,0.0,0.0,0.4853982925415039,65.84654998779297,43.0,5.989282131195068,-10533.7421875,187.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.2358637601137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285144209861755,0.4285196363925934,-5.20086814503884e-06,0.0,0.000239371729549,0.0,0.0,23.059738159179688,0.0,0.0,0.0,0.346141904592514,4.0,0.0,1.0
386520,293.1722106933594,297.1499938964844,293.1499938964844,0.0161564368754625,-780.9261474609375,304.15093994140625,0.4648676812648773,0.0528353676199913,0.0497146435081958,293.8533630371094,297.1499938964844,293.1499938964844,0.0046686264686286,-366.8232727050781,297.3098449707031,0.4510311186313629,0.050000000745058,0.0496650114655494,293.1434631347656,297.1499938964844,293.1499938964844,0.2257207334041595,-3417.036865234375,304.14361572265625,0.8600724935531616,0.3102108538150787,0.2176558226346969,293.22314453125,297.1499938964844,293.1499938964844,0.264331579208374,-5237.84814453125,304.1578369140625,0.8966481685638428,0.3499825298786163,0.3332696259021759,293.3430480957031,297.1499938964844,293.1499938964844,0.0044376580044627,-1660.4263916015625,296.9970397949219,0.4510311186313629,0.050000000745058,0.2355894446372985,291.156982421875,291.1499938964844,264.46502685546875,263.24951171875,281.3286437988281,293.3431396484375,291.15753173828125,1.0,0.2692686915397644,0.8077977299690247,0.8077977299690247,1.0,1.0,-1.063170313835144,0.4423961937427521,0.6207741498947144,0.2138835787773132,0.0,0.0,0.4853982925415039,65.84654998779297,43.0,5.989282131195068,-10533.7421875,187.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.2358637601137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285144209861755,0.4285196363925934,-5.20086814503884e-06,0.0,0.000239371729549,0.0,0.0,23.059738159179688,0.0,0.0,0.0,0.346141904592514,4.0,0.0,1.0
386580,293.1690673828125,297.1499938964844,293.1499938964844,0.0160299409180879,-777.5775756835938,304.1508483886719,0.4769523739814758,0.0529077835381031,0.0495189167559146,293.8635559082031,297.1499938964844,293.1499938964844,0.0044198012910783,-348.6277770996094,297.04034423828125,0.4649690687656402,0.050000000745058,0.0494197495281696,293.1277160644531,297.1499938964844,293.1499938964844,0.2282642126083374,-3447.94580078125,304.1415100097656,0.8797752857208252,0.3135682642459869,0.2197359055280685,293.2217712402344,297.1499938964844,293.1499938964844,0.2624894678592682,-5208.7265625,304.1582946777344,0.913636028766632,0.3484043776988983,0.3315193653106689,293.3416748046875,297.1499938964844,293.1499938964844,0.004362849984318,-1633.85888671875,296.9365234375,0.4649690687656402,0.050000000745058,0.2344260215759277,291.1615295410156,291.1499938964844,264.5220031738281,263.29949951171875,281.3621826171875,293.3417663574219,291.1620178222656,1.0,0.2610944807529449,0.8075875043869019,0.8075875043869019,1.0,1.0,-1.061640739440918,0.4413709342479706,0.620269775390625,0.2143992632627487,0.0,0.0,0.4835476875305176,59.63678741455078,31.0,6.158017635345459,-10487.1962890625,175.61439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,307.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6796875,18000.0,0.0,0.0,0.2359449565410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259739816188812,0.4259791672229767,-5.189918738324195e-06,0.0,0.0002394541370449,0.0,0.0,22.84715843200684,0.0,0.0,0.0,0.3453666269779205,4.0,0.0,1.0
386640,293.1690673828125,297.1499938964844,293.1499938964844,0.0160299409180879,-777.5775756835938,304.1508483886719,0.4769523739814758,0.0529077835381031,0.0495189167559146,293.8635559082031,297.1499938964844,293.1499938964844,0.0044198012910783,-348.6277770996094,297.04034423828125,0.4649690687656402,0.050000000745058,0.0494197495281696,293.1277160644531,297.1499938964844,293.1499938964844,0.2282642126083374,-3447.94580078125,304.1415100097656,0.8797752857208252,0.3135682642459869,0.2197359055280685,293.2217712402344,297.1499938964844,293.1499938964844,0.2624894678592682,-5208.7265625,304.1582946777344,0.913636028766632,0.3484043776988983,0.3315193653106689,293.3416748046875,297.1499938964844,293.1499938964844,0.004362849984318,-1633.85888671875,296.9365234375,0.4649690687656402,0.050000000745058,0.2344260215759277,291.1615295410156,291.1499938964844,264.5220031738281,263.29949951171875,281.3621826171875,293.3417663574219,291.1620178222656,1.0,0.2610944807529449,0.8075875043869019,0.8075875043869019,1.0,1.0,-1.061640739440918,0.4413709342479706,0.620269775390625,0.2143992632627487,0.0,0.0,0.4835476875305176,59.63678741455078,31.0,6.158017635345459,-10487.1962890625,175.61439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,307.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6796875,18000.0,0.0,0.0,0.2359449565410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259739816188812,0.4259791672229767,-5.189918738324195e-06,0.0,0.0002394541370449,0.0,0.0,22.84715843200684,0.0,0.0,0.0,0.3453666269779205,4.0,0.0,1.0
386700,293.1674499511719,297.1499938964844,293.1499938964844,0.0159782618284225,-776.2012939453125,304.1507873535156,0.483723908662796,0.0529848746955394,0.0494390279054641,293.86846923828125,297.1499938964844,293.1499938964844,0.00429531885311,-339.3968811035156,296.9047546386719,0.473060667514801,0.050000000745058,0.0492752417922019,293.1199645996094,297.1499938964844,293.1499938964844,0.2296541780233383,-3464.776611328125,304.1405334472656,0.8927285075187683,0.3153755664825439,0.2208588570356369,293.22100830078125,297.1499938964844,293.1499938964844,0.2615785896778106,-5194.33984375,304.158447265625,0.926052987575531,0.3476440608501434,0.3306503295898437,293.3408508300781,297.1499938964844,293.1499938964844,0.0043242019601166,-1620.095703125,296.9066772460937,0.473060667514801,0.050000000745058,0.2337405383586883,291.16357421875,291.1499938964844,264.5500183105469,263.32403564453125,281.37823486328125,293.3409729003906,291.1640014648437,1.0,0.2561724781990051,0.8074823617935181,0.8074823617935181,1.0,1.0,-1.0608536005020142,0.4408662915229797,0.6199872493743896,0.214602380990982,0.0,0.0,0.4824375510215759,55.9765739440918,31.0,5.815901756286621,-10463.7197265625,168.77743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605224609375,307.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.681640625,18000.0,0.0,0.0,0.2359230071306228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244037270545959,0.4244089126586914,-5.1828319556079805e-06,0.0,0.0002394318580627,0.0,0.0,22.715085983276367,0.0,0.0,0.0,0.3448828160762787,4.0,0.0,1.0
386760,293.16583251953125,297.1499938964844,293.1499938964844,0.0159344747662544,-775.0319213867188,304.1507263183594,0.4912142753601074,0.0530850775539875,0.0493713542819023,293.87322998046875,297.1499938964844,293.1499938964844,0.004171316511929,-330.12371826171875,296.76861572265625,0.4810929894447326,0.050000000745058,0.0491202846169471,293.1123962402344,297.1499938964844,293.1499938964844,0.2311070263385772,-3482.327392578125,304.1396179199219,0.908058226108551,0.3172444403171539,0.2220228165388107,293.22021484375,297.1499938964844,293.1499938964844,0.2606789171695709,-5180.1376953125,304.1585388183594,0.940931499004364,0.3469009399414062,0.3297876715660095,293.3399658203125,297.1499938964844,293.1499938964844,0.0042851278558373,-1606.160888671875,296.87701416015625,0.4810929894447326,0.050000000745058,0.233005478978157,291.1653747558594,291.1499938964844,264.57769775390625,263.34832763671875,281.3937072753906,293.340087890625,291.1657409667969,1.0,0.2507812678813934,0.8073872923851013,0.8073872923851013,1.0,1.0,-1.0600658655166626,0.4403767585754394,0.6196890473365784,0.214766189455986,0.0,0.0,0.4812330603599548,52.0507926940918,25.0,5.248316764831543,-10440.3291015625,161.47140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,307.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.244140625,18000.0,0.0,0.0,0.2358519434928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226704239845276,0.422675609588623,-5.174878879188327e-06,0.0,0.0002393597387708,0.0,0.0,22.56930351257324,0.0,0.0,0.0,0.3443474769592285,4.0,0.0,1.0
386820,293.1626281738281,297.1499938964844,293.1499938964844,0.0158987827599048,-774.07080078125,304.1505432128906,0.5070346593856812,0.0533325783908367,0.0493183322250843,293.88238525390625,297.1499938964844,293.1499938964844,0.0039299372583627,-311.8790283203125,296.4940490722656,0.4959120750427246,0.050000000745058,0.0488434433937072,293.0982360839844,297.1499938964844,293.1499938964844,0.2342049032449722,-3519.636474609375,304.1379089355469,0.9436256885528564,0.3210724294185638,0.2244647145271301,293.2185974121094,297.1499938964844,293.1499938964844,0.2589820921421051,-5153.416015625,304.15850830078125,0.9696272611618042,0.3454533815383911,0.3281370401382446,293.33807373046875,297.1499938964844,293.1499938964844,0.0042114737443625,-1579.8975830078125,296.8177185058594,0.4959120750427246,0.050000000745058,0.2316922545433044,291.16754150390625,291.1499938964844,264.6321716308594,263.3960876464844,281.42205810546875,293.3382263183594,291.1676025390625,1.0,0.2410416007041931,0.8071972131729126,0.8071972131729126,1.0,1.0,-1.0590431690216064,0.4397057592868805,0.6193374395370483,0.2150543183088302,0.0,0.0,0.478721022605896,45.040157318115234,25.0,2.761770486831665,-10397.779296875,148.5539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,307.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.001953125,18000.0,0.0,0.0,0.2355527728796005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418916791677475,0.418921947479248,-5.157170107850106e-06,0.0,0.0002390561130596,0.0,0.0,22.253551483154297,0.0,0.0,0.0,0.3431842029094696,4.0,0.0,1.0
386880,293.1626281738281,297.1499938964844,293.1499938964844,0.0158987827599048,-774.07080078125,304.1505432128906,0.5070346593856812,0.0533325783908367,0.0493183322250843,293.88238525390625,297.1499938964844,293.1499938964844,0.0039299372583627,-311.8790283203125,296.4940490722656,0.4959120750427246,0.050000000745058,0.0488434433937072,293.0982360839844,297.1499938964844,293.1499938964844,0.2342049032449722,-3519.636474609375,304.1379089355469,0.9436256885528564,0.3210724294185638,0.2244647145271301,293.2185974121094,297.1499938964844,293.1499938964844,0.2589820921421051,-5153.416015625,304.15850830078125,0.9696272611618042,0.3454533815383911,0.3281370401382446,293.33807373046875,297.1499938964844,293.1499938964844,0.0042114737443625,-1579.8975830078125,296.8177185058594,0.4959120750427246,0.050000000745058,0.2316922545433044,291.16754150390625,291.1499938964844,264.6321716308594,263.3960876464844,281.42205810546875,293.3382263183594,291.1676025390625,1.0,0.2410416007041931,0.8071972131729126,0.8071972131729126,1.0,1.0,-1.0590431690216064,0.4397057592868805,0.6193374395370483,0.2150543183088302,0.0,0.0,0.478721022605896,45.040157318115234,25.0,2.761770486831665,-10397.779296875,148.5539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,307.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.001953125,18000.0,0.0,0.0,0.2355527728796005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418916791677475,0.418921947479248,-5.157170107850106e-06,0.0,0.0002390561130596,0.0,0.0,22.253551483154297,0.0,0.0,0.0,0.3431842029094696,4.0,0.0,1.0
386940,293.15972900390625,297.1499938964844,293.1499938964844,0.0159268695861101,-774.8182983398438,304.1502990722656,0.5224043726921082,0.0535988919436931,0.0493649020791053,293.8913879394531,297.1499938964844,293.1499938964844,0.0036985580809414,-294.178955078125,296.21533203125,0.5092031359672546,0.050000000745058,0.0486412867903709,293.0859680175781,297.1499938964844,293.1499938964844,0.2374636083841323,-3558.718017578125,304.13653564453125,0.9731837511062622,0.3248736262321472,0.2269724756479263,293.217041015625,297.1499938964844,293.1499938964844,0.2574423253536224,-5129.2548828125,304.1582336425781,0.9905712604522704,0.3440321981906891,0.3265929222106933,293.3361511230469,297.1499938964844,293.1499938964844,0.0041463142260909,-1556.7274169921875,296.7577514648437,0.5092031359672546,0.050000000745058,0.2307333201169967,291.1672058105469,291.1499938964844,264.6854248046875,263.4427490234375,281.4468994140625,293.3362731933594,291.1670227050781,1.0,0.2338333129882812,0.8070071339607239,0.8070071339607239,1.0,1.0,-1.0588617324829102,0.4394957721233368,0.619365930557251,0.2153029143810272,0.0,0.0,0.4764220118522644,39.92617034912109,28.0,-0.4284749925136566,-10364.4384765625,139.2928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,307.2511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2350639849901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153198599815368,0.4153249859809875,-5.139428139955271e-06,0.0,0.0002385600528214,0.0,0.0,21.95041275024414,0.0,0.0,0.0,0.3420603275299072,4.0,0.0,1.0
387000,293.15972900390625,297.1499938964844,293.1499938964844,0.0159268695861101,-774.8182983398438,304.1502990722656,0.5224043726921082,0.0535988919436931,0.0493649020791053,293.8913879394531,297.1499938964844,293.1499938964844,0.0036985580809414,-294.178955078125,296.21533203125,0.5092031359672546,0.050000000745058,0.0486412867903709,293.0859680175781,297.1499938964844,293.1499938964844,0.2374636083841323,-3558.718017578125,304.13653564453125,0.9731837511062622,0.3248736262321472,0.2269724756479263,293.217041015625,297.1499938964844,293.1499938964844,0.2574423253536224,-5129.2548828125,304.1582336425781,0.9905712604522704,0.3440321981906891,0.3265929222106933,293.3361511230469,297.1499938964844,293.1499938964844,0.0041463142260909,-1556.7274169921875,296.7577514648437,0.5092031359672546,0.050000000745058,0.2307333201169967,291.1672058105469,291.1499938964844,264.6854248046875,263.4427490234375,281.4468994140625,293.3362731933594,291.1670227050781,1.0,0.2338333129882812,0.8070071339607239,0.8070071339607239,1.0,1.0,-1.0588617324829102,0.4394957721233368,0.619365930557251,0.2153029143810272,0.0,0.0,0.4764220118522644,39.92617034912109,28.0,-0.4284749925136566,-10364.4384765625,139.2928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,307.2511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2350639849901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153198599815368,0.4153249859809875,-5.139428139955271e-06,0.0,0.0002385600528214,0.0,0.0,21.95041275024414,0.0,0.0,0.0,0.3420603275299072,4.0,0.0,1.0
387060,293.1572570800781,297.1499938964844,293.1499938964844,0.0160021148622035,-776.8121337890625,304.15008544921875,0.5333433747291565,0.0538534075021743,0.0494866520166397,293.9005432128906,297.1499938964844,293.1499938964844,0.0034766390454024,-277.0196533203125,295.93218994140625,0.5183582305908203,0.050000000745058,0.0485279262065887,293.0757141113281,297.1499938964844,293.1499938964844,0.2407600581645965,-3598.05322265625,304.1355285644531,0.990324318408966,0.3285733461380005,0.2294699698686599,293.2149658203125,297.1499938964844,293.1499938964844,0.2541840374469757,-5076.01123046875,304.1612854003906,0.9990000128746032,0.3427460789680481,0.3230253756046295,293.3343200683594,297.1499938964844,293.1499938964844,0.0040904302150011,-1536.8828125,296.6973876953125,0.5183582305908203,0.050000000745058,0.2301955968141555,291.16552734375,291.1499938964844,264.7374572753906,263.4883728027344,281.4709167480469,293.3344421386719,291.1656494140625,1.0,0.2295216917991638,0.8068109154701233,0.8068109154701233,1.0,1.0,-1.0570645332336426,0.4386074244976043,0.6184571385383606,0.215058296918869,0.0,0.0,0.474477469921112,37.03698348999024,31.0,-0.009856061078608,-10329.294921875,133.61692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460021972656,307.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.384765625,18000.0,0.0,0.0,0.2344274073839187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122802019119262,0.4122853279113769,-5.123970822751289e-06,0.0,0.0002379140205448,0.0,0.0,21.694316864013672,0.0,0.0,0.0,0.3411020338535309,4.0,0.0,1.0
387120,293.1572570800781,297.1499938964844,293.1499938964844,0.0160021148622035,-776.8121337890625,304.15008544921875,0.5333433747291565,0.0538534075021743,0.0494866520166397,293.9005432128906,297.1499938964844,293.1499938964844,0.0034766390454024,-277.0196533203125,295.93218994140625,0.5183582305908203,0.050000000745058,0.0485279262065887,293.0757141113281,297.1499938964844,293.1499938964844,0.2407600581645965,-3598.05322265625,304.1355285644531,0.990324318408966,0.3285733461380005,0.2294699698686599,293.2149658203125,297.1499938964844,293.1499938964844,0.2541840374469757,-5076.01123046875,304.1612854003906,0.9990000128746032,0.3427460789680481,0.3230253756046295,293.3343200683594,297.1499938964844,293.1499938964844,0.0040904302150011,-1536.8828125,296.6973876953125,0.5183582305908203,0.050000000745058,0.2301955968141555,291.16552734375,291.1499938964844,264.7374572753906,263.4883728027344,281.4709167480469,293.3344421386719,291.1656494140625,1.0,0.2295216917991638,0.8068109154701233,0.8068109154701233,1.0,1.0,-1.0570645332336426,0.4386074244976043,0.6184571385383606,0.215058296918869,0.0,0.0,0.474477469921112,37.03698348999024,31.0,-0.009856061078608,-10329.294921875,133.61692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460021972656,307.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.384765625,18000.0,0.0,0.0,0.2344274073839187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122802019119262,0.4122853279113769,-5.123970822751289e-06,0.0,0.0002379140205448,0.0,0.0,21.694316864013672,0.0,0.0,0.0,0.3411020338535309,4.0,0.0,1.0
387180,293.1546630859375,297.1499938964844,293.1499938964844,0.0161278899759054,-779.9303588867188,304.1498413085937,0.5390821695327759,0.0541949197649955,0.0497241057455539,293.90997314453125,297.1499938964844,293.1499938964844,0.0032565374858677,-259.72723388671875,295.6524658203125,0.5225152373313904,0.050000000745058,0.048482097685337,293.0658874511719,297.1499938964844,293.1499938964844,0.2439788728952407,-3636.135498046875,304.135009765625,0.998486876487732,0.3324536383152008,0.2320873588323593,293.20654296875,297.1499938964844,293.1499938964844,0.2474553138017654,-4967.6591796875,304.1684265136719,0.9990000128746032,0.3428004086017608,0.3162561058998108,293.3325500488281,297.1499938964844,293.1499938964844,0.0040390696376562,-1517.9708251953125,296.6439514160156,0.5225152373313904,0.050000000745058,0.2299782037734985,291.1750793457031,291.1499938964844,264.7882995605469,263.532958984375,281.4965515136719,293.3326721191406,291.17596435546875,1.0,0.227210447192192,0.8066146969795227,0.8066146969795227,1.0,1.0,-1.0519217252731323,0.4362860918045044,0.6156355738639832,0.2138774842023849,0.0,0.0,0.4705968797206878,35.810699462890625,34.0,9.509546279907228,-10265.470703125,130.14108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,307.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.521484375,18000.0,0.0,0.0,0.2335783392190933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076884686946869,0.4076935946941376,-5.105888703837991e-06,0.0,0.0002370523288846,0.0,0.0,21.33011817932129,0.0,0.0,0.0,0.3397112190723419,4.0,0.0,1.0
387240,293.1546630859375,297.1499938964844,293.1499938964844,0.0161278899759054,-779.9303588867188,304.1498413085937,0.5390821695327759,0.0541949197649955,0.0497241057455539,293.90997314453125,297.1499938964844,293.1499938964844,0.0032565374858677,-259.72723388671875,295.6524658203125,0.5225152373313904,0.050000000745058,0.048482097685337,293.0658874511719,297.1499938964844,293.1499938964844,0.2439788728952407,-3636.135498046875,304.135009765625,0.998486876487732,0.3324536383152008,0.2320873588323593,293.20654296875,297.1499938964844,293.1499938964844,0.2474553138017654,-4967.6591796875,304.1684265136719,0.9990000128746032,0.3428004086017608,0.3162561058998108,293.3325500488281,297.1499938964844,293.1499938964844,0.0040390696376562,-1517.9708251953125,296.6439514160156,0.5225152373313904,0.050000000745058,0.2299782037734985,291.1750793457031,291.1499938964844,264.7882995605469,263.532958984375,281.4965515136719,293.3326721191406,291.17596435546875,1.0,0.227210447192192,0.8066146969795227,0.8066146969795227,1.0,1.0,-1.0519217252731323,0.4362860918045044,0.6156355738639832,0.2138774842023849,0.0,0.0,0.4705968797206878,35.810699462890625,34.0,9.509546279907228,-10265.470703125,130.14108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,307.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.521484375,18000.0,0.0,0.0,0.2335783392190933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076884686946869,0.4076935946941376,-5.105888703837991e-06,0.0,0.0002370523288846,0.0,0.0,21.33011817932129,0.0,0.0,0.0,0.3397112190723419,4.0,0.0,1.0
387300,293.15338134765625,297.1499938964844,293.1499938964844,0.0162241198122501,-782.4029541015625,304.1496887207031,0.5408762097358704,0.0543910413980484,0.0498863346874713,293.9147644042969,297.1499938964844,293.1499938964844,0.0031471622642129,-251.1239624023437,295.5091552734375,0.5234652757644653,0.050000000745058,0.0484720580279827,293.061279296875,297.1499938964844,293.1499938964844,0.2444352805614471,-3640.971435546875,304.1369323730469,0.9990000128746032,0.3344241082668304,0.2323740422725677,293.2020263671875,297.1499938964844,293.1499938964844,0.245910108089447,-4943.2822265625,304.1678466796875,0.9990000128746032,0.3429704308509826,0.314746230840683,293.3316955566406,297.1499938964844,293.1499938964844,0.0040148296393454,-1509.237060546875,296.6156005859375,0.5234652757644653,0.050000000745058,0.2299305647611618,291.1766357421875,291.1499938964844,264.81329345703125,263.55487060546875,281.5067749023437,293.3318176269531,291.17645263671875,1.0,0.2266918122768402,0.8065165877342224,0.8065165877342224,1.0,1.0,-1.05058753490448,0.4357219636440277,0.6148656010627747,0.2134529948234558,0.0,0.0,0.4686394929885864,35.53680419921875,34.0,4.429691791534424,-10233.3154296875,129.31825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,307.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.94921875,18000.0,0.0,0.0,0.2330525666475296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045770168304443,0.4045821130275726,-5.092331775813364e-06,0.0,0.000236518724705,0.0,0.0,21.080467224121094,0.0,0.0,0.0,0.3387823402881622,4.0,0.0,1.0
387360,293.1521911621094,297.1499938964844,293.1499938964844,0.0163318794220685,-785.2001342773438,304.1495666503906,0.5419644117355347,0.0545832067728042,0.0500589534640312,293.9195861816406,297.1499938964844,293.1499938964844,0.0030387742444872,-242.59454345703125,295.3629455566406,0.5237448215484619,0.050000000745058,0.0484691336750984,293.05584716796875,297.1499938964844,293.1499938964844,0.2442797571420669,-3638.548828125,304.1395874023437,0.9990000128746032,0.3366108536720276,0.2321445196866989,293.19873046875,297.1499938964844,293.1499938964844,0.2454066574573516,-4936.05712890625,304.16552734375,0.9990000128746032,0.3429605066776275,0.3143048882484436,293.330810546875,297.1499938964844,293.1499938964844,0.0039921514689922,-1501.20166015625,296.5856628417969,0.5237448215484619,0.050000000745058,0.2299167066812515,291.1752014160156,291.1499938964844,264.8380126953125,263.5765380859375,281.51568603515625,293.3309326171875,291.1747131347656,1.0,0.2265364080667495,0.8064339756965637,0.8064339756965637,1.0,1.0,-1.0499675273895264,0.4355018436908722,0.6144656538963318,0.2131287157535553,0.0,0.0,0.4670970439910888,35.45088195800781,37.0,-0.2815144062042236,-10210.181640625,129.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,307.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.86328125,18000.0,0.0,0.0,0.2324674874544143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019907116889953,0.4019958078861236,-5.079409220343223e-06,0.0,0.0002359249483561,0.0,0.0,20.86815643310547,0.0,0.0,0.0,0.3379812240600586,4.0,0.0,1.0
387420,293.150390625,297.1499938964844,293.1499938964844,0.0165373422205448,-790.569580078125,304.1493530273437,0.5426011085510254,0.0548920705914497,0.0503701269626617,293.9293212890625,297.1499938964844,293.1499938964844,0.0028221786487847,-225.5179138183593,295.0643310546875,0.5230758190155029,0.050000000745058,0.0484761595726013,293.04620361328125,297.1499938964844,293.1499938964844,0.2455534040927887,-3653.4091796875,304.14080810546875,0.9990000128746032,0.3409631252288818,0.2329262346029281,293.196533203125,297.1499938964844,293.1499938964844,0.2463374584913253,-4953.20068359375,304.15875244140625,0.9990000128746032,0.3421810269355774,0.3153632581233978,293.32916259765625,297.1499938964844,293.1499938964844,0.0039487667381763,-1486.0791015625,296.52313232421875,0.5230758190155029,0.050000000745058,0.2299500256776809,291.1675109863281,291.1499938964844,264.88653564453125,263.619140625,281.5285339355469,293.32928466796875,291.16607666015625,1.0,0.2272191941738128,0.8062688112258911,0.8062688112258911,1.0,1.0,-1.0525954961776731,0.4368376135826111,0.615757942199707,0.2132344394922256,0.0,0.0,0.4651921689510345,35.651512145996094,40.0,-10.980097770690918,-10196.1806640625,130.02366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,307.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.43359375,18000.0,0.0,0.0,0.2312251925468444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983870446681976,0.3983921110630035,-5.059582235844573e-06,0.0,0.0002346641704207,0.0,0.0,20.5677433013916,0.0,0.0,0.0,0.3368355333805084,4.0,0.0,1.0
387480,293.150390625,297.1499938964844,293.1499938964844,0.0165373422205448,-790.569580078125,304.1493530273437,0.5426011085510254,0.0548920705914497,0.0503701269626617,293.9293212890625,297.1499938964844,293.1499938964844,0.0028221786487847,-225.5179138183593,295.0643310546875,0.5230758190155029,0.050000000745058,0.0484761595726013,293.04620361328125,297.1499938964844,293.1499938964844,0.2455534040927887,-3653.4091796875,304.14080810546875,0.9990000128746032,0.3409631252288818,0.2329262346029281,293.196533203125,297.1499938964844,293.1499938964844,0.2463374584913253,-4953.20068359375,304.15875244140625,0.9990000128746032,0.3421810269355774,0.3153632581233978,293.32916259765625,297.1499938964844,293.1499938964844,0.0039487667381763,-1486.0791015625,296.52313232421875,0.5230758190155029,0.050000000745058,0.2299500256776809,291.1675109863281,291.1499938964844,264.88653564453125,263.619140625,281.5285339355469,293.32928466796875,291.16607666015625,1.0,0.2272191941738128,0.8062688112258911,0.8062688112258911,1.0,1.0,-1.0525954961776731,0.4368376135826111,0.615757942199707,0.2132344394922256,0.0,0.0,0.4651921689510345,35.651512145996094,40.0,-10.980097770690918,-10196.1806640625,130.02366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,307.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.43359375,18000.0,0.0,0.0,0.2312251925468444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983870446681976,0.3983921110630035,-5.059582235844573e-06,0.0,0.0002346641704207,0.0,0.0,20.5677433013916,0.0,0.0,0.0,0.3368355333805084,4.0,0.0,1.0
387540,293.1497497558594,297.1499938964844,293.1499938964844,0.0166775211691856,-794.3569946289062,304.1493530273437,0.5410916805267334,0.0550141185522079,0.0505498461425304,293.93914794921875,297.1499938964844,293.1499938964844,0.0026054747868329,-208.4097442626953,294.756103515625,0.5210441946983337,0.050000000745058,0.048497948795557,293.04217529296875,297.1499938964844,293.1499938964844,0.2490056455135345,-3694.892578125,304.1380310058594,0.9990000128746032,0.3444228768348694,0.2353356927633285,293.2001647949219,297.1499938964844,293.1499938964844,0.2495557367801666,-5007.326171875,304.15045166015625,0.9990000128746032,0.3402788043022156,0.3186254799365997,293.3279724121094,297.1499938964844,293.1499938964844,0.0039074695669114,-1472.0770263671875,296.4552917480469,0.5210441946983337,0.050000000745058,0.2300533801317215,291.15203857421875,291.1499938964844,264.9339599609375,263.6607666015625,281.5368957519531,293.3280334472656,291.1500244140625,1.0,0.2290530353784561,0.8061035871505737,0.8061035871505737,1.0,1.0,-1.0597673654556274,0.4402168691158294,0.6195505261421204,0.2143469005823135,0.0,0.0,0.4659059941768646,36.283729553222656,43.0,-20.3009033203125,-10229.4091796875,132.9606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,307.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.2300959378480911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981101214885711,0.3981151580810547,-5.052584128861781e-06,0.0,0.0002335181343369,0.0,0.0,20.525001525878903,0.0,0.0,0.0,0.33667653799057,4.0,0.0,1.0
387600,293.1497497558594,297.1499938964844,293.1499938964844,0.0166775211691856,-794.3569946289062,304.1493530273437,0.5410916805267334,0.0550141185522079,0.0505498461425304,293.93914794921875,297.1499938964844,293.1499938964844,0.0026054747868329,-208.4097442626953,294.756103515625,0.5210441946983337,0.050000000745058,0.048497948795557,293.04217529296875,297.1499938964844,293.1499938964844,0.2490056455135345,-3694.892578125,304.1380310058594,0.9990000128746032,0.3444228768348694,0.2353356927633285,293.2001647949219,297.1499938964844,293.1499938964844,0.2495557367801666,-5007.326171875,304.15045166015625,0.9990000128746032,0.3402788043022156,0.3186254799365997,293.3279724121094,297.1499938964844,293.1499938964844,0.0039074695669114,-1472.0770263671875,296.4552917480469,0.5210441946983337,0.050000000745058,0.2300533801317215,291.15203857421875,291.1499938964844,264.9339599609375,263.6607666015625,281.5368957519531,293.3280334472656,291.1500244140625,1.0,0.2290530353784561,0.8061035871505737,0.8061035871505737,1.0,1.0,-1.0597673654556274,0.4402168691158294,0.6195505261421204,0.2143469005823135,0.0,0.0,0.4659059941768646,36.283729553222656,43.0,-20.3009033203125,-10229.4091796875,132.9606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,307.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.2300959378480911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981101214885711,0.3981151580810547,-5.052584128861781e-06,0.0,0.0002335181343369,0.0,0.0,20.525001525878903,0.0,0.0,0.0,0.33667653799057,4.0,0.0,1.0
387660,293.1504211425781,297.1499938964844,293.1499938964844,0.0166990719735622,-795.1526489257812,304.1495361328125,0.5366696715354919,0.0548882894217968,0.0505342781543731,293.9491577148437,297.1499938964844,293.1499938964844,0.0023878770880401,-191.1693878173828,294.4421691894531,0.5172473788261414,0.050000000745058,0.0485406927764415,293.0452575683594,297.1499938964844,293.1499938964844,0.2553273737430572,-3770.849365234375,304.1312866210937,0.9990000128746032,0.3465418517589569,0.2399907410144806,293.2078857421875,297.1499938964844,293.1499938964844,0.2517546713352203,-5043.8408203125,304.1471252441406,0.9968379735946656,0.337442010641098,0.3206358253955841,293.3275146484375,297.1499938964844,293.1499938964844,0.0038671786896884,-1458.445068359375,296.3847045898437,0.5172473788261414,0.050000000745058,0.2302561402320861,291.13507080078125,291.1499938964844,264.9802551269531,263.70147705078125,281.5451965332031,293.3275146484375,291.13360595703125,1.0,0.2317909747362136,0.8058549761772156,0.8058549761772156,1.0,1.0,-1.067980408668518,0.4440204501152038,0.6239598989486694,0.2157925367355346,0.0,0.0,0.469067633152008,37.4630012512207,46.0,-20.49285125732422,-10292.568359375,137.20089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373291015625,307.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.322265625,18000.0,0.0,0.0,0.2293485850095749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016070961952209,0.4016121625900268,-5.062589025328634e-06,0.0,0.0002327596594113,0.0,0.0,20.782514572143555,0.0,0.0,0.0,0.3376615941524505,4.0,0.0,1.0
387720,293.1504211425781,297.1499938964844,293.1499938964844,0.0166990719735622,-795.1526489257812,304.1495361328125,0.5366696715354919,0.0548882894217968,0.0505342781543731,293.9491577148437,297.1499938964844,293.1499938964844,0.0023878770880401,-191.1693878173828,294.4421691894531,0.5172473788261414,0.050000000745058,0.0485406927764415,293.0452575683594,297.1499938964844,293.1499938964844,0.2553273737430572,-3770.849365234375,304.1312866210937,0.9990000128746032,0.3465418517589569,0.2399907410144806,293.2078857421875,297.1499938964844,293.1499938964844,0.2517546713352203,-5043.8408203125,304.1471252441406,0.9968379735946656,0.337442010641098,0.3206358253955841,293.3275146484375,297.1499938964844,293.1499938964844,0.0038671786896884,-1458.445068359375,296.3847045898437,0.5172473788261414,0.050000000745058,0.2302561402320861,291.13507080078125,291.1499938964844,264.9802551269531,263.70147705078125,281.5451965332031,293.3275146484375,291.13360595703125,1.0,0.2317909747362136,0.8058549761772156,0.8058549761772156,1.0,1.0,-1.067980408668518,0.4440204501152038,0.6239598989486694,0.2157925367355346,0.0,0.0,0.469067633152008,37.4630012512207,46.0,-20.49285125732422,-10292.568359375,137.20089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373291015625,307.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.322265625,18000.0,0.0,0.0,0.2293485850095749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016070961952209,0.4016121625900268,-5.062589025328634e-06,0.0,0.0002327596594113,0.0,0.0,20.782514572143555,0.0,0.0,0.0,0.3376615941524505,4.0,0.0,1.0
387780,293.151611328125,297.1499938964844,293.1499938964844,0.0166158098727464,-793.066650390625,304.1498413085937,0.5285859107971191,0.0546358600258827,0.0503947436809539,293.95947265625,297.1499938964844,293.1499938964844,0.0021668998524546,-173.50962829589844,294.1342163085937,0.5107965469360352,0.050000000745058,0.0486201494932174,293.052734375,297.1499938964844,293.1499938964844,0.2596830129623413,-3821.88671875,304.1307983398437,0.9949281215667723,0.3476697206497192,0.2432271093130111,293.2113037109375,297.1499938964844,293.1499938964844,0.2498588860034942,-5012.09375,304.15118408203125,0.986145794391632,0.335273265838623,0.3184550106525421,293.327880859375,297.1499938964844,293.1499938964844,0.0038264335598796,-1443.7880859375,296.32061767578125,0.5107965469360352,0.050000000745058,0.2306330502033233,291.1325378417969,291.1499938964844,265.02545166015625,263.74127197265625,281.5596618652344,293.32781982421875,291.1334533691406,1.0,0.2350016087293625,0.8056063652038574,0.8056063652038574,1.0,1.0,-1.069663166999817,0.4448841512203216,0.6247789859771729,0.2157910615205764,0.0,0.0,0.4717859923839569,39.48857116699219,49.0,-1.59371817111969,-10324.166015625,141.3172149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,307.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.2290716618299484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062100052833557,0.4062150716781616,-5.083352334622759e-06,0.0,0.0002324786182725,0.0,0.0,21.15202713012696,0.0,0.0,0.0,0.3390429019927978,4.0,0.0,1.0
