time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387840,293.151611328125,297.1499938964844,293.1499938964844,0.0166158098727464,-793.066650390625,304.1498413085937,0.5285859107971191,0.0546358600258827,0.0503947436809539,293.95947265625,297.1499938964844,293.1499938964844,0.0021668998524546,-173.50962829589844,294.1342163085937,0.5107965469360352,0.050000000745058,0.0486201494932174,293.052734375,297.1499938964844,293.1499938964844,0.2596830129623413,-3821.88671875,304.1307983398437,0.9949281215667723,0.3476697206497192,0.2432271093130111,293.2113037109375,297.1499938964844,293.1499938964844,0.2498588860034942,-5012.09375,304.15118408203125,0.986145794391632,0.335273265838623,0.3184550106525421,293.327880859375,297.1499938964844,293.1499938964844,0.0038264335598796,-1443.7880859375,296.32061767578125,0.5107965469360352,0.050000000745058,0.2306330502033233,291.1325378417969,291.1499938964844,265.02545166015625,263.74127197265625,281.5596618652344,293.32781982421875,291.1334533691406,1.0,0.2350016087293625,0.8056063652038574,0.8056063652038574,1.0,1.0,-1.069663166999817,0.4448841512203216,0.6247789859771729,0.2157910615205764,0.0,0.0,0.4717859923839569,39.48857116699219,49.0,-1.59371817111969,-10324.166015625,141.3172149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,307.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.2290716618299484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062100052833557,0.4062150716781616,-5.083352334622759e-06,0.0,0.0002324786182725,0.0,0.0,21.15202713012696,0.0,0.0,0.0,0.3390429019927978,4.0,0.0,1.0
387900,293.15203857421875,297.1499938964844,293.1499938964844,0.0165695045143365,-791.817626953125,304.1499328613281,0.5243258476257324,0.0545279458165168,0.0503334961831569,293.9647827148437,297.1499938964844,293.1499938964844,0.002054794691503,-164.5093231201172,293.98309326171875,0.5073724985122681,0.050000000745058,0.0486662462353706,293.0540466308594,297.1499938964844,293.1499938964844,0.2605169117450714,-3830.855712890625,304.1327819824219,0.9907283782958984,0.3486433923244476,0.2438370585441589,293.2119140625,297.1499938964844,293.1499938964844,0.2489796131849289,-4997.603515625,304.1525573730469,0.9800316095352172,0.3343797028064728,0.3176181316375732,293.3282165527344,297.1499938964844,293.1499938964844,0.0038050464354455,-1435.7835693359375,296.2916259765625,0.5073724985122681,0.050000000745058,0.230851724743843,291.1372375488281,291.1499938964844,265.04766845703125,263.7608337402344,281.5676574707031,293.32818603515625,291.1383056640625,1.0,0.2367150634527206,0.805482029914856,0.805482029914856,1.0,1.0,-1.0696656703948977,0.4449406862258911,0.6247250437736511,0.2155973613262176,0.0,0.0,0.4721649587154388,40.65159225463867,49.0,5.242074489593506,-10323.1806640625,143.43038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,307.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.98046875,18000.0,0.0,0.0,0.229058176279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073612093925476,0.4073663055896759,-5.091112143418286e-06,0.0,0.0002324649394722,0.0,0.0,21.25448608398437,0.0,0.0,0.0,0.33942511677742,4.0,0.0,1.0
387960,293.15240478515625,297.1499938964844,293.1499938964844,0.0165356528013944,-790.9065551757812,304.1500244140625,0.5202564597129822,0.0544336400926113,0.0502879992127418,293.9701843261719,297.1499938964844,293.1499938964844,0.0019414611160755,-155.4199981689453,293.8300170898437,0.5040604472160339,0.050000000745058,0.0487136989831924,293.0546264648437,297.1499938964844,293.1499938964844,0.2615235149860382,-3842.199951171875,304.1340637207031,0.9865297079086304,0.3497460186481476,0.2445969134569168,293.21221923828125,297.1499938964844,293.1499938964844,0.2481834143400192,-4984.5791015625,304.1535339355469,0.9736796021461488,0.3335322737693786,0.3168467581272125,293.32861328125,297.1499938964844,293.1499938964844,0.0037835643161088,-1427.817138671875,296.2618408203125,0.5040604472160339,0.050000000745058,0.2310768067836761,291.1407775878906,291.1499938964844,265.069580078125,263.7801818847656,281.575439453125,293.3285522460937,291.14129638671875,1.0,0.2384967058897018,0.8053433895111084,0.8053433895111084,1.0,1.0,-1.069924235343933,0.4451076090335846,0.6248165965080261,0.2154691219329834,0.0,0.0,0.4724103808403015,41.852447509765625,52.0,6.125697612762451,-10317.537109375,145.68458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,307.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.533203125,18000.0,0.0,0.0,0.2290969491004943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078865349292755,0.4078916311264038,-5.095515007269569e-06,0.0,0.000232504287851,0.0,0.0,21.304519653320312,0.0,0.0,0.0,0.3396225273609161,4.0,0.0,1.0
388020,293.1529846191406,297.1499938964844,293.1499938964844,0.0164890345185995,-789.6824951171875,304.15008544921875,0.5125448703765869,0.0542526617646217,0.0502191334962844,293.9810791015625,297.1499938964844,293.1499938964844,0.0017133686924353,-137.150634765625,293.5173645019531,0.4977007806301117,0.050000000745058,0.048813309520483,293.0553283691406,297.1499938964844,293.1499938964844,0.2637619078159332,-3867.76220703125,304.1356201171875,0.9777936339378356,0.3520175516605377,0.2462402582168579,293.2125244140625,297.1499938964844,293.1499938964844,0.2467420846223831,-4961.21630859375,304.1547546386719,0.9602178931236268,0.3318978548049927,0.3153907358646393,293.3293762207031,297.1499938964844,293.1499938964844,0.0037418620195239,-1412.5369873046875,296.1993408203125,0.4977007806301117,0.050000000745058,0.2315493375062942,291.14337158203125,291.1499938964844,265.1126708984375,263.8182067871094,281.5907897949219,293.3293151855469,291.1435852050781,1.0,0.2422222942113876,0.8050661087036133,0.8050661087036133,1.0,1.0,-1.07075297832489,0.4455683529376983,0.6251846551895142,0.2153180539608001,0.0,0.0,0.4730914235115051,44.378196716308594,55.0,4.059107303619385,-10308.734375,150.50643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.2292900681495666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088706076145172,0.4088757038116455,-5.100951511849416e-06,0.0,0.0002327002730453,0.0,0.0,21.38800621032715,0.0,0.0,0.0,0.3399471640586853,4.0,0.0,1.0
388080,293.1529846191406,297.1499938964844,293.1499938964844,0.0164890345185995,-789.6824951171875,304.15008544921875,0.5125448703765869,0.0542526617646217,0.0502191334962844,293.9810791015625,297.1499938964844,293.1499938964844,0.0017133686924353,-137.150634765625,293.5173645019531,0.4977007806301117,0.050000000745058,0.048813309520483,293.0553283691406,297.1499938964844,293.1499938964844,0.2637619078159332,-3867.76220703125,304.1356201171875,0.9777936339378356,0.3520175516605377,0.2462402582168579,293.2125244140625,297.1499938964844,293.1499938964844,0.2467420846223831,-4961.21630859375,304.1547546386719,0.9602178931236268,0.3318978548049927,0.3153907358646393,293.3293762207031,297.1499938964844,293.1499938964844,0.0037418620195239,-1412.5369873046875,296.1993408203125,0.4977007806301117,0.050000000745058,0.2315493375062942,291.14337158203125,291.1499938964844,265.1126708984375,263.8182067871094,281.5907897949219,293.3293151855469,291.1435852050781,1.0,0.2422222942113876,0.8050661087036133,0.8050661087036133,1.0,1.0,-1.07075297832489,0.4455683529376983,0.6251846551895142,0.2153180539608001,0.0,0.0,0.4730914235115051,44.378196716308594,55.0,4.059107303619385,-10308.734375,150.50643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.2292900681495666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088706076145172,0.4088757038116455,-5.100951511849416e-06,0.0,0.0002327002730453,0.0,0.0,21.38800621032715,0.0,0.0,0.0,0.3399471640586853,4.0,0.0,1.0
388140,293.15362548828125,297.1499938964844,293.1499938964844,0.0164389070123434,-788.3758544921875,304.150146484375,0.5052785873413086,0.054047904908657,0.0501427017152309,293.9919738769531,297.1499938964844,293.1499938964844,0.0014802718069404,-118.48429107666016,293.2003173828125,0.4916277527809143,0.050000000745058,0.0489189848303794,293.0563049316406,297.1499938964844,293.1499938964844,0.2659734189510345,-3893.080078125,304.13671875,0.9685049653053284,0.354218065738678,0.2478653788566589,293.2126159667969,297.1499938964844,293.1499938964844,0.2453421354293823,-4938.64208984375,304.1554870605469,0.9459803700447084,0.3302929699420929,0.3139810562133789,293.3301086425781,297.1499938964844,293.1499938964844,0.0037002530880272,-1397.28759765625,296.1361694335937,0.4916277527809143,0.050000000745058,0.2320505976676941,291.1452331542969,291.1499938964844,265.1546936035156,263.8554077148437,281.6060791015625,293.330078125,291.1454162597656,1.0,0.2461037933826446,0.8047887682914734,0.8047887682914734,1.0,1.0,-1.0716482400894165,0.4460408687591553,0.6256073713302612,0.2152311950922012,0.0,0.0,0.4736000299453735,47.05941390991211,58.0,3.027998447418213,-10301.5751953125,155.63742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,307.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.2296049147844314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097352027893066,0.4097402989864349,-5.105434865981806e-06,0.0,0.0002330198039999,0.0,0.0,21.460418701171875,0.0,0.0,0.0,0.3402191996574402,4.0,0.0,1.0
388200,293.15362548828125,297.1499938964844,293.1499938964844,0.0164389070123434,-788.3758544921875,304.150146484375,0.5052785873413086,0.054047904908657,0.0501427017152309,293.9919738769531,297.1499938964844,293.1499938964844,0.0014802718069404,-118.48429107666016,293.2003173828125,0.4916277527809143,0.050000000745058,0.0489189848303794,293.0563049316406,297.1499938964844,293.1499938964844,0.2659734189510345,-3893.080078125,304.13671875,0.9685049653053284,0.354218065738678,0.2478653788566589,293.2126159667969,297.1499938964844,293.1499938964844,0.2453421354293823,-4938.64208984375,304.1554870605469,0.9459803700447084,0.3302929699420929,0.3139810562133789,293.3301086425781,297.1499938964844,293.1499938964844,0.0037002530880272,-1397.28759765625,296.1361694335937,0.4916277527809143,0.050000000745058,0.2320505976676941,291.1452331542969,291.1499938964844,265.1546936035156,263.8554077148437,281.6060791015625,293.330078125,291.1454162597656,1.0,0.2461037933826446,0.8047887682914734,0.8047887682914734,1.0,1.0,-1.0716482400894165,0.4460408687591553,0.6256073713302612,0.2152311950922012,0.0,0.0,0.4736000299453735,47.05941390991211,58.0,3.027998447418213,-10301.5751953125,155.63742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,307.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.2296049147844314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097352027893066,0.4097402989864349,-5.105434865981806e-06,0.0,0.0002330198039999,0.0,0.0,21.460418701171875,0.0,0.0,0.0,0.3402191996574402,4.0,0.0,1.0
388260,293.1543884277344,297.1499938964844,293.1499938964844,0.0163720156997442,-786.6411743164062,304.15020751953125,0.4984098374843597,0.053803727030754,0.0500379987061023,294.0028686523437,297.1499938964844,293.1499938964844,0.0012448816560208,-99.63734436035156,292.8794860839844,0.4857443273067474,0.050000000745058,0.0490295886993408,293.0577697753906,297.1499938964844,293.1499938964844,0.2680834531784057,-3917.22265625,304.1376342773437,0.9588159918785096,0.3562952578067779,0.2494145035743713,293.2126770019531,297.1499938964844,293.1499938964844,0.2439532279968261,-4916.30322265625,304.1559753417969,0.9315184354782104,0.3286949396133423,0.3125861287117004,293.33087158203125,297.1499938964844,293.1499938964844,0.0036589726805686,-1382.136962890625,296.07257080078125,0.4857443273067474,0.050000000745058,0.2325752526521682,291.1468200683594,291.1499938964844,265.1957397460937,263.89178466796875,281.6214599609375,293.3308410644531,291.1470031738281,1.0,0.2500759363174438,0.8045499324798584,0.8045499324798584,1.0,1.0,-1.0724700689315796,0.4464638531208038,0.6260062456130981,0.2151858806610107,0.0,0.0,0.4739164113998413,49.86574172973633,61.0,2.4520182609558105,-10294.1064453125,160.98455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,307.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.2299886494874954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102993607521057,0.410304456949234,-5.108586265123449e-06,0.0,0.0002334092423552,0.0,0.0,21.508583068847656,0.0,0.0,0.0,0.3404008746147156,4.0,0.0,1.0
388320,293.1543884277344,297.1499938964844,293.1499938964844,0.0163720156997442,-786.6411743164062,304.15020751953125,0.4984098374843597,0.053803727030754,0.0500379987061023,294.0028686523437,297.1499938964844,293.1499938964844,0.0012448816560208,-99.63734436035156,292.8794860839844,0.4857443273067474,0.050000000745058,0.0490295886993408,293.0577697753906,297.1499938964844,293.1499938964844,0.2680834531784057,-3917.22265625,304.1376342773437,0.9588159918785096,0.3562952578067779,0.2494145035743713,293.2126770019531,297.1499938964844,293.1499938964844,0.2439532279968261,-4916.30322265625,304.1559753417969,0.9315184354782104,0.3286949396133423,0.3125861287117004,293.33087158203125,297.1499938964844,293.1499938964844,0.0036589726805686,-1382.136962890625,296.07257080078125,0.4857443273067474,0.050000000745058,0.2325752526521682,291.1468200683594,291.1499938964844,265.1957397460937,263.89178466796875,281.6214599609375,293.3308410644531,291.1470031738281,1.0,0.2500759363174438,0.8045499324798584,0.8045499324798584,1.0,1.0,-1.0724700689315796,0.4464638531208038,0.6260062456130981,0.2151858806610107,0.0,0.0,0.4739164113998413,49.86574172973633,61.0,2.4520182609558105,-10294.1064453125,160.98455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,307.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.2299886494874954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102993607521057,0.410304456949234,-5.108586265123449e-06,0.0,0.0002334092423552,0.0,0.0,21.508583068847656,0.0,0.0,0.0,0.3404008746147156,4.0,0.0,1.0
388380,293.1552734375,297.1499938964844,293.1499938964844,0.0162829235196113,-784.3275146484375,304.1502990722656,0.4918396472930908,0.0535143762826919,0.049897089600563,294.01373291015625,297.1499938964844,293.1499938964844,0.0010050144046545,-80.43367004394531,292.5551452636719,0.4798708260059356,0.050000000745058,0.0491441488265991,293.0597839355469,297.1499938964844,293.1499938964844,0.270057737827301,-3939.770751953125,304.1384582519531,0.9489188194274902,0.3582257330417633,0.2508673369884491,293.21270751953125,297.1499938964844,293.1499938964844,0.2425604909658432,-4893.92138671875,304.1562805175781,0.9175245761871338,0.3270968496799469,0.3111963272094726,293.3316955566406,297.1499938964844,293.1499938964844,0.0036174179986119,-1366.8428955078125,296.0087280273437,0.4798708260059356,0.050000000745058,0.2331186980009079,291.1485595703125,291.1499938964844,265.2357482910156,263.9273681640625,281.6371765136719,293.3316345214844,291.1488037109375,1.0,0.2540936470031738,0.8043110370635986,0.8043110370635986,1.0,1.0,-1.0731664896011353,0.4468078017234802,0.6263587474822998,0.2151750028133392,0.0,0.0,0.4739894270896911,52.772159576416016,64.0,2.566509246826172,-10286.19921875,166.48666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,307.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.2303941547870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105379283428192,0.4105430245399475,-5.110282472742256e-06,0.0,0.0002338207705179,0.0,0.0,21.53032112121582,0.0,0.0,0.0,0.3404821455478668,4.0,0.0,1.0
388440,293.1552734375,297.1499938964844,293.1499938964844,0.0162829235196113,-784.3275146484375,304.1502990722656,0.4918396472930908,0.0535143762826919,0.049897089600563,294.01373291015625,297.1499938964844,293.1499938964844,0.0010050144046545,-80.43367004394531,292.5551452636719,0.4798708260059356,0.050000000745058,0.0491441488265991,293.0597839355469,297.1499938964844,293.1499938964844,0.270057737827301,-3939.770751953125,304.1384582519531,0.9489188194274902,0.3582257330417633,0.2508673369884491,293.21270751953125,297.1499938964844,293.1499938964844,0.2425604909658432,-4893.92138671875,304.1562805175781,0.9175245761871338,0.3270968496799469,0.3111963272094726,293.3316955566406,297.1499938964844,293.1499938964844,0.0036174179986119,-1366.8428955078125,296.0087280273437,0.4798708260059356,0.050000000745058,0.2331186980009079,291.1485595703125,291.1499938964844,265.2357482910156,263.9273681640625,281.6371765136719,293.3316345214844,291.1488037109375,1.0,0.2540936470031738,0.8043110370635986,0.8043110370635986,1.0,1.0,-1.0731664896011353,0.4468078017234802,0.6263587474822998,0.2151750028133392,0.0,0.0,0.4739894270896911,52.772159576416016,64.0,2.566509246826172,-10286.19921875,166.48666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,307.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.2303941547870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105379283428192,0.4105430245399475,-5.110282472742256e-06,0.0,0.0002338207705179,0.0,0.0,21.53032112121582,0.0,0.0,0.0,0.3404821455478668,4.0,0.0,1.0
388500,293.1557312011719,297.1499938964844,293.1499938964844,0.016229884698987,-782.9462280273438,304.1503295898437,0.4886166751384735,0.0533531382679939,0.049812838435173,294.0191345214844,297.1499938964844,293.1499938964844,0.0008841798990033,-70.76034545898438,292.39178466796875,0.476867526769638,0.050000000745058,0.0492026060819625,293.0609741210937,297.1499938964844,293.1499938964844,0.2709904015064239,-3950.403076171875,304.13885498046875,0.943962037563324,0.3591337502002716,0.2515557110309601,293.2127380371094,297.1499938964844,293.1499938964844,0.2418608367443084,-4882.6767578125,304.15643310546875,0.9109572172164916,0.3262968361377716,0.3105018734931946,293.33209228515625,297.1499938964844,293.1499938964844,0.00359663576819,-1359.175048828125,295.97674560546875,0.476867526769638,0.050000000745058,0.2333959937095642,291.1495666503906,291.1499938964844,265.2554016113281,263.94488525390625,281.6451721191406,293.33203125,291.1498107910156,1.0,0.2561070919036865,0.8041915893554688,0.8041915893554688,1.0,1.0,-1.0734610557556152,0.4469462931156158,0.626514732837677,0.2151831835508346,0.0,0.0,0.4739161431789398,54.25503540039063,64.0,2.7298014163970947,-10281.751953125,169.27906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,307.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2305904328823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105046689510345,0.4105097949504852,-5.110469828650821e-06,0.0,0.0002340199716854,0.0,0.0,21.528867721557617,0.0,0.0,0.0,0.340476393699646,4.0,0.0,1.0
388560,293.15625,297.1499938964844,293.1499938964844,0.0161710698157548,-781.4108276367188,304.150390625,0.4853923618793487,0.0531806163489818,0.0497190281748771,294.0245361328125,297.1499938964844,293.1499938964844,0.000762146897614,-60.99166488647461,292.22760009765625,0.4737763404846191,0.050000000745058,0.0492617189884185,293.06231689453125,297.1499938964844,293.1499938964844,0.2718833088874817,-3960.56787109375,304.1392517089844,0.9390315413475036,0.3599990904331207,0.2522158026695251,293.2127685546875,297.1499938964844,293.1499938964844,0.2411590963602066,-4871.396484375,304.1565246582031,0.9048230051994324,0.3254958391189575,0.3098072409629822,293.3325500488281,297.1499938964844,293.1499938964844,0.0035757191944867,-1351.4462890625,295.9447021484375,0.4737763404846191,0.050000000745058,0.2336763888597488,291.1506652832031,291.1499938964844,265.2747802734375,263.9621887207031,281.6532897949219,293.3324890136719,291.1509094238281,1.0,0.2581185698509216,0.8040716648101807,0.8040716648101807,1.0,1.0,-1.0737144947052002,0.447059154510498,0.6266553997993469,0.2152018398046493,0.0,0.0,0.473762184381485,55.7544059753418,67.0,2.907190084457397,-10276.83984375,172.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,307.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.2307748943567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103557467460632,0.4103608727455139,-5.110136498842621e-06,0.0,0.0002342071820748,0.0,0.0,21.517995834350582,0.0,0.0,0.0,0.340435266494751,4.0,0.0,1.0
388620,293.1573181152344,297.1499938964844,293.1499938964844,0.0160371586680412,-777.9007568359375,304.1504821777344,0.4787744283676147,0.0528035871684551,0.0495040491223335,294.0352783203125,297.1499938964844,293.1499938964844,0.0005234002019278,-40.92512893676758,291.8968505859375,0.4671905934810638,0.050000000745058,0.0493815690279006,293.0653991699219,297.1499938964844,293.1499938964844,0.2735466361045837,-3979.46044921875,304.1400756835937,0.9293504357337952,0.3615977764129638,0.2534478604793548,293.2128601074219,297.1499938964844,293.1499938964844,0.2397501468658447,-4848.73779296875,304.1567077636719,0.893631637096405,0.3238903880119324,0.3084165453910827,293.3334350585937,297.1499938964844,293.1499938964844,0.0035335980355739,-1335.8507080078125,295.88037109375,0.4671905934810638,0.050000000745058,0.2342448979616165,291.1529846191406,291.1499938964844,265.3128662109375,263.9962463378906,281.6700134277344,293.3333740234375,291.1532592773437,1.0,0.2621231377124786,0.8038316965103149,0.8038316965103149,1.0,1.0,-1.0740923881530762,0.4472033977508545,0.6268889904022217,0.2152747362852096,0.0,0.0,0.473208874464035,58.79411315917969,70.0,3.2298471927642822,-10265.36328125,177.75592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,307.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.2310900092124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097032248973846,0.4097083508968353,-5.107848664920311e-06,0.0,0.0002345269749639,0.0,0.0,21.46731948852539,0.0,0.0,0.0,0.3402439951896667,4.0,0.0,1.0
388680,293.1573181152344,297.1499938964844,293.1499938964844,0.0160371586680412,-777.9007568359375,304.1504821777344,0.4787744283676147,0.0528035871684551,0.0495040491223335,294.0352783203125,297.1499938964844,293.1499938964844,0.0005234002019278,-40.92512893676758,291.8968505859375,0.4671905934810638,0.050000000745058,0.0493815690279006,293.0653991699219,297.1499938964844,293.1499938964844,0.2735466361045837,-3979.46044921875,304.1400756835937,0.9293504357337952,0.3615977764129638,0.2534478604793548,293.2128601074219,297.1499938964844,293.1499938964844,0.2397501468658447,-4848.73779296875,304.1567077636719,0.893631637096405,0.3238903880119324,0.3084165453910827,293.3334350585937,297.1499938964844,293.1499938964844,0.0035335980355739,-1335.8507080078125,295.88037109375,0.4671905934810638,0.050000000745058,0.2342448979616165,291.1529846191406,291.1499938964844,265.3128662109375,263.9962463378906,281.6700134277344,293.3333740234375,291.1532592773437,1.0,0.2621231377124786,0.8038316965103149,0.8038316965103149,1.0,1.0,-1.0740923881530762,0.4472033977508545,0.6268889904022217,0.2152747362852096,0.0,0.0,0.473208874464035,58.79411315917969,70.0,3.2298471927642822,-10265.36328125,177.75592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,307.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.2310900092124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097032248973846,0.4097083508968353,-5.107848664920311e-06,0.0,0.0002345269749639,0.0,0.0,21.46731948852539,0.0,0.0,0.0,0.3402439951896667,4.0,0.0,1.0
388740,293.1583557128906,297.1499938964844,293.1499938964844,0.0158881675451993,-773.9658813476562,304.15057373046875,0.4716158509254455,0.0524105727672576,0.0492636524140834,294.04595947265625,297.1499938964844,293.1499938964844,0.0004090635338798,-18.9658260345459,291.562744140625,0.4599651992321014,0.050000000745058,0.0495030619204044,293.0689697265625,297.1499938964844,293.1499938964844,0.2750288248062134,-3996.231689453125,304.1408996582031,0.9200714230537416,0.3630148470401764,0.2545529305934906,293.2129211425781,297.1499938964844,293.1499938964844,0.2383324950933456,-4825.9150390625,304.1568298339844,0.8830827474594116,0.3222871422767639,0.3070261478424072,293.3344116210937,297.1499938964844,293.1499938964844,0.0034910414833575,-1320.04248046875,295.8158264160156,0.4599651992321014,0.050000000745058,0.2348212152719497,291.1557312011719,291.1499938964844,265.3500061035156,264.02960205078125,281.68994140625,293.3385925292969,291.1560974121094,1.0,0.266086995601654,0.803591787815094,0.803591787815094,1.0,1.0,-1.0742989778518677,0.4472346603870392,0.6270643472671509,0.2154084891080856,0.0,0.0,0.4722698628902435,61.87551498413086,73.0,4.025676727294922,-10250.19921875,183.4491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,307.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.2313009053468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085237085819244,0.4085288047790527,-5.103185685584322e-06,0.0,0.000234741019085,0.0,0.0,21.373926162719727,0.0,0.0,0.0,0.339890569448471,4.0,0.0,1.0
388800,293.1583557128906,297.1499938964844,293.1499938964844,0.0158881675451993,-773.9658813476562,304.15057373046875,0.4716158509254455,0.0524105727672576,0.0492636524140834,294.04595947265625,297.1499938964844,293.1499938964844,0.0004090635338798,-18.9658260345459,291.562744140625,0.4599651992321014,0.050000000745058,0.0495030619204044,293.0689697265625,297.1499938964844,293.1499938964844,0.2750288248062134,-3996.231689453125,304.1408996582031,0.9200714230537416,0.3630148470401764,0.2545529305934906,293.2129211425781,297.1499938964844,293.1499938964844,0.2383324950933456,-4825.9150390625,304.1568298339844,0.8830827474594116,0.3222871422767639,0.3070261478424072,293.3344116210937,297.1499938964844,293.1499938964844,0.0034910414833575,-1320.04248046875,295.8158264160156,0.4599651992321014,0.050000000745058,0.2348212152719497,291.1557312011719,291.1499938964844,265.3500061035156,264.02960205078125,281.68994140625,293.3385925292969,291.1560974121094,1.0,0.266086995601654,0.803591787815094,0.803591787815094,1.0,1.0,-1.0742989778518677,0.4472346603870392,0.6270643472671509,0.2154084891080856,0.0,0.0,0.4722698628902435,61.87551498413086,73.0,4.025676727294922,-10250.19921875,183.4491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,307.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.2313009053468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085237085819244,0.4085288047790527,-5.103185685584322e-06,0.0,0.000234741019085,0.0,0.0,21.373926162719727,0.0,0.0,0.0,0.339890569448471,4.0,0.0,1.0
388860,293.15386962890625,297.1499938964844,293.1499938964844,0.0162093862891197,-782.326171875,304.1498107910156,0.4679091572761535,0.0531121827661991,0.049801331013441,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.453485906124115,0.050000000745058,0.0496183671057224,293.0682067871094,297.1499938964844,293.1499938964844,0.277084618806839,-4019.921142578125,304.1404724121094,0.9127061367034912,0.3652346432209015,0.2560825049877167,293.207763671875,297.1499938964844,293.1499938964844,0.2376765608787536,-4815.75927734375,304.1556091308594,0.8744275569915771,0.3217469453811645,0.306423544883728,293.32928466796875,297.1499938964844,293.1499938964844,0.0034625839907675,-1309.51953125,295.7668151855469,0.453485906124115,0.050000000745058,0.2353681772947311,291.1566772460937,291.1499938964844,265.3866577148437,264.06268310546875,281.7108459472656,293.3462219238281,291.1563720703125,1.0,0.2700673639774322,0.8033568263053894,0.8033568263053894,1.0,1.0,-1.0768510103225708,0.4482540190219879,0.6285970211029053,0.2162532061338424,0.0,0.0,0.4712352454662323,64.83465576171875,76.0,-0.050671499222517,-10243.486328125,189.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004638671875,307.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.2313931435346603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068881273269653,0.4068932235240936,-5.09595656694728e-06,0.0,0.0002348346170037,0.0,0.0,21.24197578430176,0.0,0.0,0.0,0.3393983542919159,4.0,0.0,1.0
388920,293.15386962890625,297.1499938964844,293.1499938964844,0.0162093862891197,-782.326171875,304.1498107910156,0.4679091572761535,0.0531121827661991,0.049801331013441,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.453485906124115,0.050000000745058,0.0496183671057224,293.0682067871094,297.1499938964844,293.1499938964844,0.277084618806839,-4019.921142578125,304.1404724121094,0.9127061367034912,0.3652346432209015,0.2560825049877167,293.207763671875,297.1499938964844,293.1499938964844,0.2376765608787536,-4815.75927734375,304.1556091308594,0.8744275569915771,0.3217469453811645,0.306423544883728,293.32928466796875,297.1499938964844,293.1499938964844,0.0034625839907675,-1309.51953125,295.7668151855469,0.453485906124115,0.050000000745058,0.2353681772947311,291.1566772460937,291.1499938964844,265.3866577148437,264.06268310546875,281.7108459472656,293.3462219238281,291.1563720703125,1.0,0.2700673639774322,0.8033568263053894,0.8033568263053894,1.0,1.0,-1.0768510103225708,0.4482540190219879,0.6285970211029053,0.2162532061338424,0.0,0.0,0.4712352454662323,64.83465576171875,76.0,-0.050671499222517,-10243.486328125,189.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004638671875,307.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.2313931435346603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068881273269653,0.4068932235240936,-5.09595656694728e-06,0.0,0.0002348346170037,0.0,0.0,21.24197578430176,0.0,0.0,0.0,0.3393983542919159,4.0,0.0,1.0
388980,293.1524353027344,297.1499938964844,293.1499938964844,0.0164472702890634,-788.4302978515625,304.1495056152344,0.4631693661212921,0.0533130094408988,0.0501904115080833,294.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259521484375,0.447372555732727,0.050000000745058,0.0497376397252082,293.07110595703125,297.1499938964844,293.1499938964844,0.2787898778915405,-4039.345947265625,304.1408386230469,0.9054704904556274,0.3667238354682922,0.2573102116584778,293.2054138183594,297.1499938964844,293.1499938964844,0.2369405627250671,-4804.1162109375,304.1549987792969,0.865988552570343,0.3207595944404602,0.3056941330432892,293.3261413574219,297.1499938964844,293.1499938964844,0.0034297760576009,-1297.40625,295.7132873535156,0.447372555732727,0.050000000745058,0.2359339445829391,291.1563415527344,291.1499938964844,265.42333984375,264.0959777832031,281.7393798828125,293.3636474609375,291.1567077636719,1.0,0.2740281820297241,0.8031219244003296,0.8031219244003296,1.0,1.0,-1.0787389278411863,0.4489191770553589,0.6298197507858276,0.2171038836240768,0.0,0.0,0.4704819321632385,67.88939666748047,79.0,1.7435832023620603,-10237.80859375,195.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,307.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.2313961684703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058527946472168,0.4058578908443451,-5.090501872473396e-06,0.0,0.0002348377020098,0.0,0.0,21.155452728271484,0.0,0.0,0.0,0.3390640616416931,4.0,0.0,1.0
389040,293.1524353027344,297.1499938964844,293.1499938964844,0.0164472702890634,-788.4302978515625,304.1495056152344,0.4631693661212921,0.0533130094408988,0.0501904115080833,294.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259521484375,0.447372555732727,0.050000000745058,0.0497376397252082,293.07110595703125,297.1499938964844,293.1499938964844,0.2787898778915405,-4039.345947265625,304.1408386230469,0.9054704904556274,0.3667238354682922,0.2573102116584778,293.2054138183594,297.1499938964844,293.1499938964844,0.2369405627250671,-4804.1162109375,304.1549987792969,0.865988552570343,0.3207595944404602,0.3056941330432892,293.3261413574219,297.1499938964844,293.1499938964844,0.0034297760576009,-1297.40625,295.7132873535156,0.447372555732727,0.050000000745058,0.2359339445829391,291.1563415527344,291.1499938964844,265.42333984375,264.0959777832031,281.7393798828125,293.3636474609375,291.1567077636719,1.0,0.2740281820297241,0.8031219244003296,0.8031219244003296,1.0,1.0,-1.0787389278411863,0.4489191770553589,0.6298197507858276,0.2171038836240768,0.0,0.0,0.4704819321632385,67.88939666748047,79.0,1.7435832023620603,-10237.80859375,195.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,307.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.2313961684703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058527946472168,0.4058578908443451,-5.090501872473396e-06,0.0,0.0002348377020098,0.0,0.0,21.155452728271484,0.0,0.0,0.0,0.3390640616416931,4.0,0.0,1.0
389100,293.1522827148437,297.1499938964844,293.1499938964844,0.0164905432611703,-789.5,304.1495056152344,0.460073173046112,0.0533089600503444,0.0502660125494003,294.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4444554150104522,0.050000000745058,0.0497987456619739,293.0732421875,297.1499938964844,293.1499938964844,0.27942556142807,-4046.457275390625,304.141357421875,0.901953935623169,0.3673048615455627,0.2577921450138092,293.20477294921875,297.1499938964844,293.1499938964844,0.2364488244056701,-4796.1796875,304.1549987792969,0.8618142008781433,0.3201868236064911,0.3052355945110321,293.3251647949219,297.1499938964844,293.1499938964844,0.0034121284261345,-1290.7852783203125,295.6866149902344,0.4444554150104522,0.050000000745058,0.2362238019704818,291.1582946777344,291.1499938964844,265.4416809082031,264.1126708984375,281.7540588378906,293.371826171875,291.15875244140625,1.0,0.2759844660758972,0.8030044436454773,0.8030044436454773,1.0,1.0,-1.0792791843414309,0.4490503966808319,0.6302288174629211,0.2174935638904571,0.0,0.0,0.4697389304637909,69.45001983642578,79.0,3.5148181915283203,-10230.1181640625,198.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,307.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.001953125,18000.0,0.0,0.0,0.2313607037067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049908518791199,0.4049959480762481,-5.08726179759833e-06,0.0,0.0002348017005715,0.0,0.0,21.08834648132324,0.0,0.0,0.0,0.3388055264949798,4.0,0.0,1.0
389160,293.1522827148437,297.1499938964844,293.1499938964844,0.01651700027287,-790.1437377929688,304.1495666503906,0.4569367468357086,0.0532844141125679,0.0503135323524475,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.4416572451591491,0.050000000745058,0.0498602390289306,293.0756225585937,297.1499938964844,293.1499938964844,0.2799899876117706,-4052.744140625,304.14190673828125,0.8985028862953186,0.3678100705146789,0.2582162618637085,293.20428466796875,297.1499938964844,293.1499938964844,0.2359341382980346,-4787.86181640625,304.155029296875,0.8577364087104797,0.3195889294147491,0.304746150970459,293.32452392578125,297.1499938964844,293.1499938964844,0.0033939213026314,-1283.9639892578125,295.6591796875,0.4416572451591491,0.050000000745058,0.2365155220031738,291.1600952148437,291.1499938964844,265.4599914550781,264.12945556640625,281.7692565917969,293.3797607421875,291.16046142578125,1.0,0.2779224216938019,0.8028770685195923,0.8028770685195923,1.0,1.0,-1.0796819925308228,0.4491027295589447,0.6305792331695557,0.217896282672882,0.0,0.0,0.4688842594623565,71.01978302001953,82.0,4.004549503326416,-10219.236328125,201.87579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,307.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5390625,18000.0,0.0,0.0,0.2312912195920944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038508534431457,0.4038559198379516,-5.082754341856344e-06,0.0,0.0002347311819903,0.0,0.0,20.99895668029785,0.0,0.0,0.0,0.3384670317173004,4.0,0.0,1.0
389220,293.1527099609375,297.1499938964844,293.1499938964844,0.0165236815810203,-790.25830078125,304.1496887207031,0.4506250917911529,0.0531420186161994,0.050332736223936,294.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.436416745185852,0.050000000745058,0.0499839968979358,293.08111572265625,297.1499938964844,293.1499938964844,0.2809042632579803,-4062.834228515625,304.14306640625,0.8916893005371094,0.3685787916183471,0.258899837732315,293.2037048339844,297.1499938964844,293.1499938964844,0.234854519367218,-4770.3876953125,304.1551513671875,0.8499059677124023,0.3183334469795227,0.3037061691284179,293.323974609375,297.1499938964844,293.1499938964844,0.0033563147298991,-1269.876220703125,295.6024780273437,0.436416745185852,0.050000000745058,0.2371025532484054,291.163330078125,291.1499938964844,265.4966735839844,264.1630859375,281.8020324707031,293.3966979980469,291.16375732421875,1.0,0.2817390263080597,0.802622377872467,0.802622377872467,1.0,1.0,-1.0801308155059814,0.4489902257919311,0.6311405301094055,0.2187781333923339,0.0,0.0,0.4668926000595093,74.17761993408203,70.0,4.628814697265625,-10192.3681640625,207.82205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,307.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.275390625,18000.0,0.0,0.0,0.2310329377651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401154100894928,0.4011591672897339,-5.071344276075251e-06,0.0,0.0002344690583413,0.0,0.0,20.785608291625977,0.0,0.0,0.0,0.33765310049057,4.0,0.0,1.0
389280,293.1527099609375,297.1499938964844,293.1499938964844,0.0165236815810203,-790.25830078125,304.1496887207031,0.4506250917911529,0.0531420186161994,0.050332736223936,294.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.436416745185852,0.050000000745058,0.0499839968979358,293.08111572265625,297.1499938964844,293.1499938964844,0.2809042632579803,-4062.834228515625,304.14306640625,0.8916893005371094,0.3685787916183471,0.258899837732315,293.2037048339844,297.1499938964844,293.1499938964844,0.234854519367218,-4770.3876953125,304.1551513671875,0.8499059677124023,0.3183334469795227,0.3037061691284179,293.323974609375,297.1499938964844,293.1499938964844,0.0033563147298991,-1269.876220703125,295.6024780273437,0.436416745185852,0.050000000745058,0.2371025532484054,291.163330078125,291.1499938964844,265.4966735839844,264.1630859375,281.8020324707031,293.3966979980469,291.16375732421875,1.0,0.2817390263080597,0.802622377872467,0.802622377872467,1.0,1.0,-1.0801308155059814,0.4489902257919311,0.6311405301094055,0.2187781333923339,0.0,0.0,0.4668926000595093,74.17761993408203,70.0,4.628814697265625,-10192.3681640625,207.82205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,307.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.275390625,18000.0,0.0,0.0,0.2310329377651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401154100894928,0.4011591672897339,-5.071344276075251e-06,0.0,0.0002344690583413,0.0,0.0,20.785608291625977,0.0,0.0,0.0,0.33765310049057,4.0,0.0,1.0
389340,293.1534423828125,297.1499938964844,293.1499938964844,0.0163778010755777,-786.451416015625,304.1500549316406,0.4513644874095917,0.0529218129813671,0.0501084625720977,294.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4379483163356781,0.050000000745058,0.0499465763568878,293.0872497558594,297.1499938964844,293.1499938964844,0.2813476324081421,-4067.40771484375,304.1446533203125,0.8943769335746765,0.3690810203552246,0.2592613399028778,293.203369140625,297.1499938964844,293.1499938964844,0.2335445135831833,-4749.04150390625,304.1556091308594,0.8507941365242004,0.3170401155948639,0.30245441198349,293.3241271972656,297.1499938964844,293.1499938964844,0.0033063469454646,-1251.065185546875,295.5451354980469,0.4379483163356781,0.050000000745058,0.2369250506162643,291.1683044433594,291.1499938964844,265.5333251953125,264.1968994140625,281.8383178710937,293.41290283203125,291.1690979003906,1.0,0.2799834907054901,0.802367627620697,0.802367627620697,1.0,1.0,-1.0785362720489502,0.4478688538074493,0.6306673884391785,0.2194474935531616,0.0,0.0,0.4641607105731964,73.23358154296875,58.0,7.518366813659668,-10149.0888671875,205.57196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,307.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.177734375,18000.0,0.0,0.0,0.2305830717086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976242244243622,0.3976292908191681,-5.056720056018094e-06,0.0,0.0002340125065529,0.0,0.0,20.509275436401367,0.0,0.0,0.0,0.3365880250930786,4.0,0.0,1.0
389400,293.1534423828125,297.1499938964844,293.1499938964844,0.0163778010755777,-786.451416015625,304.1500549316406,0.4513644874095917,0.0529218129813671,0.0501084625720977,294.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4379483163356781,0.050000000745058,0.0499465763568878,293.0872497558594,297.1499938964844,293.1499938964844,0.2813476324081421,-4067.40771484375,304.1446533203125,0.8943769335746765,0.3690810203552246,0.2592613399028778,293.203369140625,297.1499938964844,293.1499938964844,0.2335445135831833,-4749.04150390625,304.1556091308594,0.8507941365242004,0.3170401155948639,0.30245441198349,293.3241271972656,297.1499938964844,293.1499938964844,0.0033063469454646,-1251.065185546875,295.5451354980469,0.4379483163356781,0.050000000745058,0.2369250506162643,291.1683044433594,291.1499938964844,265.5333251953125,264.1968994140625,281.8383178710937,293.41290283203125,291.1690979003906,1.0,0.2799834907054901,0.802367627620697,0.802367627620697,1.0,1.0,-1.0785362720489502,0.4478688538074493,0.6306673884391785,0.2194474935531616,0.0,0.0,0.4641607105731964,73.23358154296875,58.0,7.518366813659668,-10149.0888671875,205.57196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,307.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.177734375,18000.0,0.0,0.0,0.2305830717086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976242244243622,0.3976292908191681,-5.056720056018094e-06,0.0,0.0002340125065529,0.0,0.0,20.509275436401367,0.0,0.0,0.0,0.3365880250930786,4.0,0.0,1.0
389460,293.1542053222656,297.1499938964844,293.1499938964844,0.0161441098898649,-780.3184814453125,304.1504211425781,0.4581790268421173,0.052683800458908,0.0497439838945865,294.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4451871812343597,0.050000000745058,0.0497831180691719,293.0936584472656,297.1499938964844,293.1499938964844,0.2814102470874786,-4067.58349609375,304.1463317871094,0.9049180150032043,0.3693748712539673,0.2593836188316345,293.2030639648437,297.1499938964844,293.1499938964844,0.2320718467235565,-4724.98046875,304.1561889648437,0.8588590025901794,0.315752238035202,0.3010762333869934,293.32470703125,297.1499938964844,293.1499938964844,0.0032468813005834,-1228.5799560546875,295.48809814453125,0.4451871812343597,0.050000000745058,0.2361496835947036,291.1755676269531,291.1499938964844,265.57000732421875,264.2308654785156,281.87872314453125,293.4286804199219,291.1763916015625,1.0,0.2744707763195038,0.8021435141563416,0.8021435141563416,1.0,1.0,-1.0754653215408323,0.4459680914878845,0.6294971704483032,0.220111459493637,0.0,0.0,0.4602701365947723,69.08648681640625,46.0,9.498941421508787,-10085.654296875,196.9945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,307.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.16796875,18000.0,0.0,0.0,0.2298670262098312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925529420375824,0.3925579786300659,-5.036254151491448e-06,0.0,0.0002332858130102,0.0,0.0,20.117733001708984,0.0,0.0,0.0,0.3350725173950195,4.0,0.0,1.0
389520,293.1542053222656,297.1499938964844,293.1499938964844,0.0161441098898649,-780.3184814453125,304.1504211425781,0.4581790268421173,0.052683800458908,0.0497439838945865,294.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4451871812343597,0.050000000745058,0.0497831180691719,293.0936584472656,297.1499938964844,293.1499938964844,0.2814102470874786,-4067.58349609375,304.1463317871094,0.9049180150032043,0.3693748712539673,0.2593836188316345,293.2030639648437,297.1499938964844,293.1499938964844,0.2320718467235565,-4724.98046875,304.1561889648437,0.8588590025901794,0.315752238035202,0.3010762333869934,293.32470703125,297.1499938964844,293.1499938964844,0.0032468813005834,-1228.5799560546875,295.48809814453125,0.4451871812343597,0.050000000745058,0.2361496835947036,291.1755676269531,291.1499938964844,265.57000732421875,264.2308654785156,281.87872314453125,293.4286804199219,291.1763916015625,1.0,0.2744707763195038,0.8021435141563416,0.8021435141563416,1.0,1.0,-1.0754653215408323,0.4459680914878845,0.6294971704483032,0.220111459493637,0.0,0.0,0.4602701365947723,69.08648681640625,46.0,9.498941421508787,-10085.654296875,196.9945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,307.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.16796875,18000.0,0.0,0.0,0.2298670262098312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925529420375824,0.3925579786300659,-5.036254151491448e-06,0.0,0.0002332858130102,0.0,0.0,20.117733001708984,0.0,0.0,0.0,0.3350725173950195,4.0,0.0,1.0
