time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389580,293.1549377441406,297.1499938964844,293.1499938964844,0.0158558301627635,-772.6865844726562,304.1507568359375,0.4698487818241119,0.0524254441261291,0.0492832735180854,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.45795539021492,0.050000000745058,0.049537681043148,293.10040283203125,297.1499938964844,293.1499938964844,0.2811709940433502,-4064.328857421875,304.14794921875,0.9237000942230223,0.3694333732128143,0.2592862546443939,293.2027282714844,297.1499938964844,293.1499938964844,0.2305305004119873,-4699.802734375,304.1567077636719,0.873339056968689,0.3144747614860534,0.299625039100647,293.3255615234375,297.1499938964844,293.1499938964844,0.003181773237884,-1203.958740234375,295.4301452636719,0.45795539021492,0.050000000745058,0.2349854260683059,291.1827697753906,291.1499938964844,265.6066589355469,264.2649230957031,281.9241027832031,293.4447937011719,291.1835632324219,1.0,0.266181468963623,0.8019194006919861,0.8019194006919861,1.0,1.0,-1.0713624954223633,0.443458080291748,0.6279044151306152,0.2209410369396209,0.0,0.0,0.4554203450679779,62.85932922363281,34.0,9.897400856018066,-10005.7939453125,184.3566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,307.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.734375,18000.0,0.0,0.0,0.2288108319044113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861134350299835,0.3861184418201446,-5.009785581933102e-06,0.0,0.0002322139043826,0.0,0.0,19.6247501373291,0.0,0.0,0.0,0.3331453800201416,4.0,0.0,1.0
389640,293.1549377441406,297.1499938964844,293.1499938964844,0.0158558301627635,-772.6865844726562,304.1507568359375,0.4698487818241119,0.0524254441261291,0.0492832735180854,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.45795539021492,0.050000000745058,0.049537681043148,293.10040283203125,297.1499938964844,293.1499938964844,0.2811709940433502,-4064.328857421875,304.14794921875,0.9237000942230223,0.3694333732128143,0.2592862546443939,293.2027282714844,297.1499938964844,293.1499938964844,0.2305305004119873,-4699.802734375,304.1567077636719,0.873339056968689,0.3144747614860534,0.299625039100647,293.3255615234375,297.1499938964844,293.1499938964844,0.003181773237884,-1203.958740234375,295.4301452636719,0.45795539021492,0.050000000745058,0.2349854260683059,291.1827697753906,291.1499938964844,265.6066589355469,264.2649230957031,281.9241027832031,293.4447937011719,291.1835632324219,1.0,0.266181468963623,0.8019194006919861,0.8019194006919861,1.0,1.0,-1.0713624954223633,0.443458080291748,0.6279044151306152,0.2209410369396209,0.0,0.0,0.4554203450679779,62.85932922363281,34.0,9.897400856018066,-10005.7939453125,184.3566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,307.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.734375,18000.0,0.0,0.0,0.2288108319044113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861134350299835,0.3861184418201446,-5.009785581933102e-06,0.0,0.0002322139043826,0.0,0.0,19.6247501373291,0.0,0.0,0.0,0.3331453800201416,4.0,0.0,1.0
389700,293.1553039550781,297.1499938964844,293.1499938964844,0.0156974494457244,-768.454833984375,304.1509094238281,0.4762834012508392,0.0522891506552696,0.0490258634090423,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4665089845657348,0.050000000745058,0.0493933446705341,293.1039428710937,297.1499938964844,293.1499938964844,0.2809423208236694,-4061.463623046875,304.14874267578125,0.9363237023353576,0.3693670332431793,0.259156733751297,293.2025451660156,297.1499938964844,293.1499938964844,0.229744866490364,-4686.97216796875,304.15692138671875,0.8831579089164734,0.313840240240097,0.2988817691802978,293.3260803222656,297.1499938964844,293.1499938964844,0.003147856099531,-1191.1309814453125,295.4008178710937,0.4665089845657348,0.050000000745058,0.2343007624149322,291.1862487792969,291.1499938964844,265.625,264.2820129394531,281.94879150390625,293.4530639648437,291.18701171875,1.0,0.2612057030200958,0.8018073439598083,0.8018073439598083,1.0,1.0,-1.0690112113952637,0.4420088231563568,0.6270024180412292,0.2214502394199371,0.0,0.0,0.4526529908180237,59.19828414916992,34.0,9.756668090820312,-9960.3984375,176.9881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329467773437,307.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.048828125,18000.0,0.0,0.0,0.2281384468078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824338912963867,0.3824388980865478,-4.994657047063811e-06,0.0,0.0002315315214218,0.0,0.0,19.34600257873535,0.0,0.0,0.0,0.3320450782775879,4.0,0.0,1.0
389760,293.1557006835937,297.1499938964844,293.1499938964844,0.0155324144288897,-764.0142822265625,304.1510314941406,0.4830065071582794,0.0521482713520526,0.0487543977797031,294.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.4749916195869446,0.050000000745058,0.049238596111536,293.10760498046875,297.1499938964844,293.1499938964844,0.2806442975997925,-4057.812255859375,304.1495056152344,0.9506778717041016,0.3692335784435272,0.2589738070964813,293.202392578125,297.1499938964844,293.1499938964844,0.2289550602436065,-4674.0771484375,304.1570739746094,0.8948739171028137,0.3132084012031555,0.2981306612491607,293.3265991210937,297.1499938964844,293.1499938964844,0.0031133105512708,-1178.0677490234375,295.3711853027344,0.4749916195869446,0.050000000745058,0.2335667014122009,291.1895751953125,291.1499938964844,265.6433410644531,264.2991027832031,281.9748229980469,293.4615478515625,291.1902770996094,1.0,0.2557578980922699,0.801725447177887,0.801725447177887,1.0,1.0,-1.066497802734375,0.4404488205909729,0.6260489821434021,0.2220350950956344,0.0,0.0,0.4496809840202331,55.27397918701172,25.0,9.401206970214844,-9911.697265625,169.12649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,307.1140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.806640625,18000.0,0.0,0.0,0.2273636162281036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784807920455932,0.378485769033432,-4.978411197953392e-06,0.0,0.0002307451650267,0.0,0.0,19.04893493652344,0.0,0.0,0.0,0.3308683335781097,4.0,0.0,1.0
389820,293.1564636230469,297.1499938964844,293.1499938964844,0.0152024067938327,-755.0369873046875,304.1512451171875,0.4971782267093658,0.0518470630049705,0.0482015870511531,294.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4907585084438324,0.050000000745058,0.0489348284900188,293.11529541015625,297.1499938964844,293.1499938964844,0.2798728048801422,-4048.5400390625,304.1509704589844,0.9796878099441528,0.3687467873096466,0.2584645748138428,293.2020568847656,297.1499938964844,293.1499938964844,0.2274034321308136,-4648.76953125,304.1573181152344,0.9236032366752625,0.3119482398033142,0.2966392636299133,293.3277893066406,297.1499938964844,293.1499938964844,0.0030448411125689,-1152.1937255859375,295.3108215332031,0.4907585084438324,0.050000000745058,0.2321257591247558,291.1952819824219,291.1499938964844,265.67999267578125,264.3333740234375,282.0306091308594,293.4793701171875,291.1958312988281,1.0,0.2447489351034164,0.8015616536140442,0.8015616536140442,1.0,1.0,-1.0613394975662231,0.4371562302112579,0.6241832971572876,0.2234818786382675,0.0,0.0,0.4432446360588074,47.575801849365234,25.0,7.818234443664551,-9806.9375,153.7466583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,307.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.244140625,18000.0,0.0,0.0,0.2254970073699951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699202835559845,0.3699252307415008,-4.943348358210642e-06,0.0,0.0002288507967023,0.0,0.0,18.4144229888916,0.0,0.0,0.0,0.3283440172672272,4.0,0.0,1.0
389880,293.1564636230469,297.1499938964844,293.1499938964844,0.0152024067938327,-755.0369873046875,304.1512451171875,0.4971782267093658,0.0518470630049705,0.0482015870511531,294.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4907585084438324,0.050000000745058,0.0489348284900188,293.11529541015625,297.1499938964844,293.1499938964844,0.2798728048801422,-4048.5400390625,304.1509704589844,0.9796878099441528,0.3687467873096466,0.2584645748138428,293.2020568847656,297.1499938964844,293.1499938964844,0.2274034321308136,-4648.76953125,304.1573181152344,0.9236032366752625,0.3119482398033142,0.2966392636299133,293.3277893066406,297.1499938964844,293.1499938964844,0.0030448411125689,-1152.1937255859375,295.3108215332031,0.4907585084438324,0.050000000745058,0.2321257591247558,291.1952819824219,291.1499938964844,265.67999267578125,264.3333740234375,282.0306091308594,293.4793701171875,291.1958312988281,1.0,0.2447489351034164,0.8015616536140442,0.8015616536140442,1.0,1.0,-1.0613394975662231,0.4371562302112579,0.6241832971572876,0.2234818786382675,0.0,0.0,0.4432446360588074,47.575801849365234,25.0,7.818234443664551,-9806.9375,153.7466583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,307.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.244140625,18000.0,0.0,0.0,0.2254970073699951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699202835559845,0.3699252307415008,-4.943348358210642e-06,0.0,0.0002288507967023,0.0,0.0,18.4144229888916,0.0,0.0,0.0,0.3283440172672272,4.0,0.0,1.0
389940,293.1573791503906,297.1499938964844,293.1499938964844,0.0149069223552942,-746.891357421875,304.1513061523437,0.5096907019615173,0.0515010394155979,0.0476940423250198,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986389160156,0.5039747357368469,0.050000000745058,0.0487149059772491,293.1235656738281,297.1499938964844,293.1499938964844,0.2785155177116394,-4032.32666015625,304.1529846191406,0.9990000128746032,0.3679490983486175,0.2574495077133178,293.2018127441406,297.1499938964844,293.1499938964844,0.2259657233953476,-4625.38916015625,304.1572570800781,0.9501830339431764,0.310678094625473,0.2952269613742828,293.3290710449219,297.1499938964844,293.1499938964844,0.0029818892944604,-1128.4541015625,295.24835205078125,0.5039747357368469,0.050000000745058,0.2310825437307357,291.19891357421875,291.1499938964844,265.7166748046875,264.3677062988281,282.0906982421875,293.4984436035156,291.1991577148437,1.0,0.2365413308143615,0.8013978004455566,0.8013978004455566,1.0,1.0,-1.056314468383789,0.433790773153305,0.6225237250328064,0.2253119647502899,0.0,0.0,0.4364506304264068,42.010475158691406,28.0,5.009555339813232,-9696.4755859375,142.37718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,307.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.046875,18000.0,0.0,0.0,0.2232146263122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608814775943756,0.3608863651752472,-4.9065088205679785e-06,0.0,0.0002265344810439,0.0,0.0,17.757369995117188,0.0,0.0,0.0,0.3257152736186981,4.0,0.0,1.0
390000,293.1573791503906,297.1499938964844,293.1499938964844,0.0149069223552942,-746.891357421875,304.1513061523437,0.5096907019615173,0.0515010394155979,0.0476940423250198,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986389160156,0.5039747357368469,0.050000000745058,0.0487149059772491,293.1235656738281,297.1499938964844,293.1499938964844,0.2785155177116394,-4032.32666015625,304.1529846191406,0.9990000128746032,0.3679490983486175,0.2574495077133178,293.2018127441406,297.1499938964844,293.1499938964844,0.2259657233953476,-4625.38916015625,304.1572570800781,0.9501830339431764,0.310678094625473,0.2952269613742828,293.3290710449219,297.1499938964844,293.1499938964844,0.0029818892944604,-1128.4541015625,295.24835205078125,0.5039747357368469,0.050000000745058,0.2310825437307357,291.19891357421875,291.1499938964844,265.7166748046875,264.3677062988281,282.0906982421875,293.4984436035156,291.1991577148437,1.0,0.2365413308143615,0.8013978004455566,0.8013978004455566,1.0,1.0,-1.056314468383789,0.433790773153305,0.6225237250328064,0.2253119647502899,0.0,0.0,0.4364506304264068,42.010475158691406,28.0,5.009555339813232,-9696.4755859375,142.37718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,307.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.046875,18000.0,0.0,0.0,0.2232146263122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608814775943756,0.3608863651752472,-4.9065088205679785e-06,0.0,0.0002265344810439,0.0,0.0,17.757369995117188,0.0,0.0,0.0,0.3257152736186981,4.0,0.0,1.0
390060,293.15838623046875,297.1499938964844,293.1499938964844,0.0146378250792622,-739.1879272460938,304.1513366699219,0.5160642266273499,0.0511079989373683,0.0472538173198699,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.511478841304779,0.050000000745058,0.0486112907528877,293.1206359863281,297.1499938964844,293.1499938964844,0.2655913531780243,-3878.2080078125,304.1731872558594,0.9990000128746032,0.3691781163215637,0.2474822103977203,293.20166015625,297.1499938964844,293.1499938964844,0.2244193702936172,-4599.95263671875,304.1574401855469,0.9629532098770142,0.3093965053558349,0.2939206957817077,293.3302307128906,297.1499938964844,293.1499938964844,0.0029264583718031,-1107.076904296875,295.1924133300781,0.511478841304779,0.050000000745058,0.2305910438299179,291.2121276855469,291.1499938964844,265.7533264160156,264.402099609375,282.1575012207031,293.49951171875,291.21453857421875,1.0,0.231102168560028,0.8012787699699402,0.8012787699699402,1.0,1.0,-1.041567087173462,0.4257838726043701,0.6157832145690918,0.2256944179534912,0.0,0.0,0.4275609850883484,39.28132247924805,31.0,20.024547576904297,-9530.330078125,133.7211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6412048339844,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5234375,18000.0,0.0,0.0,0.2204617261886596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505666553974151,0.3505715131759643,-4.868157702730969e-06,0.0,0.0002237406297354,0.0,0.0,17.034502029418945,0.0,0.0,0.0,0.3227855861186981,4.0,0.0,1.0
390120,293.15838623046875,297.1499938964844,293.1499938964844,0.0146378250792622,-739.1879272460938,304.1513366699219,0.5160642266273499,0.0511079989373683,0.0472538173198699,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.511478841304779,0.050000000745058,0.0486112907528877,293.1206359863281,297.1499938964844,293.1499938964844,0.2655913531780243,-3878.2080078125,304.1731872558594,0.9990000128746032,0.3691781163215637,0.2474822103977203,293.20166015625,297.1499938964844,293.1499938964844,0.2244193702936172,-4599.95263671875,304.1574401855469,0.9629532098770142,0.3093965053558349,0.2939206957817077,293.3302307128906,297.1499938964844,293.1499938964844,0.0029264583718031,-1107.076904296875,295.1924133300781,0.511478841304779,0.050000000745058,0.2305910438299179,291.2121276855469,291.1499938964844,265.7533264160156,264.402099609375,282.1575012207031,293.49951171875,291.21453857421875,1.0,0.231102168560028,0.8012787699699402,0.8012787699699402,1.0,1.0,-1.041567087173462,0.4257838726043701,0.6157832145690918,0.2256944179534912,0.0,0.0,0.4275609850883484,39.28132247924805,31.0,20.024547576904297,-9530.330078125,133.7211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6412048339844,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5234375,18000.0,0.0,0.0,0.2204617261886596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505666553974151,0.3505715131759643,-4.868157702730969e-06,0.0,0.0002237406297354,0.0,0.0,17.034502029418945,0.0,0.0,0.0,0.3227855861186981,4.0,0.0,1.0
390180,293.15948486328125,297.1499938964844,293.1499938964844,0.0143825756385922,-731.8673095703125,304.1513061523437,0.5192736387252808,0.0506732277572155,0.0468136444687843,294.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5162122845649719,0.050000000745058,0.0485528446733951,293.11279296875,297.1499938964844,293.1499938964844,0.2572616934776306,-3780.4150390625,304.1789855957031,0.9990000128746032,0.3715199828147888,0.2412963658571243,293.2016296386719,297.1499938964844,293.1499938964844,0.2230210453271865,-4577.1142578125,304.1572570800781,0.9697185158729552,0.308096170425415,0.2926389276981354,293.3310546875,297.1499938964844,293.1499938964844,0.0028730558697134,-1086.723876953125,295.1342163085937,0.5162122845649719,0.050000000745058,0.2303137928247451,291.2210998535156,291.1499938964844,265.7900085449219,264.4365539550781,282.2188415527344,293.4969482421875,291.22076416015625,1.0,0.2278491109609604,0.8011597394943237,0.8011597394943237,1.0,1.0,-1.0316355228424072,0.4199523329734802,0.6116831302642822,0.2271175384521484,0.0,0.0,0.4172047674655914,37.75722122192383,34.0,7.078943252563477,-9353.4638671875,128.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7576599121094,307.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6796875,18000.0,0.0,0.0,0.217103511095047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337191104888916,0.3371959328651428,-4.819148671231233e-06,0.0,0.0002203324547735,0.0,0.0,16.122093200683594,0.0,0.0,0.0,0.3191258609294891,4.0,0.0,1.0
390240,293.15948486328125,297.1499938964844,293.1499938964844,0.0143825756385922,-731.8673095703125,304.1513061523437,0.5192736387252808,0.0506732277572155,0.0468136444687843,294.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5162122845649719,0.050000000745058,0.0485528446733951,293.11279296875,297.1499938964844,293.1499938964844,0.2572616934776306,-3780.4150390625,304.1789855957031,0.9990000128746032,0.3715199828147888,0.2412963658571243,293.2016296386719,297.1499938964844,293.1499938964844,0.2230210453271865,-4577.1142578125,304.1572570800781,0.9697185158729552,0.308096170425415,0.2926389276981354,293.3310546875,297.1499938964844,293.1499938964844,0.0028730558697134,-1086.723876953125,295.1342163085937,0.5162122845649719,0.050000000745058,0.2303137928247451,291.2210998535156,291.1499938964844,265.7900085449219,264.4365539550781,282.2188415527344,293.4969482421875,291.22076416015625,1.0,0.2278491109609604,0.8011597394943237,0.8011597394943237,1.0,1.0,-1.0316355228424072,0.4199523329734802,0.6116831302642822,0.2271175384521484,0.0,0.0,0.4172047674655914,37.75722122192383,34.0,7.078943252563477,-9353.4638671875,128.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7576599121094,307.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6796875,18000.0,0.0,0.0,0.217103511095047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337191104888916,0.3371959328651428,-4.819148671231233e-06,0.0,0.0002203324547735,0.0,0.0,16.122093200683594,0.0,0.0,0.0,0.3191258609294891,4.0,0.0,1.0
390300,293.1600036621094,297.1499938964844,293.1499938964844,0.0142685528844594,-728.6555786132812,304.1512756347656,0.5198411345481873,0.0504507385194301,0.0465993620455265,294.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5176213979721069,0.050000000745058,0.0485363565385341,293.111083984375,297.1499938964844,293.1499938964844,0.2548852264881134,-3753.04296875,304.1780090332031,0.9990000128746032,0.3723277151584625,0.2395229637622833,293.2015991210937,297.1499938964844,293.1499938964844,0.2224583029747009,-4568.07275390625,304.1569519042969,0.9713621139526368,0.3074486851692199,0.2920114696025848,293.33135986328125,297.1499938964844,293.1499938964844,0.0028483921196311,-1077.5616455078125,295.1005859375,0.5176213979721069,0.050000000745058,0.2302355766296386,291.2188415527344,291.1499938964844,265.8083190917969,264.4537658691406,282.2497253417969,293.4998779296875,291.21807861328125,1.0,0.2269091755151748,0.8011001944541931,0.8011001944541931,1.0,1.0,-1.0283825397491455,0.417829692363739,0.6105529069900513,0.2281437367200851,0.0,0.0,0.4128312170505523,37.338172912597656,34.0,-0.3368617594242096,-9280.8505859375,127.0404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81805419921875,307.1302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.1796875,18000.0,0.0,0.0,0.2152227610349655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313760459423065,0.3313808441162109,-4.795871518581407e-06,0.0,0.0002184237528126,0.0,0.0,15.727339744567873,0.0,0.0,0.0,0.3175203800201416,4.0,0.0,1.0
390360,293.16046142578125,297.1499938964844,293.1499938964844,0.0141604309901595,-725.6126708984375,304.1512451171875,0.5197871923446655,0.0502339005470275,0.0463913455605506,294.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.216064453125,0.5184314846992493,0.050000000745058,0.0485270507633686,293.1114807128906,297.1499938964844,293.1499938964844,0.2535014748573303,-3737.6005859375,304.1754150390625,0.9990000128746032,0.3727487325668335,0.2385168075561523,293.2015380859375,297.1499938964844,293.1499938964844,0.2219311594963073,-4559.630859375,304.1566467285156,0.9720140099525452,0.3068052530288696,0.2913936376571655,293.3316650390625,297.1499938964844,293.1499938964844,0.0028243986889719,-1068.6968994140625,295.0660095214844,0.5184314846992493,0.050000000745058,0.2301914393901825,291.2152404785156,291.1499938964844,265.82666015625,264.47100830078125,282.2797546386719,293.50439453125,291.21417236328125,1.0,0.2263644635677337,0.8011038303375244,0.8011038303375244,1.0,1.0,-1.0261192321777344,0.4161794185638428,0.6099398732185364,0.2293324321508407,0.0,0.0,0.4088399708271026,37.11228561401367,37.0,-6.074433326721191,-9217.876953125,126.09566497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8756103515625,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.998046875,18000.0,0.0,0.0,0.2132527232170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261733949184418,0.3261781632900238,-4.7750786507094745e-06,0.0,0.0002164244069717,0.0,0.0,15.378408432006836,0.0,0.0,0.0,0.3160912990570068,4.0,0.0,1.0
390420,293.160400390625,297.1499938964844,293.1499938964844,0.0140057066455483,-721.4844360351562,304.1508178710937,0.5185538530349731,0.050000000745058,0.0461053289473056,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5184524655342102,0.050000000745058,0.0485267899930477,293.1183166503906,297.1499938964844,293.1499938964844,0.253387451171875,-3738.480224609375,304.16705322265625,0.9990000128746032,0.3723531365394592,0.2384907156229019,293.2011413574219,297.1499938964844,293.1499938964844,0.2210383862257003,-4545.49658203125,304.1559143066406,0.9707849025726318,0.3055808246135711,0.2902174592018127,293.3320007324219,297.1499938964844,293.1499938964844,0.0027784616686403,-1051.9283447265625,294.9935913085937,0.5184524655342102,0.050000000745058,0.2301902025938034,291.20281982421875,291.1499938964844,265.86334228515625,264.5054626464844,282.3309631347656,293.5078430175781,291.2008361816406,1.0,0.2263160049915313,0.801111102104187,0.801111102104187,1.0,1.0,-1.0243306159973145,0.4141971170902252,0.6101335287094116,0.2320819497108459,0.0,0.0,0.4025435745716095,37.154930114746094,40.0,-17.22376251220703,-9120.45703125,125.73670196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97198486328125,307.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.919921875,18000.0,0.0,0.0,0.2091830968856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317693829536438,0.3176985681056976,-4.740851636597654e-06,0.0,0.0002122942387359,0.0,0.0,14.817042350769045,0.0,0.0,0.0,0.3137849569320678,4.0,0.0,1.0
390480,293.160400390625,297.1499938964844,293.1499938964844,0.0140057066455483,-721.4844360351562,304.1508178710937,0.5185538530349731,0.050000000745058,0.0461053289473056,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5184524655342102,0.050000000745058,0.0485267899930477,293.1183166503906,297.1499938964844,293.1499938964844,0.253387451171875,-3738.480224609375,304.16705322265625,0.9990000128746032,0.3723531365394592,0.2384907156229019,293.2011413574219,297.1499938964844,293.1499938964844,0.2210383862257003,-4545.49658203125,304.1559143066406,0.9707849025726318,0.3055808246135711,0.2902174592018127,293.3320007324219,297.1499938964844,293.1499938964844,0.0027784616686403,-1051.9283447265625,294.9935913085937,0.5184524655342102,0.050000000745058,0.2301902025938034,291.20281982421875,291.1499938964844,265.86334228515625,264.5054626464844,282.3309631347656,293.5078430175781,291.2008361816406,1.0,0.2263160049915313,0.801111102104187,0.801111102104187,1.0,1.0,-1.0243306159973145,0.4141971170902252,0.6101335287094116,0.2320819497108459,0.0,0.0,0.4025435745716095,37.154930114746094,40.0,-17.22376251220703,-9120.45703125,125.73670196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97198486328125,307.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.919921875,18000.0,0.0,0.0,0.2091830968856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317693829536438,0.3176985681056976,-4.740851636597654e-06,0.0,0.0002122942387359,0.0,0.0,14.817042350769045,0.0,0.0,0.0,0.3137849569320678,4.0,0.0,1.0
390540,293.1592712402344,297.1499938964844,293.1499938964844,0.0140420477837324,-722.6931762695312,304.14990234375,0.5167224407196045,0.050000000745058,0.0461009591817855,294.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.5167233347892761,0.050000000745058,0.0485467575490474,293.1327819824219,297.1499938964844,293.1499938964844,0.2562260627746582,-3774.36865234375,304.1566162109375,0.9990000128746032,0.3702403903007507,0.240649402141571,293.2003173828125,297.1499938964844,293.1499938964844,0.2203428596258163,-4534.66796875,304.1551208496094,0.9667505621910096,0.3044524788856506,0.2891533374786377,293.3319702148437,297.1499938964844,293.1499938964844,0.002735148416832,-1036.2950439453125,294.9184875488281,0.5167233347892761,0.050000000745058,0.2302849292755127,291.1854248046875,291.1499938964844,265.8999938964844,264.5399169921875,282.37664794921875,293.5148620605469,291.183349609375,1.0,0.2274380177259445,0.8011183738708496,0.8011183738708496,1.0,1.0,-1.025776505470276,0.413807600736618,0.6119688153266907,0.2351811081171035,0.0,0.0,0.3989679515361786,37.74319839477539,43.0,-22.91234397888184,-9063.9716796875,127.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0286865234375,307.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.947265625,18000.0,0.0,0.0,0.2051996886730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125050961971283,0.3125098049640655,-4.718110176327173e-06,0.0,0.0002082516002701,0.0,0.0,14.473503112792969,0.0,0.0,0.0,0.3123567998409271,4.0,0.0,1.0
390600,293.1592712402344,297.1499938964844,293.1499938964844,0.0140420477837324,-722.6931762695312,304.14990234375,0.5167224407196045,0.050000000745058,0.0461009591817855,294.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.5167233347892761,0.050000000745058,0.0485467575490474,293.1327819824219,297.1499938964844,293.1499938964844,0.2562260627746582,-3774.36865234375,304.1566162109375,0.9990000128746032,0.3702403903007507,0.240649402141571,293.2003173828125,297.1499938964844,293.1499938964844,0.2203428596258163,-4534.66796875,304.1551208496094,0.9667505621910096,0.3044524788856506,0.2891533374786377,293.3319702148437,297.1499938964844,293.1499938964844,0.002735148416832,-1036.2950439453125,294.9184875488281,0.5167233347892761,0.050000000745058,0.2302849292755127,291.1854248046875,291.1499938964844,265.8999938964844,264.5399169921875,282.37664794921875,293.5148620605469,291.183349609375,1.0,0.2274380177259445,0.8011183738708496,0.8011183738708496,1.0,1.0,-1.025776505470276,0.413807600736618,0.6119688153266907,0.2351811081171035,0.0,0.0,0.3989679515361786,37.74319839477539,43.0,-22.91234397888184,-9063.9716796875,127.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0286865234375,307.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.947265625,18000.0,0.0,0.0,0.2051996886730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125050961971283,0.3125098049640655,-4.718110176327173e-06,0.0,0.0002082516002701,0.0,0.0,14.473503112792969,0.0,0.0,0.0,0.3123567998409271,4.0,0.0,1.0
390660,293.15777587890625,297.1499938964844,293.1499938964844,0.0140884006395936,-724.2767944335938,304.1503601074219,0.5136386156082153,0.050012107938528,0.0461398884654045,294.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5136247873306274,0.050000000745058,0.0485840924084186,293.1545715332031,297.1499938964844,293.1499938964844,0.2614900469779968,-3838.53125,304.1456298828125,0.9990000128746032,0.3662727773189544,0.2446322590112686,293.1993103027344,297.1499938964844,293.1499938964844,0.2197118252515792,-4524.8212890625,304.1544494628906,0.9602346420288086,0.3033778965473175,0.2881686985492706,293.3318176269531,297.1499938964844,293.1499938964844,0.0026928272563964,-1020.9730834960938,294.8439025878906,0.5136247873306274,0.050000000745058,0.2304620146751403,291.168701171875,291.1499938964844,265.9366760253906,264.5743408203125,282.4214172363281,293.5326538085937,291.1668395996094,1.0,0.2295068949460983,0.8010225296020508,0.8010225296020508,1.0,1.0,-1.0296789407730105,0.4146780669689178,0.61500084400177,0.2383909970521927,0.0,0.0,0.3976114094257355,38.79363250732422,46.0,-22.84895706176757,-9037.2451171875,129.90505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343933105469,307.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.599609375,18000.0,0.0,0.0,0.201600432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101556897163391,0.3101603984832763,-4.7061471377674025e-06,0.0,0.0002045988076133,0.0,0.0,14.31457805633545,0.0,0.0,0.0,0.3116840124130249,4.0,0.0,1.0
390720,293.15777587890625,297.1499938964844,293.1499938964844,0.0140884006395936,-724.2767944335938,304.1503601074219,0.5136386156082153,0.050012107938528,0.0461398884654045,294.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5136247873306274,0.050000000745058,0.0485840924084186,293.1545715332031,297.1499938964844,293.1499938964844,0.2614900469779968,-3838.53125,304.1456298828125,0.9990000128746032,0.3662727773189544,0.2446322590112686,293.1993103027344,297.1499938964844,293.1499938964844,0.2197118252515792,-4524.8212890625,304.1544494628906,0.9602346420288086,0.3033778965473175,0.2881686985492706,293.3318176269531,297.1499938964844,293.1499938964844,0.0026928272563964,-1020.9730834960938,294.8439025878906,0.5136247873306274,0.050000000745058,0.2304620146751403,291.168701171875,291.1499938964844,265.9366760253906,264.5743408203125,282.4214172363281,293.5326538085937,291.1668395996094,1.0,0.2295068949460983,0.8010225296020508,0.8010225296020508,1.0,1.0,-1.0296789407730105,0.4146780669689178,0.61500084400177,0.2383909970521927,0.0,0.0,0.3976114094257355,38.79363250732422,46.0,-22.84895706176757,-9037.2451171875,129.90505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343933105469,307.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.599609375,18000.0,0.0,0.0,0.201600432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101556897163391,0.3101603984832763,-4.7061471377674025e-06,0.0,0.0002045988076133,0.0,0.0,14.31457805633545,0.0,0.0,0.0,0.3116840124130249,4.0,0.0,1.0
390780,293.15643310546875,297.1499938964844,293.1499938964844,0.0141680976375937,-726.8135375976562,304.1501159667969,0.5098439455032349,0.0500894077122211,0.0462515130639076,294.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5095734000205994,0.050000000745058,0.0486361347138881,293.1838684082031,297.1499938964844,293.1499938964844,0.2687212228775024,-3925.152587890625,304.13507080078125,0.9990000128746032,0.3602311015129089,0.250077337026596,293.1983947753906,297.1499938964844,293.1499938964844,0.2190785557031631,-4514.8310546875,304.154052734375,0.951583981513977,0.302314430475235,0.2872186303138733,293.3319396972656,297.1499938964844,293.1499938964844,0.0026505857240408,-1005.5736694335938,294.77008056640625,0.5095734000205994,0.050000000745058,0.2307088822126388,291.1540222167969,291.1499938964844,265.97332763671875,264.6087341308594,282.4672241210937,293.5661315917969,291.1524658203125,1.0,0.232337087392807,0.8009266257286072,0.8009266257286072,1.0,1.0,-1.0355602502822876,0.4166553914546966,0.6189048290252686,0.241480216383934,0.0,0.0,0.3980809450149536,40.22996139526367,49.0,-20.3423080444336,-9030.9306640625,133.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9870300292969,307.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.198616087436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100685775279999,0.3100732862949371,-4.7027142500155605e-06,0.0,0.000201570088393,0.0,0.0,14.300299644470217,0.0,0.0,0.0,0.3116094768047333,4.0,0.0,1.0
390840,293.15643310546875,297.1499938964844,293.1499938964844,0.0141680976375937,-726.8135375976562,304.1501159667969,0.5098439455032349,0.0500894077122211,0.0462515130639076,294.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5095734000205994,0.050000000745058,0.0486361347138881,293.1838684082031,297.1499938964844,293.1499938964844,0.2687212228775024,-3925.152587890625,304.13507080078125,0.9990000128746032,0.3602311015129089,0.250077337026596,293.1983947753906,297.1499938964844,293.1499938964844,0.2190785557031631,-4514.8310546875,304.154052734375,0.951583981513977,0.302314430475235,0.2872186303138733,293.3319396972656,297.1499938964844,293.1499938964844,0.0026505857240408,-1005.5736694335938,294.77008056640625,0.5095734000205994,0.050000000745058,0.2307088822126388,291.1540222167969,291.1499938964844,265.97332763671875,264.6087341308594,282.4672241210937,293.5661315917969,291.1524658203125,1.0,0.232337087392807,0.8009266257286072,0.8009266257286072,1.0,1.0,-1.0355602502822876,0.4166553914546966,0.6189048290252686,0.241480216383934,0.0,0.0,0.3980809450149536,40.22996139526367,49.0,-20.3423080444336,-9030.9306640625,133.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9870300292969,307.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.198616087436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100685775279999,0.3100732862949371,-4.7027142500155605e-06,0.0,0.000201570088393,0.0,0.0,14.300299644470217,0.0,0.0,0.0,0.3116094768047333,4.0,0.0,1.0
390900,293.1558837890625,297.1499938964844,293.1499938964844,0.0142097221687436,-728.100341796875,304.1500244140625,0.5071043968200684,0.050112809985876,0.0463132746517658,294.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5067381858825684,0.050000000745058,0.0486749336123466,293.20037841796875,297.1499938964844,293.1499938964844,0.2701705396175384,-3941.677001953125,304.1353759765625,0.9971240758895874,0.3565600216388702,0.2509990930557251,293.197998046875,297.1499938964844,293.1499938964844,0.2187441885471344,-4509.49072265625,304.1539001464844,0.9454575777053832,0.3017819225788116,0.2867549061775207,293.3321228027344,297.1499938964844,293.1499938964844,0.0026299809105694,-998.0015258789062,294.7337646484375,0.5067381858825684,0.050000000745058,0.2308929413557052,291.1480712890625,291.1499938964844,265.9916687011719,264.6258850097656,282.494140625,293.5887145996094,291.1470947265625,1.0,0.2339339852333068,0.800878643989563,0.800878643989563,1.0,1.0,-1.0364562273025513,0.4167465567588806,0.6197096705436707,0.2425020039081573,0.0,0.0,0.3988177478313446,41.243770599365234,49.0,-15.92691421508789,-9022.263671875,135.90386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.945068359375,307.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1974022537469864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107210695743561,0.3107257783412933,-4.703660124505404e-06,0.0,0.0002003381814574,0.0,0.0,14.337628364562988,0.0,0.0,0.0,0.311755359172821,4.0,0.0,1.0
390960,293.1553955078125,297.1499938964844,293.1499938964844,0.0142458416521549,-729.1084594726562,304.14996337890625,0.5036071538925171,0.0501370877027511,0.0463840179145336,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.503165066242218,0.050000000745058,0.0487268641591072,293.21240234375,297.1499938964844,293.1499938964844,0.2673630118370056,-3907.2607421875,304.14312744140625,0.9896187782287598,0.3535562455654144,0.2486943751573562,293.1976013183594,297.1499938964844,293.1499938964844,0.2182838320732116,-4501.87841796875,304.154052734375,0.937594473361969,0.3012517094612121,0.2863071858882904,293.3323059082031,297.1499938964844,293.1499938964844,0.0026099542155861,-990.3660888671876,294.7021789550781,0.503165066242218,0.050000000745058,0.2311392575502395,291.1487731933594,291.1499938964844,266.010009765625,264.6430358886719,282.5223388671875,293.6028137207031,291.1502990722656,1.0,0.2355343401432037,0.8007901310920715,0.8007901310920715,1.0,1.0,-1.033601999282837,0.415138840675354,0.6184631586074829,0.2426852434873581,0.0,0.0,0.3988873362541199,42.54072189331055,52.0,-0.2636827528476715,-8996.998046875,137.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8956604003906,306.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.1963548809289932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113250434398651,0.3113297522068023,-4.705738319898956e-06,0.0,0.0001992752368096,0.0,0.0,14.375612258911133,0.0,0.0,0.0,0.3118962943553924,4.0,0.0,1.0
391020,293.1543273925781,297.1499938964844,293.1499938964844,0.0143182259052991,-731.018310546875,304.1498413085937,0.49723681807518,0.0502133145928382,0.0465427599847316,294.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.4965861439704895,0.050000000745058,0.0488317981362342,293.22930908203125,297.1499938964844,293.1499938964844,0.2627202272415161,-3850.9326171875,304.1529846191406,0.9744084477424622,0.3485341966152191,0.2451199740171432,293.1968688964844,297.1499938964844,293.1499938964844,0.2172346115112304,-4484.40673828125,304.1544189453125,0.9224461913108826,0.300195038318634,0.2854139506816864,293.33251953125,297.1499938964844,293.1499938964844,0.0025670130271464,-973.7590942382812,294.64630126953125,0.4965861439704895,0.050000000745058,0.2316370159387588,291.1596374511719,291.1499938964844,266.0466613769531,264.67724609375,282.5639953613281,293.6172180175781,291.15985107421875,1.0,0.2388718426227569,0.8006131649017334,0.8006131649017334,1.0,1.0,-1.0291534662246704,0.4126818776130676,0.6164715886116028,0.242826759815216,0.0,0.0,0.396723985671997,45.16630935668945,55.0,5.9439377784729,-8915.123046875,140.93223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,306.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.1946306824684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094630837440491,0.3094677925109863,-4.703367721958784e-06,0.0,0.0001975253981072,0.0,0.0,14.269990921020508,0.0,0.0,0.0,0.311482161283493,4.0,0.0,1.0
391080,293.1543273925781,297.1499938964844,293.1499938964844,0.0143182259052991,-731.018310546875,304.1498413085937,0.49723681807518,0.0502133145928382,0.0465427599847316,294.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.4965861439704895,0.050000000745058,0.0488317981362342,293.22930908203125,297.1499938964844,293.1499938964844,0.2627202272415161,-3850.9326171875,304.1529846191406,0.9744084477424622,0.3485341966152191,0.2451199740171432,293.1968688964844,297.1499938964844,293.1499938964844,0.2172346115112304,-4484.40673828125,304.1544189453125,0.9224461913108826,0.300195038318634,0.2854139506816864,293.33251953125,297.1499938964844,293.1499938964844,0.0025670130271464,-973.7590942382812,294.64630126953125,0.4965861439704895,0.050000000745058,0.2316370159387588,291.1596374511719,291.1499938964844,266.0466613769531,264.67724609375,282.5639953613281,293.6172180175781,291.15985107421875,1.0,0.2388718426227569,0.8006131649017334,0.8006131649017334,1.0,1.0,-1.0291534662246704,0.4126818776130676,0.6164715886116028,0.242826759815216,0.0,0.0,0.396723985671997,45.16630935668945,55.0,5.9439377784729,-8915.123046875,140.93223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,306.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.1946306824684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094630837440491,0.3094677925109863,-4.703367721958784e-06,0.0,0.0001975253981072,0.0,0.0,14.269990921020508,0.0,0.0,0.0,0.311482161283493,4.0,0.0,1.0
391140,293.1532592773437,297.1499938964844,293.1499938964844,0.0144278677180409,-734.1433715820312,304.14971923828125,0.4913777410984039,0.0503246411681175,0.0467408522963523,294.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4903853833675384,0.050000000745058,0.0489416308701038,293.24462890625,297.1499938964844,293.1499938964844,0.2583838105201721,-3799.043212890625,304.1591491699219,0.9577152729034424,0.3434229493141174,0.2416960299015045,293.1960754394531,297.1499938964844,293.1499938964844,0.2164076864719391,-4470.87841796875,304.1543273925781,0.9083237051963806,0.2991653978824615,0.2845469415187835,293.3323974609375,297.1499938964844,293.1499938964844,0.0025260201655328,-958.2714233398438,294.5832214355469,0.4903853833675384,0.050000000745058,0.2321580201387405,291.159423828125,291.1499938964844,266.0833435058594,264.7113952636719,282.5998840332031,293.63262939453125,291.1594543457031,1.0,0.2423375099897384,0.8004361987113953,0.8004361987113953,1.0,1.0,-1.0249981880187988,0.4105832576751709,0.6144149899482727,0.2424341738224029,0.0,0.0,0.3954684734344482,47.90587615966797,58.0,1.9486724138259888,-8840.0234375,144.6439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,306.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.638671875,18000.0,0.0,0.0,0.1932633221149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077794909477234,0.3077841699123382,-4.697188614954939e-06,0.0,0.0001961377129191,0.0,0.0,14.163498878479004,0.0,0.0,0.0,0.3110491335391998,4.0,0.0,1.0
391200,293.1532592773437,297.1499938964844,293.1499938964844,0.0144278677180409,-734.1433715820312,304.14971923828125,0.4913777410984039,0.0503246411681175,0.0467408522963523,294.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4903853833675384,0.050000000745058,0.0489416308701038,293.24462890625,297.1499938964844,293.1499938964844,0.2583838105201721,-3799.043212890625,304.1591491699219,0.9577152729034424,0.3434229493141174,0.2416960299015045,293.1960754394531,297.1499938964844,293.1499938964844,0.2164076864719391,-4470.87841796875,304.1543273925781,0.9083237051963806,0.2991653978824615,0.2845469415187835,293.3323974609375,297.1499938964844,293.1499938964844,0.0025260201655328,-958.2714233398438,294.5832214355469,0.4903853833675384,0.050000000745058,0.2321580201387405,291.159423828125,291.1499938964844,266.0833435058594,264.7113952636719,282.5998840332031,293.63262939453125,291.1594543457031,1.0,0.2423375099897384,0.8004361987113953,0.8004361987113953,1.0,1.0,-1.0249981880187988,0.4105832576751709,0.6144149899482727,0.2424341738224029,0.0,0.0,0.3954684734344482,47.90587615966797,58.0,1.9486724138259888,-8840.0234375,144.6439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,306.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.638671875,18000.0,0.0,0.0,0.1932633221149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077794909477234,0.3077841699123382,-4.697188614954939e-06,0.0,0.0001961377129191,0.0,0.0,14.163498878479004,0.0,0.0,0.0,0.3110491335391998,4.0,0.0,1.0
391260,293.1522521972656,297.1499938964844,293.1499938964844,0.0145456660538911,-737.4569091796875,304.1496276855469,0.4857629239559173,0.0504413954913616,0.04695575684309,294.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4843479990959167,0.050000000745058,0.0490565337240695,293.259765625,297.1499938964844,293.1499938964844,0.2536544799804687,-3742.738037109375,304.1639404296875,0.9395492672920228,0.3379572033882141,0.238044798374176,293.1953125,297.1499938964844,293.1499938964844,0.2155820876359939,-4457.3271484375,304.1542663574219,0.8959041833877563,0.2981567680835724,0.2837076783180237,293.33209228515625,297.1499938964844,293.1499938964844,0.0024856049567461,-942.9472045898438,294.5216979980469,0.4843479990959167,0.050000000745058,0.2327030599117279,291.1604309082031,291.1499938964844,266.1199951171875,264.7453918457031,282.6336669921875,293.65338134765625,291.1605224609375,1.0,0.2458736598491668,0.8003645539283752,0.8003645539283752,1.0,1.0,-1.0206586122512815,0.4086086452007293,0.61204993724823,0.2414857894182205,0.0,0.0,0.3940173685550689,50.75922393798828,61.0,1.6987780332565308,-8768.5966796875,148.4720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599609375,306.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.021484375,18000.0,0.0,0.0,0.1922044605016708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062016069889068,0.3062062859535217,-4.691959475167096e-06,0.0,0.0001950630976352,0.0,0.0,14.065598487854004,0.0,0.0,0.0,0.3106440305709839,4.0,0.0,1.0
391320,293.1522521972656,297.1499938964844,293.1499938964844,0.0145456660538911,-737.4569091796875,304.1496276855469,0.4857629239559173,0.0504413954913616,0.04695575684309,294.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4843479990959167,0.050000000745058,0.0490565337240695,293.259765625,297.1499938964844,293.1499938964844,0.2536544799804687,-3742.738037109375,304.1639404296875,0.9395492672920228,0.3379572033882141,0.238044798374176,293.1953125,297.1499938964844,293.1499938964844,0.2155820876359939,-4457.3271484375,304.1542663574219,0.8959041833877563,0.2981567680835724,0.2837076783180237,293.33209228515625,297.1499938964844,293.1499938964844,0.0024856049567461,-942.9472045898438,294.5216979980469,0.4843479990959167,0.050000000745058,0.2327030599117279,291.1604309082031,291.1499938964844,266.1199951171875,264.7453918457031,282.6336669921875,293.65338134765625,291.1605224609375,1.0,0.2458736598491668,0.8003645539283752,0.8003645539283752,1.0,1.0,-1.0206586122512815,0.4086086452007293,0.61204993724823,0.2414857894182205,0.0,0.0,0.3940173685550689,50.75922393798828,61.0,1.6987780332565308,-8768.5966796875,148.4720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599609375,306.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.021484375,18000.0,0.0,0.0,0.1922044605016708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062016069889068,0.3062062859535217,-4.691959475167096e-06,0.0,0.0001950630976352,0.0,0.0,14.065598487854004,0.0,0.0,0.0,0.3106440305709839,4.0,0.0,1.0
