time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391380,293.1515197753906,297.1499938964844,293.1499938964844,0.01465914119035,-740.6253662109375,304.1495666503906,0.4801423549652099,0.0505380928516387,0.0471616126596927,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4782598316669464,0.050000000745058,0.0491755232214927,293.2754821777344,297.1499938964844,293.1499938964844,0.2485177516937255,-3681.672607421875,304.1678466796875,0.9208231568336488,0.3319903314113617,0.2341105192899704,293.1939392089844,297.1499938964844,293.1499938964844,0.2148140519857406,-4444.734375,304.15411376953125,0.8843209743499756,0.297282725572586,0.2829330861568451,293.3316650390625,297.1499938964844,293.1499938964844,0.0024455296806991,-927.7437744140624,294.4606018066406,0.4782598316669464,0.050000000745058,0.2332675009965896,291.1615295410156,291.1499938964844,266.1566772460937,264.7792358398437,282.66705322265625,293.6803283691406,291.1617126464844,1.0,0.2494363933801651,0.8002929091453552,0.8002929091453552,1.0,1.0,-1.0160740613937378,0.4066893458366394,0.6093847155570984,0.2400495558977127,0.0,0.0,0.3924117386341095,53.70299911499024,64.0,1.919472575187683,-8697.5126953125,152.35540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198059082031,306.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.1913711279630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044187128543854,0.3044234216213226,-4.686204647441628e-06,0.0,0.000194217369426,0.0,0.0,13.955780982971191,0.0,0.0,0.0,0.3101933896541595,4.0,0.0,1.0
391440,293.1515197753906,297.1499938964844,293.1499938964844,0.01465914119035,-740.6253662109375,304.1495666503906,0.4801423549652099,0.0505380928516387,0.0471616126596927,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4782598316669464,0.050000000745058,0.0491755232214927,293.2754821777344,297.1499938964844,293.1499938964844,0.2485177516937255,-3681.672607421875,304.1678466796875,0.9208231568336488,0.3319903314113617,0.2341105192899704,293.1939392089844,297.1499938964844,293.1499938964844,0.2148140519857406,-4444.734375,304.15411376953125,0.8843209743499756,0.297282725572586,0.2829330861568451,293.3316650390625,297.1499938964844,293.1499938964844,0.0024455296806991,-927.7437744140624,294.4606018066406,0.4782598316669464,0.050000000745058,0.2332675009965896,291.1615295410156,291.1499938964844,266.1566772460937,264.7792358398437,282.66705322265625,293.6803283691406,291.1617126464844,1.0,0.2494363933801651,0.8002929091453552,0.8002929091453552,1.0,1.0,-1.0160740613937378,0.4066893458366394,0.6093847155570984,0.2400495558977127,0.0,0.0,0.3924117386341095,53.70299911499024,64.0,1.919472575187683,-8697.5126953125,152.35540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198059082031,306.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.1913711279630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044187128543854,0.3044234216213226,-4.686204647441628e-06,0.0,0.000194217369426,0.0,0.0,13.955780982971191,0.0,0.0,0.0,0.3101933896541595,4.0,0.0,1.0
391500,293.1512451171875,297.1499938964844,293.1499938964844,0.0147102940827608,-742.0369873046875,304.1495361328125,0.477246344089508,0.0505738258361816,0.0472555719316005,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4751153290271759,0.050000000745058,0.0492362380027771,293.2848205566406,297.1499938964844,293.1499938964844,0.2455994784832,-3646.8974609375,304.1698913574219,0.9115175604820251,0.3285652101039886,0.231882244348526,293.1920166015625,297.1499938964844,293.1499938964844,0.2145866602659225,-4441.0751953125,304.1537780761719,0.8789811134338379,0.2971009612083435,0.2827319204807281,293.3314514160156,297.1499938964844,293.1499938964844,0.002425481332466,-920.1170043945312,294.4305419921875,0.4751153290271759,0.050000000745058,0.2335555106401443,291.16259765625,291.1499938964844,266.17498779296875,264.7961120605469,282.6851501464844,293.6982116699219,291.16290283203125,1.0,0.2512169182300567,0.80025714635849,0.80025714635849,1.0,1.0,-1.013689398765564,0.405737429857254,0.6079519391059875,0.2391824871301651,0.0,0.0,0.3914663791656494,55.2016830444336,64.0,2.855626344680786,-8661.5830078125,154.3040008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48553466796875,306.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90234375,18000.0,0.0,0.0,0.1910112649202346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034208118915558,0.3034254908561706,-4.683090992330108e-06,0.0,0.0001938521454576,0.0,0.0,13.894783973693848,0.0,0.0,0.0,0.3099425137042999,4.0,0.0,1.0
391560,293.1510314941406,297.1499938964844,293.1499938964844,0.0147565305233001,-743.2996826171875,304.1495361328125,0.4742499887943268,0.0506000891327858,0.047341875731945,294.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4718601405620575,0.050000000745058,0.0492975264787673,293.2945556640625,297.1499938964844,293.1499938964844,0.2424451261758804,-3609.238037109375,304.1719970703125,0.902682900428772,0.3249441981315613,0.2294789403676986,293.1895751953125,297.1499938964844,293.1499938964844,0.214487686753273,-4439.564453125,304.1532592773437,0.8739837408065796,0.297049731016159,0.2826821208000183,293.3312072753906,297.1499938964844,293.1499938964844,0.0024054099339991,-912.463623046875,294.40093994140625,0.4718601405620575,0.050000000745058,0.2338462322950363,291.1641845703125,291.1499938964844,266.1933288574219,264.8129577636719,282.70391845703125,293.71832275390625,291.1645812988281,1.0,0.2529929876327514,0.8002221584320068,0.8002221584320068,1.0,1.0,-1.0112709999084473,0.4047963917255401,0.6064746379852295,0.2382411956787109,0.0,0.0,0.390363872051239,56.713016510009766,67.0,3.881592512130737,-8624.74609375,156.2550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,306.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4609375,18000.0,0.0,0.0,0.1906726658344268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022755086421966,0.3022801876068115,-4.679643097915687e-06,0.0,0.0001935085165314,0.0,0.0,13.825271606445312,0.0,0.0,0.0,0.3096573054790497,4.0,0.0,1.0
391620,293.1507873535156,297.1499938964844,293.1499938964844,0.0148341683670878,-745.3967895507812,304.1495666503906,0.4678107798099518,0.0506226457655429,0.0474888123571872,294.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4648787379264831,0.050000000745058,0.0494212284684181,293.3138122558594,297.1499938964844,293.1499938964844,0.2357400059700012,-3529.012939453125,304.17584228515625,0.885955274105072,0.3173767328262329,0.2243761271238327,293.1840209960937,297.1499938964844,293.1499938964844,0.214537113904953,-4440.640625,304.152099609375,0.8648333549499512,0.2971713244915008,0.2828564643859863,293.3306884765625,297.1499938964844,293.1499938964844,0.0023652673698961,-897.14111328125,294.3424072265625,0.4648787379264831,0.050000000745058,0.2344330251216888,291.1678771972656,291.1499938964844,266.2300109863281,264.8464660644531,282.74237060546875,293.7626647949219,291.1683349609375,1.0,0.2565253376960754,0.8001521825790405,0.8001521825790405,1.0,1.0,-1.0063844919204712,0.4029470682144165,0.6034374237060547,0.2362076938152313,0.0,0.0,0.3877313435077667,59.76057052612305,70.0,4.893970012664795,-8548.576171875,160.1548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,306.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.091796875,18000.0,0.0,0.0,0.1900122314691543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994916439056396,0.2994962930679321,-4.671292572311359e-06,0.0,0.000192838255316,0.0,0.0,13.657050132751465,0.0,0.0,0.0,0.3089692294597626,4.0,0.0,1.0
391680,293.1507873535156,297.1499938964844,293.1499938964844,0.0148341683670878,-745.3967895507812,304.1495666503906,0.4678107798099518,0.0506226457655429,0.0474888123571872,294.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4648787379264831,0.050000000745058,0.0494212284684181,293.3138122558594,297.1499938964844,293.1499938964844,0.2357400059700012,-3529.012939453125,304.17584228515625,0.885955274105072,0.3173767328262329,0.2243761271238327,293.1840209960937,297.1499938964844,293.1499938964844,0.214537113904953,-4440.640625,304.152099609375,0.8648333549499512,0.2971713244915008,0.2828564643859863,293.3306884765625,297.1499938964844,293.1499938964844,0.0023652673698961,-897.14111328125,294.3424072265625,0.4648787379264831,0.050000000745058,0.2344330251216888,291.1678771972656,291.1499938964844,266.2300109863281,264.8464660644531,282.74237060546875,293.7626647949219,291.1683349609375,1.0,0.2565253376960754,0.8001521825790405,0.8001521825790405,1.0,1.0,-1.0063844919204712,0.4029470682144165,0.6034374237060547,0.2362076938152313,0.0,0.0,0.3877313435077667,59.76057052612305,70.0,4.893970012664795,-8548.576171875,160.1548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,306.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.091796875,18000.0,0.0,0.0,0.1900122314691543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994916439056396,0.2994962930679321,-4.671292572311359e-06,0.0,0.000192838255316,0.0,0.0,13.657050132751465,0.0,0.0,0.0,0.3089692294597626,4.0,0.0,1.0
391740,293.1507568359375,297.1499938964844,293.1499938964844,0.0148931862786412,-746.972900390625,304.1496276855469,0.4605835378170013,0.0506074652075767,0.0476019196212291,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4574905633926391,0.050000000745058,0.04954594373703,293.3314819335937,297.1499938964844,293.1499938964844,0.2288144677877426,-3445.895263671875,304.1787414550781,0.8698425889015198,0.3096400201320648,0.2191021591424942,293.1786193847656,297.1499938964844,293.1499938964844,0.2147477716207504,-4444.33056640625,304.15106201171875,0.856560230255127,0.2974088788032532,0.2831905782222748,293.330078125,297.1499938964844,293.1499938964844,0.0023253026884049,-881.8914184570312,294.28424072265625,0.4574905633926391,0.050000000745058,0.2350246161222458,291.17144775390625,291.1499938964844,266.26666259765625,264.8798217773437,282.7809143066406,293.80889892578125,291.1718444824219,1.0,0.2600224614143371,0.8000822067260742,0.8000822067260742,1.0,1.0,-1.0014506578445437,0.401113212108612,0.6003375053405762,0.2340749204158783,0.0,0.0,0.3846263587474823,62.83160400390625,73.0,4.886716365814209,-8471.029296875,164.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,306.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.07421875,18000.0,0.0,0.0,0.1893042623996734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961698770523071,0.2961745262145996,-4.661144885176327e-06,0.0,0.0001921197545016,0.0,0.0,13.457045555114746,0.0,0.0,0.0,0.3081501722335815,4.0,0.0,1.0
391800,293.1507568359375,297.1499938964844,293.1499938964844,0.0148931862786412,-746.972900390625,304.1496276855469,0.4605835378170013,0.0506074652075767,0.0476019196212291,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4574905633926391,0.050000000745058,0.04954594373703,293.3314819335937,297.1499938964844,293.1499938964844,0.2288144677877426,-3445.895263671875,304.1787414550781,0.8698425889015198,0.3096400201320648,0.2191021591424942,293.1786193847656,297.1499938964844,293.1499938964844,0.2147477716207504,-4444.33056640625,304.15106201171875,0.856560230255127,0.2974088788032532,0.2831905782222748,293.330078125,297.1499938964844,293.1499938964844,0.0023253026884049,-881.8914184570312,294.28424072265625,0.4574905633926391,0.050000000745058,0.2350246161222458,291.17144775390625,291.1499938964844,266.26666259765625,264.8798217773437,282.7809143066406,293.80889892578125,291.1718444824219,1.0,0.2600224614143371,0.8000822067260742,0.8000822067260742,1.0,1.0,-1.0014506578445437,0.401113212108612,0.6003375053405762,0.2340749204158783,0.0,0.0,0.3846263587474823,62.83160400390625,73.0,4.886716365814209,-8471.029296875,164.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,306.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.07421875,18000.0,0.0,0.0,0.1893042623996734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961698770523071,0.2961745262145996,-4.661144885176327e-06,0.0,0.0001921197545016,0.0,0.0,13.457045555114746,0.0,0.0,0.0,0.3081501722335815,4.0,0.0,1.0
391860,293.1509094238281,297.1499938964844,293.1499938964844,0.0149361873045563,-748.1099853515625,304.149658203125,0.4535018801689148,0.0505598187446594,0.0476852618157863,294.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4507132768630981,0.050000000745058,0.0496712028980255,293.3466491699219,297.1499938964844,293.1499938964844,0.2219095975160598,-3362.71484375,304.1806335449219,0.8547083735466003,0.3019611239433288,0.2138319909572601,293.1739807128906,297.1499938964844,293.1499938964844,0.2149854153394699,-4448.38525390625,304.1503295898437,0.848956823348999,0.2976230680942535,0.2835308611392975,293.32940673828125,297.1499938964844,293.1499938964844,0.0022854711860418,-866.7078857421875,294.22613525390625,0.4507132768630981,0.050000000745058,0.2356187999248504,291.1745300292969,291.1499938964844,266.3033447265625,264.9129333496094,282.8182983398437,293.8533020019531,291.17486572265625,1.0,0.2634777128696441,0.8000215291976929,0.8000215291976929,1.0,1.0,-0.996496856212616,0.3992687463760376,0.5972281098365784,0.2319532930850982,0.0,0.0,0.3811394274234772,65.91695404052734,61.0,4.236885070800781,-8393.4501953125,167.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,306.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.33984375,18000.0,0.0,0.0,0.1884838193655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924286425113678,0.2924332916736603,-4.649626589525724e-06,0.0,0.000191287123016,0.0,0.0,13.23313331604004,0.0,0.0,0.0,0.3072320222854614,4.0,0.0,1.0
391920,293.1509094238281,297.1499938964844,293.1499938964844,0.0149361873045563,-748.1099853515625,304.149658203125,0.4535018801689148,0.0505598187446594,0.0476852618157863,294.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4507132768630981,0.050000000745058,0.0496712028980255,293.3466491699219,297.1499938964844,293.1499938964844,0.2219095975160598,-3362.71484375,304.1806335449219,0.8547083735466003,0.3019611239433288,0.2138319909572601,293.1739807128906,297.1499938964844,293.1499938964844,0.2149854153394699,-4448.38525390625,304.1503295898437,0.848956823348999,0.2976230680942535,0.2835308611392975,293.32940673828125,297.1499938964844,293.1499938964844,0.0022854711860418,-866.7078857421875,294.22613525390625,0.4507132768630981,0.050000000745058,0.2356187999248504,291.1745300292969,291.1499938964844,266.3033447265625,264.9129333496094,282.8182983398437,293.8533020019531,291.17486572265625,1.0,0.2634777128696441,0.8000215291976929,0.8000215291976929,1.0,1.0,-0.996496856212616,0.3992687463760376,0.5972281098365784,0.2319532930850982,0.0,0.0,0.3811394274234772,65.91695404052734,61.0,4.236885070800781,-8393.4501953125,167.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,306.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.33984375,18000.0,0.0,0.0,0.1884838193655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924286425113678,0.2924332916736603,-4.649626589525724e-06,0.0,0.000191287123016,0.0,0.0,13.23313331604004,0.0,0.0,0.0,0.3072320222854614,4.0,0.0,1.0
391980,293.1510009765625,297.1499938964844,293.1499938964844,0.0148896155878901,-746.7640380859375,304.1498718261719,0.454782098531723,0.0505145154893398,0.0476117096841335,294.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4522205591201782,0.050000000745058,0.0496423207223415,293.35809326171875,297.1499938964844,293.1499938964844,0.2151006013154983,-3280.292236328125,304.1817321777344,0.849703311920166,0.2946513593196869,0.2086303085088729,293.17041015625,297.1499938964844,293.1499938964844,0.2150161415338516,-4448.857421875,304.1501770019531,0.8508386611938477,0.2977407872676849,0.2836412191390991,293.32867431640625,297.1499938964844,293.1499938964844,0.0022388435900211,-848.9325561523438,294.16876220703125,0.4522205591201782,0.050000000745058,0.2354817986488342,291.1780090332031,291.1499938964844,266.3399963378906,264.94580078125,282.8546447753906,293.8909912109375,291.1785888671875,1.0,0.261319637298584,0.7999607920646667,0.7999607920646667,1.0,1.0,-0.99009907245636,0.396728366613388,0.5933706760406494,0.2296470254659652,0.0,0.0,0.3772015869617462,65.08468627929688,49.0,5.551069259643555,-8310.59375,164.70452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814392089844,306.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.599609375,18000.0,0.0,0.0,0.1875008940696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883144319057464,0.2883190810680389,-4.637099209503504e-06,0.0,0.0001902895746752,0.0,0.0,12.989192008972168,0.0,0.0,0.0,0.3062295913696289,4.0,0.0,1.0
392040,293.1510009765625,297.1499938964844,293.1499938964844,0.0148896155878901,-746.7640380859375,304.1498718261719,0.454782098531723,0.0505145154893398,0.0476117096841335,294.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4522205591201782,0.050000000745058,0.0496423207223415,293.35809326171875,297.1499938964844,293.1499938964844,0.2151006013154983,-3280.292236328125,304.1817321777344,0.849703311920166,0.2946513593196869,0.2086303085088729,293.17041015625,297.1499938964844,293.1499938964844,0.2150161415338516,-4448.857421875,304.1501770019531,0.8508386611938477,0.2977407872676849,0.2836412191390991,293.32867431640625,297.1499938964844,293.1499938964844,0.0022388435900211,-848.9325561523438,294.16876220703125,0.4522205591201782,0.050000000745058,0.2354817986488342,291.1780090332031,291.1499938964844,266.3399963378906,264.94580078125,282.8546447753906,293.8909912109375,291.1785888671875,1.0,0.261319637298584,0.7999607920646667,0.7999607920646667,1.0,1.0,-0.99009907245636,0.396728366613388,0.5933706760406494,0.2296470254659652,0.0,0.0,0.3772015869617462,65.08468627929688,49.0,5.551069259643555,-8310.59375,164.70452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814392089844,306.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.599609375,18000.0,0.0,0.0,0.1875008940696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883144319057464,0.2883190810680389,-4.637099209503504e-06,0.0,0.0001902895746752,0.0,0.0,12.989192008972168,0.0,0.0,0.0,0.3062295913696289,4.0,0.0,1.0
392100,293.1510009765625,297.1499938964844,293.1499938964844,0.0148451598361134,-745.4942016601562,304.14996337890625,0.4582138657569885,0.0505057014524936,0.0475391633808612,294.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4556699693202972,0.050000000745058,0.0495785064995288,293.3618469238281,297.1499938964844,293.1499938964844,0.2118576765060424,-3240.912841796875,304.1818542480469,0.8504478335380554,0.2912724018096924,0.2061621695756912,293.16912841796875,297.1499938964844,293.1499938964844,0.214931771159172,-4447.39111328125,304.1502990722656,0.8548385500907898,0.2977384030818939,0.2835974097251892,293.3283386230469,297.1499938964844,293.1499938964844,0.0022132480517029,-839.1611328125,294.14068603515625,0.4556699693202972,0.050000000745058,0.2351790815591812,291.180419921875,291.1499938964844,266.3583374023437,264.962158203125,282.87115478515625,293.9052734375,291.18096923828125,1.0,0.2587225139141083,0.7999304533004761,0.7999304533004761,1.0,1.0,-0.986557126045227,0.3952837884426117,0.5912733674049377,0.2284769117832183,0.0,0.0,0.3749285042285919,63.41569900512695,49.0,5.927209377288818,-8266.3681640625,160.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913269042969,306.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.615234375,18000.0,0.0,0.0,0.1869295835494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859771251678467,0.2859817743301391,-4.630236162483925e-06,0.0,0.0001897097536129,0.0,0.0,12.85215663909912,0.0,0.0,0.0,0.305667906999588,4.0,0.0,1.0
392160,293.1509094238281,297.1499938964844,293.1499938964844,0.0147929936647415,-744.0145874023438,304.1500549316406,0.4633165001869201,0.050506867468357,0.047451552003622,294.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4607329964637756,0.050000000745058,0.0494902580976486,293.3643493652344,297.1499938964844,293.1499938964844,0.2087794244289398,-3203.4765625,304.1816711425781,0.8530632853507996,0.2880997061729431,0.2038146257400512,293.16815185546875,297.1499938964844,293.1499938964844,0.2147932052612304,-4445.0205078125,304.1505126953125,0.8606160283088684,0.2976863980293274,0.2834842801094055,293.3280029296875,297.1499938964844,293.1499938964844,0.0021866187453269,-829.0130004882812,294.1123046875,0.4607329964637756,0.050000000745058,0.2347604781389236,291.1824645996094,291.1499938964844,266.3766784667969,264.9784240722656,282.8862609863281,293.9162902832031,291.182861328125,1.0,0.2552975714206695,0.7999123930931091,0.7999123930931091,1.0,1.0,-0.982890248298645,0.393768697977066,0.5891215801239014,0.2273243516683578,0.0,0.0,0.3725588321685791,61.12765502929688,37.0,5.365001201629639,-8221.1240234375,156.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.173828125,18000.0,0.0,0.0,0.186296597123146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834936678409576,0.2834982872009277,-4.622881988325389e-06,0.0,0.0001890673593152,0.0,0.0,12.70708465576172,0.0,0.0,0.0,0.3050742447376251,4.0,0.0,1.0
392220,293.15069580078125,297.1499938964844,293.1499938964844,0.0147029208019375,-741.4742431640625,304.15020751953125,0.4734268486499786,0.0505356155335903,0.047295868396759,294.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4712608158588409,0.050000000745058,0.0493088439106941,293.3656921386719,297.1499938964844,293.1499938964844,0.2042401582002639,-3148.179931640625,304.1807556152344,0.8611526489257812,0.2834798395633697,0.2003398090600967,293.1672668457031,297.1499938964844,293.1499938964844,0.2144672721624374,-4439.50439453125,304.1509094238281,0.873615026473999,0.2974947392940521,0.2831638157367706,293.3275146484375,297.1499938964844,293.1499938964844,0.0021425255108624,-812.2510375976562,294.06591796875,0.4712608158588409,0.050000000745058,0.2338999360799789,291.1844482421875,291.1499938964844,266.406005859375,265.0043334960937,282.9070129394531,293.9262084960937,291.18463134765625,1.0,0.2483689337968826,0.7998836040496826,0.7998836040496826,1.0,1.0,-0.976897358894348,0.391253262758255,0.5856440663337708,0.2255520820617675,0.0,0.0,0.3687126040458679,56.44949722290039,37.0,3.522849798202514,-8149.5498046875,146.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336242675781,306.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.021484375,18000.0,0.0,0.0,0.1851501017808914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794321179389953,0.2794367372989654,-4.6106238187348936e-06,0.0,0.0001879038172774,0.0,0.0,12.470778465270996,0.0,0.0,0.0,0.3041050434112549,4.0,0.0,1.0
392280,293.1506042480469,297.1499938964844,293.1499938964844,0.0146797383204102,-740.8219604492188,304.1502380371094,0.4761123955249786,0.0505465269088745,0.0472550876438617,294.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4740259051322937,0.050000000745058,0.0492572411894798,293.3655700683594,297.1499938964844,293.1499938964844,0.2031810730695724,-3135.261962890625,304.180419921875,0.8639630675315857,0.2824103832244873,0.1995267868041992,293.1672058105469,297.1499938964844,293.1499938964844,0.214365005493164,-4437.78125,304.15106201171875,0.8776241540908813,0.2974237501621246,0.2830567359924316,293.3274230957031,297.1499938964844,293.1499938964844,0.0021313186734914,-807.9972534179688,294.0541687011719,0.4740259051322937,0.050000000745058,0.2336551547050476,291.18475341796875,291.1499938964844,266.413330078125,265.01080322265625,282.91162109375,293.9273376464844,291.1848449707031,1.0,0.2463938295841217,0.7998763918876648,0.7998763918876648,1.0,1.0,-0.9753884673118592,0.3906123638153076,0.5847761034965515,0.2251271307468414,0.0,0.0,0.3677527904510498,55.12211608886719,25.0,3.0141546726226807,-8131.99951171875,144.12576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,306.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0,18000.0,0.0,0.0,0.1848382651805877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27841916680336,0.2784237861633301,-4.60754381492734e-06,0.0,0.000187587342225,0.0,0.0,12.41208267211914,0.0,0.0,0.0,0.3038638830184936,4.0,0.0,1.0
392340,293.15020751953125,297.1499938964844,293.1499938964844,0.0145577304065227,-737.3922729492188,304.1503601074219,0.4908337891101837,0.0506099909543991,0.047036986798048,294.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.488839715719223,0.050000000745058,0.0489708594977855,293.3624572753906,297.1499938964844,293.1499938964844,0.1983346492052078,-3076.068359375,304.1783447265625,0.8834779858589172,0.2775719463825226,0.195795938372612,293.16754150390625,297.1499938964844,293.1499938964844,0.2137182056903839,-4426.92431640625,304.1517944335937,0.902807593345642,0.2969177067279815,0.2823548913002014,293.326904296875,297.1499938964844,293.1499938964844,0.0020743275526911,-786.3934936523438,293.9945678710937,0.488839715719223,0.050000000745058,0.2322966754436493,291.1851806640625,291.1499938964844,266.45001220703125,265.0428466796875,282.9317321777344,293.92584228515625,291.1850891113281,1.0,0.2352453619241714,0.7998403310775757,0.7998403310775757,1.0,1.0,-0.967832088470459,0.3873553276062011,0.580476701259613,0.2231317311525344,0.0,0.0,0.3630210161209106,47.770057678222656,25.0,0.671192467212677,-8046.73046875,130.09783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,306.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.05078125,18000.0,0.0,0.0,0.1831370145082473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734462916851043,0.2734509110450744,-4.592401182890171e-06,0.0,0.0001858607865869,0.0,0.0,12.12559700012207,0.0,0.0,0.0,0.3026853799819946,4.0,0.0,1.0
392400,293.15020751953125,297.1499938964844,293.1499938964844,0.0145577304065227,-737.3922729492188,304.1503601074219,0.4908337891101837,0.0506099909543991,0.047036986798048,294.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.488839715719223,0.050000000745058,0.0489708594977855,293.3624572753906,297.1499938964844,293.1499938964844,0.1983346492052078,-3076.068359375,304.1783447265625,0.8834779858589172,0.2775719463825226,0.195795938372612,293.16754150390625,297.1499938964844,293.1499938964844,0.2137182056903839,-4426.92431640625,304.1517944335937,0.902807593345642,0.2969177067279815,0.2823548913002014,293.326904296875,297.1499938964844,293.1499938964844,0.0020743275526911,-786.3934936523438,293.9945678710937,0.488839715719223,0.050000000745058,0.2322966754436493,291.1851806640625,291.1499938964844,266.45001220703125,265.0428466796875,282.9317321777344,293.92584228515625,291.1850891113281,1.0,0.2352453619241714,0.7998403310775757,0.7998403310775757,1.0,1.0,-0.967832088470459,0.3873553276062011,0.580476701259613,0.2231317311525344,0.0,0.0,0.3630210161209106,47.770057678222656,25.0,0.671192467212677,-8046.73046875,130.09783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,306.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.05078125,18000.0,0.0,0.0,0.1831370145082473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734462916851043,0.2734509110450744,-4.592401182890171e-06,0.0,0.0001858607865869,0.0,0.0,12.12559700012207,0.0,0.0,0.0,0.3026853799819946,4.0,0.0,1.0
392460,293.1611633300781,297.1499938964844,293.1499938964844,0.0140900071710348,-724.5798950195312,304.1288146972656,0.5005044937133789,0.050000000745058,0.0463195778429508,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5004751086235046,0.050000000745058,0.0487687848508358,293.36474609375,297.1499938964844,293.1499938964844,0.1930068731307983,-3010.231689453125,304.17779541015625,0.8983684778213501,0.2716961503028869,0.1916458457708358,293.1800842285156,297.1499938964844,293.1499938964844,0.2114288806915283,-4388.23388671875,304.1550598144531,0.9236923456192015,0.2939225137233734,0.2798629105091095,293.3389892578125,297.1499938964844,293.1499938964844,0.0019921252969652,-755.1793212890625,293.9015197753906,0.5004751086235046,0.050000000745058,0.2313381135463714,291.1871643066406,291.1499938964844,266.4866638183594,265.0747375488281,282.946533203125,293.906982421875,291.18768310546875,1.0,0.2267873287200927,0.7998502850532532,0.7998502850532532,1.0,1.0,-0.9576061964035034,0.3828482925891876,0.5747579336166382,0.2207290232181549,0.0,0.0,0.3580120503902435,42.52460861206055,25.0,3.479479551315308,-7954.40576171875,119.10821533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.349609375,18000.0,0.0,0.0,0.18121337890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685036361217499,0.2685081958770752,-4.57790838481742e-06,0.0,0.0001839085307437,0.0,0.0,11.84502124786377,0.0,0.0,0.0,0.3015286326408386,4.0,0.0,1.0
392520,293.1611633300781,297.1499938964844,293.1499938964844,0.0140900071710348,-724.5798950195312,304.1288146972656,0.5005044937133789,0.050000000745058,0.0463195778429508,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5004751086235046,0.050000000745058,0.0487687848508358,293.36474609375,297.1499938964844,293.1499938964844,0.1930068731307983,-3010.231689453125,304.17779541015625,0.8983684778213501,0.2716961503028869,0.1916458457708358,293.1800842285156,297.1499938964844,293.1499938964844,0.2114288806915283,-4388.23388671875,304.1550598144531,0.9236923456192015,0.2939225137233734,0.2798629105091095,293.3389892578125,297.1499938964844,293.1499938964844,0.0019921252969652,-755.1793212890625,293.9015197753906,0.5004751086235046,0.050000000745058,0.2313381135463714,291.1871643066406,291.1499938964844,266.4866638183594,265.0747375488281,282.946533203125,293.906982421875,291.18768310546875,1.0,0.2267873287200927,0.7998502850532532,0.7998502850532532,1.0,1.0,-0.9576061964035034,0.3828482925891876,0.5747579336166382,0.2207290232181549,0.0,0.0,0.3580120503902435,42.52460861206055,25.0,3.479479551315308,-7954.40576171875,119.10821533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.349609375,18000.0,0.0,0.0,0.18121337890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685036361217499,0.2685081958770752,-4.57790838481742e-06,0.0,0.0001839085307437,0.0,0.0,11.84502124786377,0.0,0.0,0.0,0.3015286326408386,4.0,0.0,1.0
392580,293.16876220703125,297.1499938964844,293.1499938964844,0.0139485411345958,-721.0426025390625,304.1037292480469,0.5107501149177551,0.050000000745058,0.046171847730875,294.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5107499957084656,0.050000000745058,0.0486211441457271,293.3580322265625,297.1499938964844,293.1499938964844,0.1889500617980957,-2960.29248046875,304.1752319335937,0.911706566810608,0.2676107883453369,0.1884632259607315,293.18963623046875,297.1499938964844,293.1499938964844,0.2089932262897491,-4347.43310546875,304.1573791503906,0.9412378668785096,0.2912211120128631,0.277151495218277,293.3477783203125,297.1499938964844,293.1499938964844,0.0019201106624677,-727.96240234375,293.81011962890625,0.5107499957084656,0.050000000745058,0.2306377738714218,291.1850891113281,291.1499938964844,266.5233459472656,265.1065368652344,282.94305419921875,293.8618469238281,291.18408203125,1.0,0.2201620936393737,0.7998601794242859,0.7998601794242859,1.0,1.0,-0.9493362307548524,0.3792356252670288,0.5701006054878235,0.2187201082706451,0.0,0.0,0.3533284068107605,38.68140411376953,25.0,-5.121892929077148,-7870.9423828125,111.02349853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837707519531,306.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.60546875,18000.0,0.0,0.0,0.1790838688611984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634190022945404,0.2634235918521881,-4.562820322462358e-06,0.0,0.0001817473530536,0.0,0.0,11.558808326721191,0.0,0.0,0.0,0.3003595769405365,4.0,0.0,1.0
392640,293.16876220703125,297.1499938964844,293.1499938964844,0.0139485411345958,-721.0426025390625,304.1037292480469,0.5107501149177551,0.050000000745058,0.046171847730875,294.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5107499957084656,0.050000000745058,0.0486211441457271,293.3580322265625,297.1499938964844,293.1499938964844,0.1889500617980957,-2960.29248046875,304.1752319335937,0.911706566810608,0.2676107883453369,0.1884632259607315,293.18963623046875,297.1499938964844,293.1499938964844,0.2089932262897491,-4347.43310546875,304.1573791503906,0.9412378668785096,0.2912211120128631,0.277151495218277,293.3477783203125,297.1499938964844,293.1499938964844,0.0019201106624677,-727.96240234375,293.81011962890625,0.5107499957084656,0.050000000745058,0.2306377738714218,291.1850891113281,291.1499938964844,266.5233459472656,265.1065368652344,282.94305419921875,293.8618469238281,291.18408203125,1.0,0.2201620936393737,0.7998601794242859,0.7998601794242859,1.0,1.0,-0.9493362307548524,0.3792356252670288,0.5701006054878235,0.2187201082706451,0.0,0.0,0.3533284068107605,38.68140411376953,25.0,-5.121892929077148,-7870.9423828125,111.02349853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837707519531,306.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.60546875,18000.0,0.0,0.0,0.1790838688611984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634190022945404,0.2634235918521881,-4.562820322462358e-06,0.0,0.0001817473530536,0.0,0.0,11.558808326721191,0.0,0.0,0.0,0.3003595769405365,4.0,0.0,1.0
392700,293.171875,297.1499938964844,293.1499938964844,0.0138935018330812,-719.7357177734375,304.092041015625,0.5154763460159302,0.050000000745058,0.0461156666278839,294.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5154763460159302,0.050000000745058,0.0485620163381099,293.3536376953125,297.1499938964844,293.1499938964844,0.1872957348823547,-2939.98193359375,304.1736755371094,0.9180825352668762,0.2658410370349884,0.1871377229690551,293.1939697265625,297.1499938964844,293.1499938964844,0.2078280001878738,-4328.0146484375,304.1581726074219,0.9485544562339784,0.2898634672164917,0.2758159935474396,293.35125732421875,297.1499938964844,293.1499938964844,0.0018862676806747,-715.2350463867188,293.7636108398437,0.5154763460159302,0.050000000745058,0.23035728931427,291.1812744140625,291.1499938964844,266.5416564941406,265.1224060058594,282.94110107421875,293.840087890625,291.1803283691406,1.0,0.2174011021852493,0.799865186214447,0.799865186214447,1.0,1.0,-0.9456672668457032,0.3776403367519378,0.5680269002914429,0.2178148031234741,0.0,0.0,0.3516291975975036,37.137577056884766,25.0,-7.44328498840332,-7838.51416015625,107.73777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,306.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.359375,18000.0,0.0,0.0,0.1779737174510955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615222334861755,0.2615267932415008,-4.556451585813193e-06,0.0,0.0001806207001209,0.0,0.0,11.451022148132324,0.0,0.0,0.0,0.2999105155467987,4.0,0.0,1.0
392760,293.1746520996094,297.1499938964844,293.1499938964844,0.0138426776975393,-718.5254516601562,304.0807800292969,0.5199168920516968,0.050000000745058,0.0460669733583927,294.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5199168920516968,0.050000000745058,0.0485107414424419,293.3490295410156,297.1499938964844,293.1499938964844,0.185743823647499,-2920.87939453125,304.17218017578125,0.9239630103111268,0.2641631066799164,0.1858989894390106,293.19805908203125,297.1499938964844,293.1499938964844,0.2066493034362793,-4308.36865234375,304.1588134765625,0.9549166560173036,0.2885061204433441,0.2744853496551513,293.3542175292969,297.1499938964844,293.1499938964844,0.0018533084075897,-702.81884765625,293.7182922363281,0.5199168920516968,0.050000000745058,0.230114072561264,291.1781311035156,291.1499938964844,266.5599975585937,265.13824462890625,282.94012451171875,293.8204345703125,291.17742919921875,1.0,0.2149360030889511,0.7998929023742676,0.7998929023742676,1.0,1.0,-0.9421713352203368,0.3761253952980041,0.5660459399223328,0.2169481962919235,0.0,0.0,0.3500719368457794,35.79484558105469,25.0,-7.549136638641357,-7809.0087890625,104.8346176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,306.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.13671875,18000.0,0.0,0.0,0.1768587827682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259890466928482,0.259894996881485,-4.551101028482663e-06,0.0,0.0001794891868485,0.0,0.0,11.358936309814451,0.0,0.0,0.0,0.299525111913681,4.0,0.0,1.0
392820,293.1793518066406,297.1499938964844,293.1499938964844,0.0137508958578109,-716.33056640625,304.0591125488281,0.5278571844100952,0.050000000745058,0.0459882654249668,294.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5278571844100952,0.050000000745058,0.0484278574585914,293.3397827148437,297.1499938964844,293.1499938964844,0.182840883731842,-2884.97607421875,304.1696472167969,0.9338396191596984,0.2609967589378357,0.1835909187793731,293.2052917480469,297.1499938964844,293.1499938964844,0.2042787373065948,-4268.8408203125,304.1598205566406,0.9650303721427916,0.2858173847198486,0.2718595266342163,293.3590087890625,297.1499938964844,293.1499938964844,0.0017893317854031,-678.6635131835938,293.6309814453125,0.5278571844100952,0.050000000745058,0.2297209054231643,291.1739501953125,291.1499938964844,266.5966796875,265.1698913574219,282.94171142578125,293.7880859375,291.1734619140625,1.0,0.2107662558555603,0.7999483346939087,0.7999483346939087,1.0,1.0,-0.935583472251892,0.3732807636260986,0.5623027086257935,0.2152983993291854,0.0,0.0,0.3471838235855102,33.61244201660156,25.0,-5.892786502838135,-7751.70361328125,99.97154998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488342285156,306.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.92578125,18000.0,0.0,0.0,0.1746602654457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569594085216522,0.2569639682769775,-4.542146598396357e-06,0.0,0.0001772579707903,0.0,0.0,11.195834159851074,0.0,0.0,0.0,0.2988483905792236,4.0,0.0,1.0
392880,293.1793518066406,297.1499938964844,293.1499938964844,0.0137508958578109,-716.33056640625,304.0591125488281,0.5278571844100952,0.050000000745058,0.0459882654249668,294.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5278571844100952,0.050000000745058,0.0484278574585914,293.3397827148437,297.1499938964844,293.1499938964844,0.182840883731842,-2884.97607421875,304.1696472167969,0.9338396191596984,0.2609967589378357,0.1835909187793731,293.2052917480469,297.1499938964844,293.1499938964844,0.2042787373065948,-4268.8408203125,304.1598205566406,0.9650303721427916,0.2858173847198486,0.2718595266342163,293.3590087890625,297.1499938964844,293.1499938964844,0.0017893317854031,-678.6635131835938,293.6309814453125,0.5278571844100952,0.050000000745058,0.2297209054231643,291.1739501953125,291.1499938964844,266.5966796875,265.1698913574219,282.94171142578125,293.7880859375,291.1734619140625,1.0,0.2107662558555603,0.7999483346939087,0.7999483346939087,1.0,1.0,-0.935583472251892,0.3732807636260986,0.5623027086257935,0.2152983993291854,0.0,0.0,0.3471838235855102,33.61244201660156,25.0,-5.892786502838135,-7751.70361328125,99.97154998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488342285156,306.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.92578125,18000.0,0.0,0.0,0.1746602654457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569594085216522,0.2569639682769775,-4.542146598396357e-06,0.0,0.0001772579707903,0.0,0.0,11.195834159851074,0.0,0.0,0.0,0.2988483905792236,4.0,0.0,1.0
392940,293.1832580566406,297.1499938964844,293.1499938964844,0.0136692766100168,-714.386962890625,304.0379638671875,0.5345775485038757,0.050000000745058,0.0459286421537399,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5345775485038757,0.050000000745058,0.0483650714159011,293.330810546875,297.1499938964844,293.1499938964844,0.1801343560218811,-2851.300048828125,304.1676330566406,0.9412772059440612,0.2580115497112274,0.1814364045858383,293.2113647460937,297.1499938964844,293.1499938964844,0.2019359767436981,-4229.7568359375,304.1604309082031,0.9723342657089232,0.2831813395023346,0.2692989706993103,293.36260986328125,297.1499938964844,293.1499938964844,0.0017271573888137,-655.1513061523438,293.5462951660156,0.5345775485038757,0.050000000745058,0.2294230759143829,291.17108154296875,291.1499938964844,266.6333312988281,265.20147705078125,282.9474792480469,293.7640991210937,291.1707763671875,1.0,0.2073973715305328,0.8000037670135498,0.8000037670135498,1.0,1.0,-0.9294196963310242,0.3706339299678802,0.5587857961654663,0.2137273550033569,0.0,0.0,0.3445729911327362,31.94411277770996,25.0,-4.088736534118652,-7695.07861328125,96.06906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578063964844,306.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.984375,18000.0,0.0,0.0,0.1725529730319976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543482482433319,0.2543527781963348,-4.534455911198165e-06,0.0,0.0001751193340169,0.0,0.0,11.051998138427734,0.0,0.0,0.0,0.2982546687126159,4.0,0.0,1.0
393000,293.1832580566406,297.1499938964844,293.1499938964844,0.0136692766100168,-714.386962890625,304.0379638671875,0.5345775485038757,0.050000000745058,0.0459286421537399,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5345775485038757,0.050000000745058,0.0483650714159011,293.330810546875,297.1499938964844,293.1499938964844,0.1801343560218811,-2851.300048828125,304.1676330566406,0.9412772059440612,0.2580115497112274,0.1814364045858383,293.2113647460937,297.1499938964844,293.1499938964844,0.2019359767436981,-4229.7568359375,304.1604309082031,0.9723342657089232,0.2831813395023346,0.2692989706993103,293.36260986328125,297.1499938964844,293.1499938964844,0.0017271573888137,-655.1513061523438,293.5462951660156,0.5345775485038757,0.050000000745058,0.2294230759143829,291.17108154296875,291.1499938964844,266.6333312988281,265.20147705078125,282.9474792480469,293.7640991210937,291.1707763671875,1.0,0.2073973715305328,0.8000037670135498,0.8000037670135498,1.0,1.0,-0.9294196963310242,0.3706339299678802,0.5587857961654663,0.2137273550033569,0.0,0.0,0.3445729911327362,31.94411277770996,25.0,-4.088736534118652,-7695.07861328125,96.06906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578063964844,306.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.984375,18000.0,0.0,0.0,0.1725529730319976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543482482433319,0.2543527781963348,-4.534455911198165e-06,0.0,0.0001751193340169,0.0,0.0,11.051998138427734,0.0,0.0,0.0,0.2982546687126159,4.0,0.0,1.0
393060,293.1866760253906,297.1499938964844,293.1499938964844,0.013594196178019,-712.6022338867188,304.0168762207031,0.5401268601417542,0.050000000745058,0.0458834134042263,294.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5401268601417542,0.050000000745058,0.0483174435794353,293.32421875,297.1499938964844,293.1499938964844,0.1773953139781952,-2816.935302734375,304.1663513183594,0.946244776248932,0.2547792494297027,0.1792442947626114,293.2150573730469,297.1499938964844,293.1499938964844,0.1997557133436203,-4193.40234375,304.1605834960937,0.9775987267494202,0.2808726131916046,0.2669488787651062,293.36541748046875,297.1499938964844,293.1499938964844,0.00166632165201,-632.1129150390625,293.46356201171875,0.5401268601417542,0.050000000745058,0.2291971445083618,291.16943359375,291.1499938964844,266.6700134277344,265.2330017089844,282.9591064453125,293.7509155273437,291.1693115234375,1.0,0.2046527564525604,0.8000502586364746,0.8000502586364746,1.0,1.0,-0.9235852956771852,0.3681456446647644,0.5554396510124207,0.2122029811143875,0.0,0.0,0.3421066701412201,30.66335105895996,25.0,-2.136209726333618,-7637.43212890625,92.88728332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65283203125,306.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8515625,18000.0,0.0,0.0,0.1705777943134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519473433494568,0.2519518733024597,-4.527596047410043e-06,0.0,0.0001731147785903,0.0,0.0,10.920883178710938,0.0,0.0,0.0,0.2977146506309509,4.0,0.0,1.0
393120,293.1866760253906,297.1499938964844,293.1499938964844,0.013594196178019,-712.6022338867188,304.0168762207031,0.5401268601417542,0.050000000745058,0.0458834134042263,294.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5401268601417542,0.050000000745058,0.0483174435794353,293.32421875,297.1499938964844,293.1499938964844,0.1773953139781952,-2816.935302734375,304.1663513183594,0.946244776248932,0.2547792494297027,0.1792442947626114,293.2150573730469,297.1499938964844,293.1499938964844,0.1997557133436203,-4193.40234375,304.1605834960937,0.9775987267494202,0.2808726131916046,0.2669488787651062,293.36541748046875,297.1499938964844,293.1499938964844,0.00166632165201,-632.1129150390625,293.46356201171875,0.5401268601417542,0.050000000745058,0.2291971445083618,291.16943359375,291.1499938964844,266.6700134277344,265.2330017089844,282.9591064453125,293.7509155273437,291.1693115234375,1.0,0.2046527564525604,0.8000502586364746,0.8000502586364746,1.0,1.0,-0.9235852956771852,0.3681456446647644,0.5554396510124207,0.2122029811143875,0.0,0.0,0.3421066701412201,30.66335105895996,25.0,-2.136209726333618,-7637.43212890625,92.88728332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65283203125,306.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8515625,18000.0,0.0,0.0,0.1705777943134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519473433494568,0.2519518733024597,-4.527596047410043e-06,0.0,0.0001731147785903,0.0,0.0,10.920883178710938,0.0,0.0,0.0,0.2977146506309509,4.0,0.0,1.0
