time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393180,293.1897888183594,297.1499938964844,293.1499938964844,0.0135225318372249,-710.8889770507812,303.9955139160156,0.5446595549583435,0.050000000745058,0.0458487868309021,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5446595549583435,0.050000000745058,0.048280980437994,293.3203430175781,297.1499938964844,293.1499938964844,0.1742649972438812,-2777.2802734375,304.1661376953125,0.9486304521560668,0.2511497735977173,0.176720842719078,293.2159423828125,297.1499938964844,293.1499938964844,0.1980046331882476,-4164.3076171875,304.1599426269531,0.981693685054779,0.279038518667221,0.2651049196720123,293.3676452636719,297.1499938964844,293.1499938964844,0.0016062265494838,-609.3207397460938,293.3826599121094,0.5446595549583435,0.050000000745058,0.2290241718292236,291.1692199707031,291.1499938964844,266.7066650390625,265.264404296875,282.975830078125,293.7479248046875,291.169189453125,1.0,0.2023855447769165,0.8000966906547546,0.8000966906547546,1.0,1.0,-0.9180503487586976,0.3658100366592407,0.5522403120994568,0.2107012718915939,0.0,0.0,0.3395648896694183,29.66826629638672,25.0,-0.6007448434829712,-7577.072265625,90.24571990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,306.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1687503010034561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495486140251159,0.2495531290769577,-4.521051778283436e-06,0.0,0.0001712600933387,0.0,0.0,10.791199684143066,0.0,0.0,0.0,0.2971827685832977,4.0,0.0,1.0
393240,293.1897888183594,297.1499938964844,293.1499938964844,0.0135225318372249,-710.8889770507812,303.9955139160156,0.5446595549583435,0.050000000745058,0.0458487868309021,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5446595549583435,0.050000000745058,0.048280980437994,293.3203430175781,297.1499938964844,293.1499938964844,0.1742649972438812,-2777.2802734375,304.1661376953125,0.9486304521560668,0.2511497735977173,0.176720842719078,293.2159423828125,297.1499938964844,293.1499938964844,0.1980046331882476,-4164.3076171875,304.1599426269531,0.981693685054779,0.279038518667221,0.2651049196720123,293.3676452636719,297.1499938964844,293.1499938964844,0.0016062265494838,-609.3207397460938,293.3826599121094,0.5446595549583435,0.050000000745058,0.2290241718292236,291.1692199707031,291.1499938964844,266.7066650390625,265.264404296875,282.975830078125,293.7479248046875,291.169189453125,1.0,0.2023855447769165,0.8000966906547546,0.8000966906547546,1.0,1.0,-0.9180503487586976,0.3658100366592407,0.5522403120994568,0.2107012718915939,0.0,0.0,0.3395648896694183,29.66826629638672,25.0,-0.6007448434829712,-7577.072265625,90.24571990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,306.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1687503010034561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495486140251159,0.2495531290769577,-4.521051778283436e-06,0.0,0.0001712600933387,0.0,0.0,10.791199684143066,0.0,0.0,0.0,0.2971827685832977,4.0,0.0,1.0
393300,293.1912536621094,297.1499938964844,293.1499938964844,0.013488165102899,-710.07666015625,303.9846496582031,0.5465816855430603,0.050000000745058,0.0458346717059612,294.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5465816855430603,0.050000000745058,0.0482661128044128,293.3185729980469,297.1499938964844,293.1499938964844,0.1726898103952407,-2757.2607421875,304.16607666015625,0.9491745233535768,0.2493409961462021,0.1754450798034668,293.2160949707031,297.1499938964844,293.1499938964844,0.1972096413373947,-4151.10107421875,304.1596069335937,0.9832979440689088,0.2781782746315002,0.2642672657966614,293.3685913085937,297.1499938964844,293.1499938964844,0.0015763695118948,-597.9988403320312,293.34228515625,0.5465816855430603,0.050000000745058,0.2289536744356155,291.1690673828125,291.1499938964844,266.7250061035156,265.28009033203125,282.98455810546875,293.74786376953125,291.1689758300781,1.0,0.2014008164405822,0.800119936466217,0.800119936466217,1.0,1.0,-0.9153943061828612,0.364703506231308,0.550690770149231,0.2099471390247345,0.0,0.0,0.3383081555366516,29.2568473815918,25.0,-0.6464789509773254,-7546.4365234375,89.09109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62664794921875,306.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73046875,18000.0,0.0,0.0,0.1678930521011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483442276716232,0.2483487427234649,-4.517773959378246e-06,0.0,0.0001703901070868,0.0,0.0,10.726330757141112,0.0,0.0,0.0,0.2969174683094024,4.0,0.0,1.0
393360,293.19268798828125,297.1499938964844,293.1499938964844,0.0134546784684062,-709.2940063476562,303.9736328125,0.5482977032661438,0.050000000745058,0.045822337269783,294.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5482977032661438,0.050000000745058,0.0482531264424324,293.3168334960937,297.1499938964844,293.1499938964844,0.1711353659629821,-2737.4716796875,304.1659545898437,0.949380338191986,0.2475505769252777,0.1741816997528076,293.21612548828125,297.1499938964844,293.1499938964844,0.1964389085769653,-4138.28515625,304.15924072265625,0.9846234917640686,0.2773313522338867,0.2634499669075012,293.36944580078125,297.1499938964844,293.1499938964844,0.0015466385520994,-586.7288818359375,293.30181884765625,0.5482977032661438,0.050000000745058,0.2288920581340789,291.168701171875,291.1499938964844,266.74334716796875,265.2957763671875,282.99334716796875,293.7484741210937,291.1685791015625,1.0,0.2004986852407455,0.800146222114563,0.800146222114563,1.0,1.0,-0.9127926230430604,0.3636321425437927,0.5491604804992676,0.2091792523860931,0.0,0.0,0.3370968997478485,28.89309501647949,25.0,-0.8764018416404724,-7516.18505859375,88.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146240234375,306.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.1670726090669632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247178167104721,0.2471826821565628,-4.5145566218707245e-06,0.0,0.0001695574610494,0.0,0.0,10.663570404052734,0.0,0.0,0.0,0.2966603636741638,4.0,0.0,1.0
393420,293.1955261230469,297.1499938964844,293.1499938964844,0.0133891096338629,-707.7764282226562,303.95098876953125,0.5511767268180847,0.050000000745058,0.0458021834492683,294.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5511767268180847,0.050000000745058,0.048231903463602,293.3133850097656,297.1499938964844,293.1499938964844,0.168088287115097,-2698.576171875,304.16571044921875,0.9489127397537231,0.2440243661403656,0.171696662902832,293.2161560058594,297.1499938964844,293.1499938964844,0.1949325650930404,-4113.18212890625,304.15869140625,0.9865372776985168,0.2756530940532684,0.2618427276611328,293.3710327148437,297.1499938964844,293.1499938964844,0.0014873876934871,-564.2721557617188,293.2206420898437,0.5511767268180847,0.050000000745058,0.2287913858890533,291.1677551269531,291.1499938964844,266.7799987792969,265.3270568847656,283.0107421875,293.7517395019531,291.1676025390625,1.0,0.1989025473594665,0.8001987934112549,0.8001987934112549,1.0,1.0,-0.9077103137969972,0.3615846633911133,0.5461256504058838,0.2075690776109695,0.0,0.0,0.334793210029602,28.285531997680664,25.0,-1.213077187538147,-7457.2451171875,86.12214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873718261719,306.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1655411571264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449771612882614,0.2449816763401031,-4.508462552621495e-06,0.0,0.0001680032437434,0.0,0.0,10.545445442199709,0.0,0.0,0.0,0.2961755990982055,4.0,0.0,1.0
393480,293.1955261230469,297.1499938964844,293.1499938964844,0.0133891096338629,-707.7764282226562,303.95098876953125,0.5511767268180847,0.050000000745058,0.0458021834492683,294.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5511767268180847,0.050000000745058,0.048231903463602,293.3133850097656,297.1499938964844,293.1499938964844,0.168088287115097,-2698.576171875,304.16571044921875,0.9489127397537231,0.2440243661403656,0.171696662902832,293.2161560058594,297.1499938964844,293.1499938964844,0.1949325650930404,-4113.18212890625,304.15869140625,0.9865372776985168,0.2756530940532684,0.2618427276611328,293.3710327148437,297.1499938964844,293.1499938964844,0.0014873876934871,-564.2721557617188,293.2206420898437,0.5511767268180847,0.050000000745058,0.2287913858890533,291.1677551269531,291.1499938964844,266.7799987792969,265.3270568847656,283.0107421875,293.7517395019531,291.1676025390625,1.0,0.1989025473594665,0.8001987934112549,0.8001987934112549,1.0,1.0,-0.9077103137969972,0.3615846633911133,0.5461256504058838,0.2075690776109695,0.0,0.0,0.334793210029602,28.285531997680664,25.0,-1.213077187538147,-7457.2451171875,86.12214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873718261719,306.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1655411571264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449771612882614,0.2449816763401031,-4.508462552621495e-06,0.0,0.0001680032437434,0.0,0.0,10.545445442199709,0.0,0.0,0.0,0.2961755990982055,4.0,0.0,1.0
393540,293.1983337402344,297.1499938964844,293.1499938964844,0.0133241415023803,-706.2835083007812,303.9273986816406,0.5534036159515381,0.050000000745058,0.045787040144205,294.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5534036159515381,0.050000000745058,0.0482159592211246,293.3100280761719,297.1499938964844,293.1499938964844,0.1651133298873901,-2660.45654296875,304.1654357910156,0.9474144577980042,0.2405608594417572,0.1692615151405334,293.2161560058594,297.1499938964844,293.1499938964844,0.1934464871883392,-4088.333740234375,304.15826416015625,0.9876063466072084,0.2739779651165008,0.2602483928203583,293.3724975585937,297.1499938964844,293.1499938964844,0.001428170944564,-541.8269653320312,293.13922119140625,0.5534036159515381,0.050000000745058,0.2287157475948333,291.1667785644531,291.1499938964844,266.8166809082031,265.3582458496094,283.02752685546875,293.757568359375,291.1666259765625,1.0,0.1975361704826355,0.8002513647079468,0.8002513647079468,1.0,1.0,-0.9027458429336548,0.3596580326557159,0.5430877804756165,0.2058166712522506,0.0,0.0,0.3326238393783569,27.8096923828125,25.0,-1.3094459772109983,-7400.34521484375,84.46017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,306.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1641530841588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429255843162536,0.2429300993680954,-4.502830961428117e-06,0.0,0.0001665945164859,0.0,0.0,10.435898780822754,0.0,0.0,0.0,0.2957261502742767,4.0,0.0,1.0
393600,293.1983337402344,297.1499938964844,293.1499938964844,0.0133241415023803,-706.2835083007812,303.9273986816406,0.5534036159515381,0.050000000745058,0.045787040144205,294.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5534036159515381,0.050000000745058,0.0482159592211246,293.3100280761719,297.1499938964844,293.1499938964844,0.1651133298873901,-2660.45654296875,304.1654357910156,0.9474144577980042,0.2405608594417572,0.1692615151405334,293.2161560058594,297.1499938964844,293.1499938964844,0.1934464871883392,-4088.333740234375,304.15826416015625,0.9876063466072084,0.2739779651165008,0.2602483928203583,293.3724975585937,297.1499938964844,293.1499938964844,0.001428170944564,-541.8269653320312,293.13922119140625,0.5534036159515381,0.050000000745058,0.2287157475948333,291.1667785644531,291.1499938964844,266.8166809082031,265.3582458496094,283.02752685546875,293.757568359375,291.1666259765625,1.0,0.1975361704826355,0.8002513647079468,0.8002513647079468,1.0,1.0,-0.9027458429336548,0.3596580326557159,0.5430877804756165,0.2058166712522506,0.0,0.0,0.3326238393783569,27.8096923828125,25.0,-1.3094459772109983,-7400.34521484375,84.46017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,306.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1641530841588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429255843162536,0.2429300993680954,-4.502830961428117e-06,0.0,0.0001665945164859,0.0,0.0,10.435898780822754,0.0,0.0,0.0,0.2957261502742767,4.0,0.0,1.0
393660,293.2012023925781,297.1499938964844,293.1499938964844,0.013258621096611,-704.7816162109375,303.9026184082031,0.5550786852836609,0.050000000745058,0.0457758978009223,294.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5550786852836609,0.050000000745058,0.0482042245566844,293.3069152832031,297.1499938964844,293.1499938964844,0.1621952950954437,-2622.916015625,304.1651611328125,0.9450250864028932,0.2371438890695572,0.166864812374115,293.2161865234375,297.1499938964844,293.1499938964844,0.1919638812541961,-4063.46435546875,304.1579895019531,0.98797607421875,0.2722940742969513,0.2586523294448852,293.3739318847656,297.1499938964844,293.1499938964844,0.0013688026228919,-519.3204956054688,293.0574951171875,0.5550786852836609,0.050000000745058,0.2286600768566131,291.1658935546875,291.1499938964844,266.85333251953125,265.389404296875,283.0433654785156,293.7660522460937,291.1657409667969,1.0,0.1963515132665634,0.8003063201904297,0.8003063201904297,1.0,1.0,-0.8978591561317444,0.3578465282917022,0.5400126576423645,0.2038841098546981,0.0,0.0,0.330568253993988,27.4376277923584,25.0,-1.1917744874954224,-7345.537109375,82.98665618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1629006117582321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410013973712921,0.2410058826208114,-4.497605459619081e-06,0.0,0.0001653234066907,0.0,0.0,10.333670616149902,0.0,0.0,0.0,0.2953070998191833,4.0,0.0,1.0
393720,293.2012023925781,297.1499938964844,293.1499938964844,0.013258621096611,-704.7816162109375,303.9026184082031,0.5550786852836609,0.050000000745058,0.0457758978009223,294.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5550786852836609,0.050000000745058,0.0482042245566844,293.3069152832031,297.1499938964844,293.1499938964844,0.1621952950954437,-2622.916015625,304.1651611328125,0.9450250864028932,0.2371438890695572,0.166864812374115,293.2161865234375,297.1499938964844,293.1499938964844,0.1919638812541961,-4063.46435546875,304.1579895019531,0.98797607421875,0.2722940742969513,0.2586523294448852,293.3739318847656,297.1499938964844,293.1499938964844,0.0013688026228919,-519.3204956054688,293.0574951171875,0.5550786852836609,0.050000000745058,0.2286600768566131,291.1658935546875,291.1499938964844,266.85333251953125,265.389404296875,283.0433654785156,293.7660522460937,291.1657409667969,1.0,0.1963515132665634,0.8003063201904297,0.8003063201904297,1.0,1.0,-0.8978591561317444,0.3578465282917022,0.5400126576423645,0.2038841098546981,0.0,0.0,0.330568253993988,27.4376277923584,25.0,-1.1917744874954224,-7345.537109375,82.98665618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1629006117582321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410013973712921,0.2410058826208114,-4.497605459619081e-06,0.0,0.0001653234066907,0.0,0.0,10.333670616149902,0.0,0.0,0.0,0.2953070998191833,4.0,0.0,1.0
393780,293.2042236328125,297.1499938964844,293.1499938964844,0.0131916217505931,-703.2424926757812,303.8765563964844,0.5563019514083862,0.050000000745058,0.045767892152071,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5563019514083862,0.050000000745058,0.048195794224739,293.30401611328125,297.1499938964844,293.1499938964844,0.1593168675899505,-2585.73046875,304.1649169921875,0.9418705105781556,0.2337553352117538,0.1644933074712753,293.21630859375,297.1499938964844,293.1499938964844,0.1904738396406173,-4038.39501953125,304.1578063964844,0.9877730011940002,0.2705940902233124,0.2570458948612213,293.3753967285156,297.1499938964844,293.1499938964844,0.0013090913416817,-496.6784362792969,292.975341796875,0.5563019514083862,0.050000000745058,0.22862009704113,291.1651916503906,291.1499938964844,266.8900146484375,265.4204406738281,283.05810546875,293.777099609375,291.16510009765625,1.0,0.1953072696924209,0.8003613352775574,0.8003613352775574,1.0,1.0,-0.8930169343948364,0.3561398386955261,0.5368770956993103,0.2017526477575302,0.0,0.0,0.328588992357254,27.14585876464844,25.0,-0.9098268747329712,-7292.650390625,81.65669250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950256347656,306.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1617687344551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391715496778488,0.2391760498285293,-4.492704192671226e-06,0.0,0.0001641747076064,0.0,0.0,10.236950874328612,0.0,0.0,0.0,0.2949110567569732,4.0,0.0,1.0
393840,293.2042236328125,297.1499938964844,293.1499938964844,0.0131916217505931,-703.2424926757812,303.8765563964844,0.5563019514083862,0.050000000745058,0.045767892152071,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5563019514083862,0.050000000745058,0.048195794224739,293.30401611328125,297.1499938964844,293.1499938964844,0.1593168675899505,-2585.73046875,304.1649169921875,0.9418705105781556,0.2337553352117538,0.1644933074712753,293.21630859375,297.1499938964844,293.1499938964844,0.1904738396406173,-4038.39501953125,304.1578063964844,0.9877730011940002,0.2705940902233124,0.2570458948612213,293.3753967285156,297.1499938964844,293.1499938964844,0.0013090913416817,-496.6784362792969,292.975341796875,0.5563019514083862,0.050000000745058,0.22862009704113,291.1651916503906,291.1499938964844,266.8900146484375,265.4204406738281,283.05810546875,293.777099609375,291.16510009765625,1.0,0.1953072696924209,0.8003613352775574,0.8003613352775574,1.0,1.0,-0.8930169343948364,0.3561398386955261,0.5368770956993103,0.2017526477575302,0.0,0.0,0.328588992357254,27.14585876464844,25.0,-0.9098268747329712,-7292.650390625,81.65669250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950256347656,306.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1617687344551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391715496778488,0.2391760498285293,-4.492704192671226e-06,0.0,0.0001641747076064,0.0,0.0,10.236950874328612,0.0,0.0,0.0,0.2949110567569732,4.0,0.0,1.0
393900,293.2057800292969,297.1499938964844,293.1499938964844,0.0131573341786861,-702.4518432617188,303.86297607421875,0.5567643642425537,0.050000000745058,0.0457649007439613,294.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5567643642425537,0.050000000745058,0.0481926426291465,293.3026733398437,297.1499938964844,293.1499938964844,0.1578879058361053,-2567.21044921875,304.164794921875,0.9400286674499512,0.2320666462182998,0.1633133590221405,293.2164001464844,297.1499938964844,293.1499938964844,0.1897234320640564,-4025.74267578125,304.1577453613281,0.987479031085968,0.2697360515594482,0.2562366724014282,293.3761291503906,297.1499938964844,293.1499938964844,0.0012790934415534,-485.3011169433594,292.93408203125,0.5567643642425537,0.050000000745058,0.2286051511764526,291.1649780273437,291.1499938964844,266.9083251953125,265.4359436035156,283.0650634765625,293.7835998535156,291.1648864746094,1.0,0.1948295980691909,0.8003888130187988,0.8003888130187988,1.0,1.0,-0.8906040191650391,0.3553217053413391,0.5352823138237,0.2006117403507232,0.0,0.0,0.3276160657405853,27.025508880615234,25.0,-0.723959743976593,-7266.841796875,81.03638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,306.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.1612442284822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382810711860656,0.2382855713367462,-4.490347691898933e-06,0.0,0.0001636423985473,0.0,0.0,10.190068244934082,0.0,0.0,0.0,0.2947192788124084,4.0,0.0,1.0
393960,293.2073669433594,297.1499938964844,293.1499938964844,0.0131224682554602,-701.6452026367188,303.8490295410156,0.5571449398994446,0.050000000745058,0.0457624495029449,294.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5571449398994446,0.050000000745058,0.04819006472826,293.3014221191406,297.1499938964844,293.1499938964844,0.1564629226922989,-2548.7021484375,304.1647033691406,0.9380331039428712,0.2303787618875503,0.162134975194931,293.2165222167969,297.1499938964844,293.1499938964844,0.1889685988426208,-4012.998046875,304.15771484375,0.9870765805244446,0.2688722312450409,0.2554227113723755,293.3769226074219,297.1499938964844,293.1499938964844,0.0012489409418776,-473.8636169433594,292.8926696777344,0.5571449398994446,0.050000000745058,0.2285929173231125,291.164794921875,291.1499938964844,266.9266662597656,265.451416015625,283.07177734375,293.7906799316406,291.1647644042969,1.0,0.1943754255771637,0.8004217743873596,0.8004217743873596,1.0,1.0,-0.8881919980049133,0.3545240461826324,0.5336679220199585,0.199423536658287,0.0,0.0,0.3266458809375763,26.91879844665528,25.0,-0.5239875912666321,-7241.37890625,80.43958282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,306.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.1607425361871719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373991906642913,0.2374036759138107,-4.488033027882921e-06,0.0,0.0001631332415854,0.0,0.0,10.143755912780762,0.0,0.0,0.0,0.2945300042629242,4.0,0.0,1.0
394020,293.210693359375,297.1499938964844,293.1499938964844,0.0130507517606019,-699.9762573242188,303.8199462890625,0.5576828122138977,0.050000000745058,0.0457590147852897,294.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5576828122138977,0.050000000745058,0.0481864474713802,293.2991943359375,297.1499938964844,293.1499938964844,0.1536188423633575,-2511.640625,304.16455078125,0.9336065649986268,0.2269979119300842,0.1597776561975479,293.2168273925781,297.1499938964844,293.1499938964844,0.1874430924654007,-3987.191162109375,304.1576843261719,0.985965132713318,0.2671248316764831,0.2537782192230224,293.3785705566406,297.1499938964844,293.1499938964844,0.0011881889076903,-450.8148498535156,292.8094482421875,0.5576828122138977,0.050000000745058,0.2285757511854171,291.1647033691406,291.1499938964844,266.9633483886719,265.4823303222656,283.0845031738281,293.8066101074219,291.1647033691406,1.0,0.1935295313596725,0.8004876375198364,0.8004876375198364,1.0,1.0,-0.8833596706390381,0.3529789745807647,0.5303807258605957,0.1969158947467804,0.0,0.0,0.3246942162513733,26.742048263549805,25.0,-0.1122864559292793,-7191.2919921875,79.30754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,306.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0,18000.0,0.0,0.0,0.1597996205091476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356421947479248,0.2356466799974441,-4.483478278416442e-06,0.0,0.0001621762930881,0.0,0.0,10.051839828491213,0.0,0.0,0.0,0.2941548228263855,4.0,0.0,1.0
394080,293.210693359375,297.1499938964844,293.1499938964844,0.0130507517606019,-699.9762573242188,303.8199462890625,0.5576828122138977,0.050000000745058,0.0457590147852897,294.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5576828122138977,0.050000000745058,0.0481864474713802,293.2991943359375,297.1499938964844,293.1499938964844,0.1536188423633575,-2511.640625,304.16455078125,0.9336065649986268,0.2269979119300842,0.1597776561975479,293.2168273925781,297.1499938964844,293.1499938964844,0.1874430924654007,-3987.191162109375,304.1576843261719,0.985965132713318,0.2671248316764831,0.2537782192230224,293.3785705566406,297.1499938964844,293.1499938964844,0.0011881889076903,-450.8148498535156,292.8094482421875,0.5576828122138977,0.050000000745058,0.2285757511854171,291.1647033691406,291.1499938964844,266.9633483886719,265.4823303222656,283.0845031738281,293.8066101074219,291.1647033691406,1.0,0.1935295313596725,0.8004876375198364,0.8004876375198364,1.0,1.0,-0.8833596706390381,0.3529789745807647,0.5303807258605957,0.1969158947467804,0.0,0.0,0.3246942162513733,26.742048263549805,25.0,-0.1122864559292793,-7191.2919921875,79.30754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,306.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0,18000.0,0.0,0.0,0.1597996205091476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356421947479248,0.2356466799974441,-4.483478278416442e-06,0.0,0.0001621762930881,0.0,0.0,10.051839828491213,0.0,0.0,0.0,0.2941548228263855,4.0,0.0,1.0
394140,293.2141418457031,297.1499938964844,293.1499938964844,0.0129764415323734,-698.2318115234375,303.7893371582031,0.5579808354377747,0.050000000745058,0.0457571409642696,294.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5579808354377747,0.050000000745058,0.0481844693422317,293.2973327636719,297.1499938964844,293.1499938964844,0.1507735550403595,-2474.3994140625,304.1644287109375,0.9286848306655884,0.2235997915267944,0.1574116647243499,293.2172241210937,297.1499938964844,293.1499938964844,0.185895636677742,-3960.94921875,304.15771484375,0.9845042824745178,0.265350878238678,0.2521106302738189,293.3803405761719,297.1499938964844,293.1499938964844,0.0011267920490354,-427.516845703125,292.7255249023437,0.5579808354377747,0.050000000745058,0.2285663932561874,291.1648864746094,291.1499938964844,267.0,265.5131225585937,283.09649658203125,293.8245544433594,291.1649169921875,1.0,0.1927486211061477,0.800553560256958,0.800553560256958,1.0,1.0,-0.8785024285316467,0.351482480764389,0.5270199179649353,0.1942614912986755,0.0,0.0,0.3226984143257141,26.60417556762696,25.0,0.2926908433437347,-7141.97216796875,78.23914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,306.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0546875,18000.0,0.0,0.0,0.1589157730340957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338675558567047,0.233872041106224,-4.478948540054262e-06,0.0,0.0001612793130334,0.0,0.0,9.959458351135254,0.0,0.0,0.0,0.2937783300876617,4.0,0.0,1.0
394200,293.2141418457031,297.1499938964844,293.1499938964844,0.0129764415323734,-698.2318115234375,303.7893371582031,0.5579808354377747,0.050000000745058,0.0457571409642696,294.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5579808354377747,0.050000000745058,0.0481844693422317,293.2973327636719,297.1499938964844,293.1499938964844,0.1507735550403595,-2474.3994140625,304.1644287109375,0.9286848306655884,0.2235997915267944,0.1574116647243499,293.2172241210937,297.1499938964844,293.1499938964844,0.185895636677742,-3960.94921875,304.15771484375,0.9845042824745178,0.265350878238678,0.2521106302738189,293.3803405761719,297.1499938964844,293.1499938964844,0.0011267920490354,-427.516845703125,292.7255249023437,0.5579808354377747,0.050000000745058,0.2285663932561874,291.1648864746094,291.1499938964844,267.0,265.5131225585937,283.09649658203125,293.8245544433594,291.1649169921875,1.0,0.1927486211061477,0.800553560256958,0.800553560256958,1.0,1.0,-0.8785024285316467,0.351482480764389,0.5270199179649353,0.1942614912986755,0.0,0.0,0.3226984143257141,26.60417556762696,25.0,0.2926908433437347,-7141.97216796875,78.23914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,306.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0546875,18000.0,0.0,0.0,0.1589157730340957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338675558567047,0.233872041106224,-4.478948540054262e-06,0.0,0.0001612793130334,0.0,0.0,9.959458351135254,0.0,0.0,0.0,0.2937783300876617,4.0,0.0,1.0
394260,293.2177429199219,297.1499938964844,293.1499938964844,0.0128994826227426,-696.40771484375,303.7572326660156,0.5580836534500122,0.050000000745058,0.0457565188407897,294.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5580836534500122,0.050000000745058,0.0481838174164295,293.2958068847656,297.1499938964844,293.1499938964844,0.1479177772998809,-2436.853271484375,304.1643981933594,0.9233481884002686,0.2201741486787796,0.1550288796424865,293.2177124023437,297.1499938964844,293.1499938964844,0.1843248158693313,-3934.24853515625,304.1577453613281,0.9827343821525574,0.263549655675888,0.2504185140132904,293.3822631835937,297.1499938964844,293.1499938964844,0.0010647173039615,-403.9578857421875,292.6408996582031,0.5580836534500122,0.050000000745058,0.2285632938146591,291.16534423828125,291.1499938964844,267.0366516113281,265.5438842773437,283.10809326171875,293.8442077636719,291.1654357910156,1.0,0.1920191496610641,0.8006232976913452,0.8006232976913452,1.0,1.0,-0.8736061453819275,0.3500113785266876,0.5235947966575623,0.1915018558502197,0.0,0.0,0.3206222951412201,26.497941970825195,25.0,0.681004524230957,-7093.005859375,77.22028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984680175781,306.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.271484375,18000.0,0.0,0.0,0.1580696702003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320437133312225,0.2320481985807418,-4.474362413020572e-06,0.0,0.0001604206190677,0.0,0.0,9.86497974395752,0.0,0.0,0.0,0.2933939099311828,4.0,0.0,1.0
394320,293.2177429199219,297.1499938964844,293.1499938964844,0.0128994826227426,-696.40771484375,303.7572326660156,0.5580836534500122,0.050000000745058,0.0457565188407897,294.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5580836534500122,0.050000000745058,0.0481838174164295,293.2958068847656,297.1499938964844,293.1499938964844,0.1479177772998809,-2436.853271484375,304.1643981933594,0.9233481884002686,0.2201741486787796,0.1550288796424865,293.2177124023437,297.1499938964844,293.1499938964844,0.1843248158693313,-3934.24853515625,304.1577453613281,0.9827343821525574,0.263549655675888,0.2504185140132904,293.3822631835937,297.1499938964844,293.1499938964844,0.0010647173039615,-403.9578857421875,292.6408996582031,0.5580836534500122,0.050000000745058,0.2285632938146591,291.16534423828125,291.1499938964844,267.0366516113281,265.5438842773437,283.10809326171875,293.8442077636719,291.1654357910156,1.0,0.1920191496610641,0.8006232976913452,0.8006232976913452,1.0,1.0,-0.8736061453819275,0.3500113785266876,0.5235947966575623,0.1915018558502197,0.0,0.0,0.3206222951412201,26.497941970825195,25.0,0.681004524230957,-7093.005859375,77.22028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984680175781,306.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.271484375,18000.0,0.0,0.0,0.1580696702003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320437133312225,0.2320481985807418,-4.474362413020572e-06,0.0,0.0001604206190677,0.0,0.0,9.86497974395752,0.0,0.0,0.0,0.2933939099311828,4.0,0.0,1.0
394380,293.2214050292969,297.1499938964844,293.1499938964844,0.0128199579194188,-694.503662109375,303.7236328125,0.5580318570137024,0.050000000745058,0.0457568913698196,294.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5580318570137024,0.050000000745058,0.0481842122972011,293.294677734375,297.1499938964844,293.1499938964844,0.1450452655553817,-2398.916748046875,304.16436767578125,0.9176963567733764,0.2167139947414398,0.1526234596967697,293.21826171875,297.1499938964844,293.1499938964844,0.182731032371521,-3907.096923828125,304.1578369140625,0.9806929230690002,0.2617219984531402,0.2487019598484039,293.38427734375,297.1499938964844,293.1499938964844,0.0010019507026299,-380.13372802734375,292.5555419921875,0.5580318570137024,0.050000000745058,0.2285651564598083,291.16607666015625,291.1499938964844,267.0733337402344,265.5745544433594,283.1195678710937,293.86505126953125,291.1661682128906,1.0,0.1913298368453979,0.8006930947303772,0.8006930947303772,1.0,1.0,-0.8686618208885193,0.3485426604747772,0.5201191306114197,0.1886827200651168,0.0,0.0,0.3184313774108886,26.41720199584961,25.0,1.0130119323730469,-7043.96337890625,76.23966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,306.07061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1572381258010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301397621631622,0.2301442325115203,-4.469638497539563e-06,0.0,0.0001595767098478,0.0,0.0,9.766826629638672,0.0,0.0,0.0,0.2929951250553131,4.0,0.0,1.0
394440,293.2214050292969,297.1499938964844,293.1499938964844,0.0128199579194188,-694.503662109375,303.7236328125,0.5580318570137024,0.050000000745058,0.0457568913698196,294.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5580318570137024,0.050000000745058,0.0481842122972011,293.294677734375,297.1499938964844,293.1499938964844,0.1450452655553817,-2398.916748046875,304.16436767578125,0.9176963567733764,0.2167139947414398,0.1526234596967697,293.21826171875,297.1499938964844,293.1499938964844,0.182731032371521,-3907.096923828125,304.1578369140625,0.9806929230690002,0.2617219984531402,0.2487019598484039,293.38427734375,297.1499938964844,293.1499938964844,0.0010019507026299,-380.13372802734375,292.5555419921875,0.5580318570137024,0.050000000745058,0.2285651564598083,291.16607666015625,291.1499938964844,267.0733337402344,265.5745544433594,283.1195678710937,293.86505126953125,291.1661682128906,1.0,0.1913298368453979,0.8006930947303772,0.8006930947303772,1.0,1.0,-0.8686618208885193,0.3485426604747772,0.5201191306114197,0.1886827200651168,0.0,0.0,0.3184313774108886,26.41720199584961,25.0,1.0130119323730469,-7043.96337890625,76.23966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,306.07061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1572381258010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301397621631622,0.2301442325115203,-4.469638497539563e-06,0.0,0.0001595767098478,0.0,0.0,9.766826629638672,0.0,0.0,0.0,0.2929951250553131,4.0,0.0,1.0
394500,293.2232360839844,297.1499938964844,293.1499938964844,0.0127793662250041,-693.5244750976562,303.7063293457031,0.5579620599746704,0.050000000745058,0.0457573607563972,294.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5579620599746704,0.050000000745058,0.0481847040355205,293.2942199707031,297.1499938964844,293.1499938964844,0.1436023861169815,-2379.796142578125,304.1643981933594,0.9147953987121582,0.2149701863527298,0.15141162276268,293.21856689453125,297.1499938964844,293.1499938964844,0.1819267570972442,-3893.37353515625,304.1578674316406,0.9795856475830078,0.2607994079589844,0.2478354722261428,293.38531494140625,297.1499938964844,293.1499938964844,0.000970309774857,-368.1234436035156,292.5125732421875,0.5579620599746704,0.050000000745058,0.2285674959421157,291.16650390625,291.1499938964844,267.0916748046875,265.58984375,283.12530517578125,293.8757629394531,291.1665954589844,1.0,0.1909966170787811,0.8007279634475708,0.8007279634475708,1.0,1.0,-0.8661712408065796,0.3478031754493713,0.5183680653572083,0.1872656792402267,0.0,0.0,0.3172878324985504,26.38429450988769,25.0,1.1484622955322266,-7019.31494140625,75.7603988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,306.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.1568207293748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291530221700668,0.229157492518425,-4.46721060143318e-06,0.0,0.0001591531035955,0.0,0.0,9.716134071350098,0.0,0.0,0.0,0.2927893698215484,4.0,0.0,1.0
394560,293.22509765625,297.1499938964844,293.1499938964844,0.0127382781356573,-692.5283203125,303.6886901855469,0.5578680038452148,0.050000000745058,0.045757982879877,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5578680038452148,0.050000000745058,0.048185359686613,293.2938537597656,297.1499938964844,293.1499938964844,0.1421547085046768,-2360.568603515625,304.1643981933594,0.9118669629096984,0.2132170796394348,0.1501932740211486,293.2188415527344,297.1499938964844,293.1499938964844,0.1811180114746093,-3879.5595703125,304.15789794921875,0.978425681591034,0.2598715424537658,0.2469638586044311,293.3863525390625,297.1499938964844,293.1499938964844,0.0009385115117765,-356.0533752441406,292.46942138671875,0.5578680038452148,0.050000000745058,0.2285706102848053,291.1669616699219,291.1499938964844,267.1099853515625,265.6051330566406,283.1311340332031,293.8865966796875,291.1670837402344,1.0,0.1906698197126388,0.8007667660713196,0.8007667660713196,1.0,1.0,-0.8636679649353027,0.3470572829246521,0.5166107416152954,0.1858517229557037,0.0,0.0,0.3161092698574066,26.35567092895508,25.0,1.2638474702835083,-6994.537109375,75.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769226074219,306.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.056640625,18000.0,0.0,0.0,0.1563988626003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228140652179718,0.2281451225280761,-4.464731773623498e-06,0.0,0.0001587249571457,0.0,0.0,9.664247512817385,0.0,0.0,0.0,0.2925788760185241,4.0,0.0,1.0
394620,293.228759765625,297.1499938964844,293.1499938964844,0.0126547813415527,-690.4889526367188,303.6525573730469,0.5576221346855164,0.050000000745058,0.0457596071064472,294.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5576221346855164,0.050000000745058,0.04818706959486,293.2933044433594,297.1499938964844,293.1499938964844,0.1392466425895691,-2321.8115234375,304.1644592285156,0.9060133099555968,0.2096843272447586,0.147737830877304,293.219482421875,297.1499938964844,293.1499938964844,0.1794894486665725,-3851.700439453125,304.1579895019531,0.9759656190872192,0.2580020725727081,0.2452072650194168,293.3885192871094,297.1499938964844,293.1499938964844,0.000874456600286,-331.7396240234375,292.3825378417969,0.5576221346855164,0.050000000745058,0.2285787016153335,291.16796875,291.1499938964844,267.14666748046875,265.6356201171875,283.14306640625,293.9082946777344,291.1681213378906,1.0,0.1900321692228317,0.8008443713188171,0.8008443713188171,1.0,1.0,-0.8586261868476868,0.3455380201339721,0.5130881667137146,0.183054581284523,0.0,0.0,0.3136427104473114,26.30917358398437,25.0,1.424826741218567,-6944.47900390625,74.35719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,306.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1555323451757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226035475730896,0.2260399311780929,-4.459609954210464e-06,0.0,0.0001578455558046,0.0,0.0,9.556726455688477,0.0,0.0,0.0,0.2921430468559265,4.0,0.0,1.0
394680,293.228759765625,297.1499938964844,293.1499938964844,0.0126547813415527,-690.4889526367188,303.6525573730469,0.5576221346855164,0.050000000745058,0.0457596071064472,294.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5576221346855164,0.050000000745058,0.04818706959486,293.2933044433594,297.1499938964844,293.1499938964844,0.1392466425895691,-2321.8115234375,304.1644592285156,0.9060133099555968,0.2096843272447586,0.147737830877304,293.219482421875,297.1499938964844,293.1499938964844,0.1794894486665725,-3851.700439453125,304.1579895019531,0.9759656190872192,0.2580020725727081,0.2452072650194168,293.3885192871094,297.1499938964844,293.1499938964844,0.000874456600286,-331.7396240234375,292.3825378417969,0.5576221346855164,0.050000000745058,0.2285787016153335,291.16796875,291.1499938964844,267.14666748046875,265.6356201171875,283.14306640625,293.9082946777344,291.1681213378906,1.0,0.1900321692228317,0.8008443713188171,0.8008443713188171,1.0,1.0,-0.8586261868476868,0.3455380201339721,0.5130881667137146,0.183054581284523,0.0,0.0,0.3136427104473114,26.30917358398437,25.0,1.424826741218567,-6944.47900390625,74.35719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,306.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1555323451757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226035475730896,0.2260399311780929,-4.459609954210464e-06,0.0,0.0001578455558046,0.0,0.0,9.556726455688477,0.0,0.0,0.0,0.2921430468559265,4.0,0.0,1.0
394740,293.2323608398437,297.1499938964844,293.1499938964844,0.0125698614865541,-688.3946533203125,303.6153564453125,0.5573203563690186,0.050000000745058,0.0457615926861763,294.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5573203563690186,0.050000000745058,0.0481891594827175,293.29296875,297.1499938964844,293.1499938964844,0.1363250315189361,-2282.69482421875,304.1644897460937,0.9002810120582581,0.2061204612255096,0.1452596336603164,293.2200622558594,297.1499938964844,293.1499938964844,0.1778502017259597,-3823.603759765625,304.1580505371094,0.9733451008796692,0.2561185956001282,0.2434364110231399,293.3906555175781,297.1499938964844,293.1499938964844,0.000809856574051,-307.2203674316406,292.2949523925781,0.5573203563690186,0.050000000745058,0.2285886257886886,291.1690368652344,291.1499938964844,267.1833190917969,265.6660461425781,283.155517578125,293.9296264648437,291.169189453125,1.0,0.1894115656614303,0.8009219765663147,0.8009219765663147,1.0,1.0,-0.8535429835319519,0.3439714014530182,0.5095716118812561,0.1803329885005951,0.0,0.0,0.3110277056694031,26.2741813659668,25.0,1.492952585220337,-6893.626953125,73.44499206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,306.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.994140625,18000.0,0.0,0.0,0.1546222567558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238217741250991,0.2238262295722961,-4.454264853848144e-06,0.0,0.0001569219457451,0.0,0.0,9.444191932678224,0.0,0.0,0.0,0.2916873395442962,4.0,0.0,1.0
394800,293.2323608398437,297.1499938964844,293.1499938964844,0.0125698614865541,-688.3946533203125,303.6153564453125,0.5573203563690186,0.050000000745058,0.0457615926861763,294.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5573203563690186,0.050000000745058,0.0481891594827175,293.29296875,297.1499938964844,293.1499938964844,0.1363250315189361,-2282.69482421875,304.1644897460937,0.9002810120582581,0.2061204612255096,0.1452596336603164,293.2200622558594,297.1499938964844,293.1499938964844,0.1778502017259597,-3823.603759765625,304.1580505371094,0.9733451008796692,0.2561185956001282,0.2434364110231399,293.3906555175781,297.1499938964844,293.1499938964844,0.000809856574051,-307.2203674316406,292.2949523925781,0.5573203563690186,0.050000000745058,0.2285886257886886,291.1690368652344,291.1499938964844,267.1833190917969,265.6660461425781,283.155517578125,293.9296264648437,291.169189453125,1.0,0.1894115656614303,0.8009219765663147,0.8009219765663147,1.0,1.0,-0.8535429835319519,0.3439714014530182,0.5095716118812561,0.1803329885005951,0.0,0.0,0.3110277056694031,26.2741813659668,25.0,1.492952585220337,-6893.626953125,73.44499206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,306.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.994140625,18000.0,0.0,0.0,0.1546222567558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238217741250991,0.2238262295722961,-4.454264853848144e-06,0.0,0.0001569219457451,0.0,0.0,9.444191932678224,0.0,0.0,0.0,0.2916873395442962,4.0,0.0,1.0
394860,293.2358093261719,297.1499938964844,293.1499938964844,0.0124839972704648,-686.2570190429688,303.5772705078125,0.5569865703582764,0.050000000745058,0.0457637906074523,294.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5569865703582764,0.050000000745058,0.0481914766132831,293.29278564453125,297.1499938964844,293.1499938964844,0.1333975493907928,-2243.317138671875,304.16455078125,0.8944776654243469,0.2025345265865326,0.1427643597126007,293.2206420898437,297.1499938964844,293.1499938964844,0.1762063205242157,-3795.374267578125,304.1581115722656,0.9705986976623536,0.2542271614074707,0.2416567653417587,293.3927917480469,297.1499938964844,293.1499938964844,0.000744794786442,-282.5280456542969,292.20672607421875,0.5569865703582764,0.050000000745058,0.2285996079444885,291.17010498046875,291.1499938964844,267.2200012207031,265.6964111328125,283.1686096191406,293.9501037597656,291.17022705078125,1.0,0.1888037174940109,0.8010115027427673,0.8010115027427673,1.0,1.0,-0.8484306335449219,0.3423494100570678,0.506081223487854,0.1777261048555374,0.0,0.0,0.3082729279994964,26.247447967529297,25.0,1.4669151306152344,-6841.93408203125,72.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,305.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41796875,18000.0,0.0,0.0,0.1536570787429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215080559253692,0.221512496471405,-4.448714662430575e-06,0.0,0.0001559423981234,0.0,0.0,9.327129364013672,0.0,0.0,0.0,0.2912136614322662,4.0,0.0,1.0
394920,293.2358093261719,297.1499938964844,293.1499938964844,0.0124839972704648,-686.2570190429688,303.5772705078125,0.5569865703582764,0.050000000745058,0.0457637906074523,294.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5569865703582764,0.050000000745058,0.0481914766132831,293.29278564453125,297.1499938964844,293.1499938964844,0.1333975493907928,-2243.317138671875,304.16455078125,0.8944776654243469,0.2025345265865326,0.1427643597126007,293.2206420898437,297.1499938964844,293.1499938964844,0.1762063205242157,-3795.374267578125,304.1581115722656,0.9705986976623536,0.2542271614074707,0.2416567653417587,293.3927917480469,297.1499938964844,293.1499938964844,0.000744794786442,-282.5280456542969,292.20672607421875,0.5569865703582764,0.050000000745058,0.2285996079444885,291.17010498046875,291.1499938964844,267.2200012207031,265.6964111328125,283.1686096191406,293.9501037597656,291.17022705078125,1.0,0.1888037174940109,0.8010115027427673,0.8010115027427673,1.0,1.0,-0.8484306335449219,0.3423494100570678,0.506081223487854,0.1777261048555374,0.0,0.0,0.3082729279994964,26.247447967529297,25.0,1.4669151306152344,-6841.93408203125,72.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,305.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41796875,18000.0,0.0,0.0,0.1536570787429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215080559253692,0.221512496471405,-4.448714662430575e-06,0.0,0.0001559423981234,0.0,0.0,9.327129364013672,0.0,0.0,0.0,0.2912136614322662,4.0,0.0,1.0
