time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394980,293.2391052246094,297.1499938964844,293.1499938964844,0.0123976469039917,-684.08740234375,303.5384826660156,0.5566399097442627,0.050000000745058,0.0457660779356956,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5566399097442627,0.050000000745058,0.0481938831508159,293.2926940917969,297.1499938964844,293.1499938964844,0.1304734945297241,-2203.80126953125,304.1645812988281,0.888588011264801,0.1989379376173019,0.1402593851089477,293.2211608886719,297.1499938964844,293.1499938964844,0.1745638102293014,-3767.1162109375,304.1581420898437,0.967758059501648,0.2523341774940491,0.2398741096258163,293.39483642578125,297.1499938964844,293.1499938964844,0.000679382821545,-257.7055358886719,292.1179504394531,0.5566399097442627,0.050000000745058,0.2286110371351242,291.17108154296875,291.1499938964844,267.25665283203125,265.7266540527344,283.1825256347656,293.9692077636719,291.17120361328125,1.0,0.188205748796463,0.80110102891922,0.80110102891922,1.0,1.0,-0.8433037996292114,0.3406653702259063,0.5026383996009827,0.1752665489912033,0.0,0.0,0.3053935468196869,26.22640419006348,25.0,1.3704674243927002,-6789.421875,71.66458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892517089844,305.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.76953125,18000.0,0.0,0.0,0.1526301056146621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191091477870941,0.2191135883331298,-4.442993940756423e-06,0.0,0.000154900146299,0.0,0.0,9.206343650817873,0.0,0.0,0.0,0.2907252907752991,4.0,0.0,1.0
395040,293.2391052246094,297.1499938964844,293.1499938964844,0.0123976469039917,-684.08740234375,303.5384826660156,0.5566399097442627,0.050000000745058,0.0457660779356956,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5566399097442627,0.050000000745058,0.0481938831508159,293.2926940917969,297.1499938964844,293.1499938964844,0.1304734945297241,-2203.80126953125,304.1645812988281,0.888588011264801,0.1989379376173019,0.1402593851089477,293.2211608886719,297.1499938964844,293.1499938964844,0.1745638102293014,-3767.1162109375,304.1581420898437,0.967758059501648,0.2523341774940491,0.2398741096258163,293.39483642578125,297.1499938964844,293.1499938964844,0.000679382821545,-257.7055358886719,292.1179504394531,0.5566399097442627,0.050000000745058,0.2286110371351242,291.17108154296875,291.1499938964844,267.25665283203125,265.7266540527344,283.1825256347656,293.9692077636719,291.17120361328125,1.0,0.188205748796463,0.80110102891922,0.80110102891922,1.0,1.0,-0.8433037996292114,0.3406653702259063,0.5026383996009827,0.1752665489912033,0.0,0.0,0.3053935468196869,26.22640419006348,25.0,1.3704674243927002,-6789.421875,71.66458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892517089844,305.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.76953125,18000.0,0.0,0.0,0.1526301056146621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191091477870941,0.2191135883331298,-4.442993940756423e-06,0.0,0.000154900146299,0.0,0.0,9.206343650817873,0.0,0.0,0.0,0.2907252907752991,4.0,0.0,1.0
395100,293.2406616210937,297.1499938964844,293.1499938964844,0.0123543934896588,-682.9932250976562,303.51885986328125,0.5564661026000977,0.050000000745058,0.0457672290503978,294.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5564661026000977,0.050000000745058,0.0481950938701629,293.2926330566406,297.1499938964844,293.1499938964844,0.1290159970521927,-2184.034912109375,304.1645812988281,0.885625422000885,0.1971397399902343,0.1390058994293213,293.22137451171875,297.1499938964844,293.1499938964844,0.1737450063228607,-3753.010009765625,304.1581420898437,0.9663110971450806,0.25138920545578,0.238983541727066,293.39581298828125,297.1499938964844,293.1499938964844,0.0006465689511969,-245.2543792724609,292.0733642578125,0.5564661026000977,0.050000000745058,0.228616788983345,291.1715393066406,291.1499938964844,267.2749938964844,265.74176025390625,283.18975830078125,293.9780578613281,291.171630859375,1.0,0.1879100650548935,0.8011457920074463,0.8011457920074463,1.0,1.0,-0.8407401442527771,0.3397991061210632,0.5009410381317139,0.1741010844707489,0.0,0.0,0.3039101958274841,26.21745681762696,25.0,1.2905484437942505,-6762.86376953125,71.22810363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,305.9779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1520911008119583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178808152675628,0.2178852558135986,-4.440078100742539e-06,0.0,0.0001543531252536,0.0,0.0,9.144726753234863,0.0,0.0,0.0,0.2904762923717499,4.0,0.0,1.0
395160,293.2421875,297.1499938964844,293.1499938964844,0.0123111791908741,-681.8953857421875,303.4991455078125,0.5562946200370789,0.050000000745058,0.0457683652639389,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5562946200370789,0.050000000745058,0.048196293413639,293.2925720214844,297.1499938964844,293.1499938964844,0.1275638788938522,-2164.295166015625,304.16455078125,0.8826605677604675,0.1953445971012115,0.1377536654472351,293.2215576171875,297.1499938964844,293.1499938964844,0.1729290932416916,-3738.941162109375,304.1581420898437,0.964851975440979,0.2504465579986572,0.2380946427583694,293.396728515625,297.1499938964844,293.1499938964844,0.000613699608948,-232.78298950195312,292.0286865234375,0.5562946200370789,0.050000000745058,0.2286224514245987,291.17193603515625,291.1499938964844,267.2933349609375,265.7568359375,283.1972351074219,293.98638916015625,291.17205810546875,1.0,0.1876163333654403,0.8011979460716248,0.8011979460716248,1.0,1.0,-0.8381799459457397,0.338917076587677,0.4992628991603851,0.1729839742183685,0.0,0.0,0.3024028241634369,26.20920753479004,25.0,1.1877291202545166,-6736.134765625,70.79512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,305.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.1515350341796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166373878717422,0.216641828417778,-4.437134521140251e-06,0.0,0.0001537887874292,0.0,0.0,9.082507133483888,0.0,0.0,0.0,0.2902249693870544,4.0,0.0,1.0
395220,293.2449951171875,297.1499938964844,293.1499938964844,0.0122250597923994,-679.6934204101562,303.4594421386719,0.555965006351471,0.050000000745058,0.0457705520093441,294.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.555965006351471,0.050000000745058,0.0481985956430435,293.2923889160156,297.1499938964844,293.1499938964844,0.1246819719672203,-2124.9794921875,304.1645202636719,0.8767493963241577,0.1917707175016403,0.1352584064006805,293.22186279296875,297.1499938964844,293.1499938964844,0.1713087707757949,-3710.965576171875,304.1581420898437,0.961912214756012,0.2485712021589279,0.2363249361515045,293.39849853515625,297.1499938964844,293.1499938964844,0.0005489939940162,-208.0207672119141,291.9390563964844,0.555965006351471,0.050000000745058,0.2286333888769149,291.1726379394531,291.1499938964844,267.3299865722656,265.7869567871094,283.2127990722656,294.0013732910156,291.1726989746094,1.0,0.1870342195034027,0.8013022541999817,0.8013022541999817,1.0,1.0,-0.8330795168876648,0.3371047973632812,0.4959747195243835,0.170903593301773,0.0,0.0,0.2993330061435699,26.19390869140625,25.0,0.9559664130210876,-6682.26904296875,69.93993377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,305.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1640625,18000.0,0.0,0.0,0.1503751575946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214120864868164,0.2141252905130386,-4.4311977944744285e-06,0.0,0.0001526116684544,0.0,0.0,8.957048416137695,0.0,0.0,0.0,0.2897184491157532,4.0,0.0,1.0
395280,293.2449951171875,297.1499938964844,293.1499938964844,0.0122250597923994,-679.6934204101562,303.4594421386719,0.555965006351471,0.050000000745058,0.0457705520093441,294.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.555965006351471,0.050000000745058,0.0481985956430435,293.2923889160156,297.1499938964844,293.1499938964844,0.1246819719672203,-2124.9794921875,304.1645202636719,0.8767493963241577,0.1917707175016403,0.1352584064006805,293.22186279296875,297.1499938964844,293.1499938964844,0.1713087707757949,-3710.965576171875,304.1581420898437,0.961912214756012,0.2485712021589279,0.2363249361515045,293.39849853515625,297.1499938964844,293.1499938964844,0.0005489939940162,-208.0207672119141,291.9390563964844,0.555965006351471,0.050000000745058,0.2286333888769149,291.1726379394531,291.1499938964844,267.3299865722656,265.7869567871094,283.2127990722656,294.0013732910156,291.1726989746094,1.0,0.1870342195034027,0.8013022541999817,0.8013022541999817,1.0,1.0,-0.8330795168876648,0.3371047973632812,0.4959747195243835,0.170903593301773,0.0,0.0,0.2993330061435699,26.19390869140625,25.0,0.9559664130210876,-6682.26904296875,69.93993377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,305.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1640625,18000.0,0.0,0.0,0.1503751575946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214120864868164,0.2141252905130386,-4.4311977944744285e-06,0.0,0.0001526116684544,0.0,0.0,8.957048416137695,0.0,0.0,0.0,0.2897184491157532,4.0,0.0,1.0
395340,293.2475280761719,297.1499938964844,293.1499938964844,0.0121396267786622,-677.4896240234375,303.4195556640625,0.5556614995002747,0.050000000745058,0.0457725748419761,294.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5556614995002747,0.050000000745058,0.0482007265090942,293.29205322265625,297.1499938964844,293.1499938964844,0.1218405440449714,-2086.03076171875,304.1643981933594,0.8709032535552979,0.1882332563400268,0.1327850520610809,293.2220458984375,297.1499938964844,293.1499938964844,0.1697084456682205,-3683.285888671875,304.1580810546875,0.958967387676239,0.2467151284217834,0.2345714122056961,293.4000549316406,297.1499938964844,293.1499938964844,0.0005088003235869,-182.7198028564453,291.84918212890625,0.5556614995002747,0.050000000745058,0.2286434918642044,291.17315673828125,291.1499938964844,267.3666687011719,265.81695556640625,283.2293395996094,294.01373291015625,291.1732177734375,1.0,0.1864592283964157,0.8014065027236938,0.8014065027236938,1.0,1.0,-0.8280234336853027,0.3352291285991668,0.4927943348884582,0.1690482497215271,0.0,0.0,0.2962046265602112,26.179162979125977,25.0,0.7158867716789246,-6627.96337890625,69.10028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,305.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.1491548418998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115799486637115,0.2115843743085861,-4.425240604177816e-06,0.0,0.000151373213157,0.0,0.0,8.83102035522461,0.0,0.0,0.0,0.2892099618911743,4.0,0.0,1.0
395400,293.2475280761719,297.1499938964844,293.1499938964844,0.0121396267786622,-677.4896240234375,303.4195556640625,0.5556614995002747,0.050000000745058,0.0457725748419761,294.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5556614995002747,0.050000000745058,0.0482007265090942,293.29205322265625,297.1499938964844,293.1499938964844,0.1218405440449714,-2086.03076171875,304.1643981933594,0.8709032535552979,0.1882332563400268,0.1327850520610809,293.2220458984375,297.1499938964844,293.1499938964844,0.1697084456682205,-3683.285888671875,304.1580810546875,0.958967387676239,0.2467151284217834,0.2345714122056961,293.4000549316406,297.1499938964844,293.1499938964844,0.0005088003235869,-182.7198028564453,291.84918212890625,0.5556614995002747,0.050000000745058,0.2286434918642044,291.17315673828125,291.1499938964844,267.3666687011719,265.81695556640625,283.2293395996094,294.01373291015625,291.1732177734375,1.0,0.1864592283964157,0.8014065027236938,0.8014065027236938,1.0,1.0,-0.8280234336853027,0.3352291285991668,0.4927943348884582,0.1690482497215271,0.0,0.0,0.2962046265602112,26.179162979125977,25.0,0.7158867716789246,-6627.96337890625,69.10028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,305.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.1491548418998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115799486637115,0.2115843743085861,-4.425240604177816e-06,0.0,0.000151373213157,0.0,0.0,8.83102035522461,0.0,0.0,0.0,0.2892099618911743,4.0,0.0,1.0
395460,293.24969482421875,297.1499938964844,293.1499938964844,0.0120555758476257,-675.3041381835938,303.3797607421875,0.555394172668457,0.050000000745058,0.0457743629813194,294.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.555394172668457,0.050000000745058,0.0482026115059852,293.2914733886719,297.1499938964844,293.1499938964844,0.1190557405352592,-2047.67724609375,304.16424560546875,0.8651744723320007,0.1847539842128753,0.1303475052118301,293.2220458984375,297.1499938964844,293.1499938964844,0.1681366711854934,-3656.0556640625,304.15802001953125,0.956050455570221,0.2448890656232834,0.2328425347805023,293.4013671875,297.1499938964844,293.1499938964844,0.0004818201123271,-157.88157653808594,291.7592163085937,0.555394172668457,0.050000000745058,0.2286524325609207,291.1734619140625,291.1499938964844,267.4033203125,265.8468933105469,283.2459716796875,294.0217590332031,291.1734619140625,1.0,0.1858917772769928,0.8015267848968506,0.8015267848968506,1.0,1.0,-0.8230379819869995,0.333295613527298,0.4897423684597015,0.16744065284729,0.0,0.0,0.2930513918399811,26.16365623474121,25.0,0.2937162518501282,-6573.654296875,68.27828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,305.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.109375,18000.0,0.0,0.0,0.1478821635246276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090382128953933,0.2090426385402679,-4.419313427206362e-06,0.0,0.0001500815851613,0.0,0.0,8.705584526062012,0.0,0.0,0.0,0.2887043058872223,4.0,0.0,1.0
395520,293.24969482421875,297.1499938964844,293.1499938964844,0.0120555758476257,-675.3041381835938,303.3797607421875,0.555394172668457,0.050000000745058,0.0457743629813194,294.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.555394172668457,0.050000000745058,0.0482026115059852,293.2914733886719,297.1499938964844,293.1499938964844,0.1190557405352592,-2047.67724609375,304.16424560546875,0.8651744723320007,0.1847539842128753,0.1303475052118301,293.2220458984375,297.1499938964844,293.1499938964844,0.1681366711854934,-3656.0556640625,304.15802001953125,0.956050455570221,0.2448890656232834,0.2328425347805023,293.4013671875,297.1499938964844,293.1499938964844,0.0004818201123271,-157.88157653808594,291.7592163085937,0.555394172668457,0.050000000745058,0.2286524325609207,291.1734619140625,291.1499938964844,267.4033203125,265.8468933105469,283.2459716796875,294.0217590332031,291.1734619140625,1.0,0.1858917772769928,0.8015267848968506,0.8015267848968506,1.0,1.0,-0.8230379819869995,0.333295613527298,0.4897423684597015,0.16744065284729,0.0,0.0,0.2930513918399811,26.16365623474121,25.0,0.2937162518501282,-6573.654296875,68.27828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,305.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.109375,18000.0,0.0,0.0,0.1478821635246276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090382128953933,0.2090426385402679,-4.419313427206362e-06,0.0,0.0001500815851613,0.0,0.0,8.705584526062012,0.0,0.0,0.0,0.2887043058872223,4.0,0.0,1.0
395580,293.2513732910156,297.1499938964844,293.1499938964844,0.0119743421673774,-673.1838989257812,303.340576171875,0.5551773905754089,0.050000000745058,0.0457758195698261,294.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5551773905754089,0.050000000745058,0.0482041426002979,293.2904968261719,297.1499938964844,293.1499938964844,0.1163529008626937,-2010.2835693359373,304.1640014648437,0.8596321940422058,0.1813632100820541,0.1279659122228622,293.2218017578125,297.1499938964844,293.1499938964844,0.1666137427091598,-3629.640869140625,304.1578674316406,0.9532167315483092,0.2431132644414901,0.2311559617519378,293.40234375,297.1499938964844,293.1499938964844,0.0004564924747683,-133.16783142089844,291.66925048828125,0.5551773905754089,0.050000000745058,0.2286597043275833,291.1731872558594,291.1499938964844,267.44000244140625,265.8767395019531,283.261962890625,294.023681640625,291.173095703125,1.0,0.185333102941513,0.8016470670700073,0.8016470670700073,1.0,1.0,-0.8181676864624023,0.3313161432743072,0.4868515431880951,0.1661036610603332,0.0,0.0,0.2899731993675232,26.145471572875977,25.0,-0.4327561557292938,-6520.33056640625,67.4780044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,305.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.693359375,18000.0,0.0,0.0,0.1465705782175064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065602391958236,0.206564649939537,-4.413517672219314e-06,0.0,0.0001487505069235,0.0,0.0,8.583808898925781,0.0,0.0,0.0,0.2882134020328522,4.0,0.0,1.0
395640,293.2513732910156,297.1499938964844,293.1499938964844,0.0119743421673774,-673.1838989257812,303.340576171875,0.5551773905754089,0.050000000745058,0.0457758195698261,294.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5551773905754089,0.050000000745058,0.0482041426002979,293.2904968261719,297.1499938964844,293.1499938964844,0.1163529008626937,-2010.2835693359373,304.1640014648437,0.8596321940422058,0.1813632100820541,0.1279659122228622,293.2218017578125,297.1499938964844,293.1499938964844,0.1666137427091598,-3629.640869140625,304.1578674316406,0.9532167315483092,0.2431132644414901,0.2311559617519378,293.40234375,297.1499938964844,293.1499938964844,0.0004564924747683,-133.16783142089844,291.66925048828125,0.5551773905754089,0.050000000745058,0.2286597043275833,291.1731872558594,291.1499938964844,267.44000244140625,265.8767395019531,283.261962890625,294.023681640625,291.173095703125,1.0,0.185333102941513,0.8016470670700073,0.8016470670700073,1.0,1.0,-0.8181676864624023,0.3313161432743072,0.4868515431880951,0.1661036610603332,0.0,0.0,0.2899731993675232,26.145471572875977,25.0,-0.4327561557292938,-6520.33056640625,67.4780044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,305.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.693359375,18000.0,0.0,0.0,0.1465705782175064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065602391958236,0.206564649939537,-4.413517672219314e-06,0.0,0.0001487505069235,0.0,0.0,8.583808898925781,0.0,0.0,0.0,0.2882134020328522,4.0,0.0,1.0
395700,293.2520446777344,297.1499938964844,293.1499938964844,0.0119345737621188,-672.1402587890625,303.3212280273437,0.5550901889801025,0.050000000745058,0.0457764081656932,294.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5550901889801025,0.050000000745058,0.0482047647237777,293.2898864746094,297.1499938964844,293.1499938964844,0.115036703646183,-1992.0108642578125,304.1638488769531,0.8569464683532715,0.1797076761722564,0.126801386475563,293.2215881347656,297.1499938964844,293.1499938964844,0.1658718436956405,-3616.759033203125,304.1578063964844,0.9518423080444336,0.2422456890344619,0.2303318828344345,293.4026794433594,297.1499938964844,293.1499938964844,0.0004435266600921,-120.7787628173828,291.6244201660156,0.5550901889801025,0.050000000745058,0.2286626398563385,291.17291259765625,291.1499938964844,267.4583435058594,265.89166259765625,283.2705078125,294.0235595703125,291.1728210449219,1.0,0.1850576549768448,0.8017072081565857,0.8017072081565857,1.0,1.0,-0.8157859444618225,0.3303113579750061,0.4854745864868164,0.165543794631958,0.0,0.0,0.2884728908538818,26.135129928588867,25.0,-0.5616892576217651,-6494.11181640625,67.0871353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,305.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.412109375,18000.0,0.0,0.0,0.1459053456783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053639590740203,0.2053683698177337,-4.410721430758713e-06,0.0,0.0001480753853684,0.0,0.0,8.525216102600098,0.0,0.0,0.0,0.2879770398139953,4.0,0.0,1.0
395760,293.2525939941406,297.1499938964844,293.1499938964844,0.0118953566998243,-671.1044921875,303.3020935058594,0.5550202131271362,0.050000000745058,0.0457768850028514,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5550202131271362,0.050000000745058,0.0482052639126777,293.2890014648437,297.1499938964844,293.1499938964844,0.1137516424059867,-1974.13037109375,304.1636657714844,0.8543400168418884,0.1781051307916641,0.1256626397371292,293.2213134765625,297.1499938964844,293.1499938964844,0.1651412099599838,-3604.060791015625,304.15771484375,0.9505024552345276,0.2413934767246246,0.2295204699039459,293.4029235839844,297.1499938964844,293.1499938964844,0.0004302951565477,-108.53451538085938,291.57977294921875,0.5550202131271362,0.050000000745058,0.2286650091409683,291.1726989746094,291.1499938964844,267.4766540527344,265.9065246582031,283.2791748046875,294.0223083496094,291.172607421875,1.0,0.1847850680351257,0.8017770051956177,0.8017770051956177,1.0,1.0,-0.8134493827819824,0.3293003737926483,0.4841490089893341,0.1650611609220504,0.0,0.0,0.2869822084903717,26.1235294342041,25.0,-0.5999723672866821,-6468.1494140625,66.70326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629821777344,305.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.173828125,18000.0,0.0,0.0,0.1452370882034301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041866332292556,0.204191043972969,-4.407991127663991e-06,0.0,0.0001473971788072,0.0,0.0,8.467713356018066,0.0,0.0,0.0,0.2877452671527862,4.0,0.0,1.0
395820,293.2533264160156,297.1499938964844,293.1499938964844,0.0118188727647066,-669.07421875,303.2644348144531,0.554948627948761,0.050000000745058,0.0457773767411708,294.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.554948627948761,0.050000000745058,0.0482057817280292,293.28662109375,297.1499938964844,293.1499938964844,0.1113270670175552,-1940.296630859375,304.16314697265625,0.8494826555252075,0.1750670075416565,0.1235071867704391,293.2205505371094,297.1499938964844,293.1499938964844,0.1637279987335205,-3579.477294921875,304.1575012207031,0.947973370552063,0.2397411912679672,0.2279461622238159,293.4031677246094,297.1499938964844,293.1499938964844,0.0004021950880996,-84.17554473876953,291.4909362792969,0.554948627948761,0.050000000745058,0.2286674678325653,291.1720886230469,291.1499938964844,267.5133361816406,265.93621826171875,283.296630859375,294.0157775878906,291.17193603515625,1.0,0.1842511892318725,0.8019165396690369,0.8019165396690369,1.0,1.0,-0.8089771270751953,0.3272827267646789,0.4816944003105163,0.1643470972776413,0.0,0.0,0.284076988697052,26.09433937072754,25.0,-0.985769271850586,-6417.130859375,65.96336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,305.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6796875,18000.0,0.0,0.0,0.1438999474048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018952667713165,0.2018996626138687,-4.402705144457286e-06,0.0,0.0001460401399526,0.0,0.0,8.356191635131836,0.0,0.0,0.0,0.287296324968338,4.0,0.0,1.0
395880,293.2533264160156,297.1499938964844,293.1499938964844,0.0118188727647066,-669.07421875,303.2644348144531,0.554948627948761,0.050000000745058,0.0457773767411708,294.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.554948627948761,0.050000000745058,0.0482057817280292,293.28662109375,297.1499938964844,293.1499938964844,0.1113270670175552,-1940.296630859375,304.16314697265625,0.8494826555252075,0.1750670075416565,0.1235071867704391,293.2205505371094,297.1499938964844,293.1499938964844,0.1637279987335205,-3579.477294921875,304.1575012207031,0.947973370552063,0.2397411912679672,0.2279461622238159,293.4031677246094,297.1499938964844,293.1499938964844,0.0004021950880996,-84.17554473876953,291.4909362792969,0.554948627948761,0.050000000745058,0.2286674678325653,291.1720886230469,291.1499938964844,267.5133361816406,265.93621826171875,283.296630859375,294.0157775878906,291.17193603515625,1.0,0.1842511892318725,0.8019165396690369,0.8019165396690369,1.0,1.0,-0.8089771270751953,0.3272827267646789,0.4816944003105163,0.1643470972776413,0.0,0.0,0.284076988697052,26.09433937072754,25.0,-0.985769271850586,-6417.130859375,65.96336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,305.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6796875,18000.0,0.0,0.0,0.1438999474048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018952667713165,0.2018996626138687,-4.402705144457286e-06,0.0,0.0001460401399526,0.0,0.0,8.356191635131836,0.0,0.0,0.0,0.287296324968338,4.0,0.0,1.0
395940,293.2537536621094,297.1499938964844,293.1499938964844,0.0117442300543189,-667.071044921875,303.2274780273437,0.5549373626708984,0.050000000745058,0.045777466148138,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5549373626708984,0.050000000745058,0.048205878585577,293.28387451171875,297.1499938964844,293.1499938964844,0.1090349853038787,-1908.169189453125,304.16259765625,0.8449400067329407,0.1721651256084442,0.1214613020420074,293.2196044921875,297.1499938964844,293.1499938964844,0.1623669266700744,-3555.758544921875,304.1572570800781,0.9455915093421936,0.2381450086832046,0.2264284044504165,293.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.5549373626708984,0.050000000745058,0.2286679297685623,291.17144775390625,291.1499938964844,267.54998779296875,265.9658203125,283.3174743652344,294.0084533691406,291.17138671875,1.0,0.1837336719036102,0.802056074142456,0.802056074142456,1.0,1.0,-0.8047009706497192,0.3252302706241607,0.4794707298278808,0.1639741957187652,0.0,0.0,0.281267762184143,26.062211990356445,25.0,-0.6269347667694092,-6366.81884765625,65.25566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734802246094,305.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1425764858722686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997154951095581,0.1997198909521103,-4.397711109049851e-06,0.0,0.000144697012729,0.0,0.0,8.250582695007324,0.0,0.0,0.0,0.2868711948394775,4.0,0.0,1.0
396000,293.2537536621094,297.1499938964844,293.1499938964844,0.0117442300543189,-667.071044921875,303.2274780273437,0.5549373626708984,0.050000000745058,0.045777466148138,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5549373626708984,0.050000000745058,0.048205878585577,293.28387451171875,297.1499938964844,293.1499938964844,0.1090349853038787,-1908.169189453125,304.16259765625,0.8449400067329407,0.1721651256084442,0.1214613020420074,293.2196044921875,297.1499938964844,293.1499938964844,0.1623669266700744,-3555.758544921875,304.1572570800781,0.9455915093421936,0.2381450086832046,0.2264284044504165,293.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.5549373626708984,0.050000000745058,0.2286679297685623,291.17144775390625,291.1499938964844,267.54998779296875,265.9658203125,283.3174743652344,294.0084533691406,291.17138671875,1.0,0.1837336719036102,0.802056074142456,0.802056074142456,1.0,1.0,-0.8047009706497192,0.3252302706241607,0.4794707298278808,0.1639741957187652,0.0,0.0,0.281267762184143,26.062211990356445,25.0,-0.6269347667694092,-6366.81884765625,65.25566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734802246094,305.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1425764858722686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997154951095581,0.1997198909521103,-4.397711109049851e-06,0.0,0.000144697012729,0.0,0.0,8.250582695007324,0.0,0.0,0.0,0.2868711948394775,4.0,0.0,1.0
396060,293.2533569335937,297.1499938964844,293.1499938964844,0.0116734514012932,-665.1155395507812,303.1926574707031,0.5549944043159485,0.050000000745058,0.0457771010696888,294.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5549944043159485,0.050000000745058,0.0482054911553859,293.280517578125,297.1499938964844,293.1499938964844,0.1068677753210067,-1877.6461181640625,304.1620178222656,0.8407319188117981,0.1694539189338684,0.1195320859551429,293.21826171875,297.1499938964844,293.1499938964844,0.1610566675662994,-3532.862548828125,304.1570129394531,0.9434133172035216,0.2366544008255005,0.2249900847673416,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5549944043159485,0.050000000745058,0.2286660969257354,291.1723022460937,291.1499938964844,267.5882873535156,265.9967956542969,283.3470153808594,294.0091247558594,291.1724853515625,1.0,0.1832330971956253,0.8022104501724243,0.8022104501724243,1.0,1.0,-0.800656259059906,0.3231720924377441,0.4774841368198395,0.1639172434806823,0.0,0.0,0.2782662510871887,26.025400161743164,25.0,1.089598298072815,-6313.38037109375,64.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47430419921875,305.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.1412720680236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974890232086181,0.1974934190511703,-4.39284212916391e-06,0.0,0.0001433731958968,0.0,0.0,8.143545150756836,0.0,0.0,0.0,0.2864420711994171,4.0,0.0,1.0
396120,293.2533569335937,297.1499938964844,293.1499938964844,0.0116734514012932,-665.1155395507812,303.1926574707031,0.5549944043159485,0.050000000745058,0.0457771010696888,294.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5549944043159485,0.050000000745058,0.0482054911553859,293.280517578125,297.1499938964844,293.1499938964844,0.1068677753210067,-1877.6461181640625,304.1620178222656,0.8407319188117981,0.1694539189338684,0.1195320859551429,293.21826171875,297.1499938964844,293.1499938964844,0.1610566675662994,-3532.862548828125,304.1570129394531,0.9434133172035216,0.2366544008255005,0.2249900847673416,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5549944043159485,0.050000000745058,0.2286660969257354,291.1723022460937,291.1499938964844,267.5882873535156,265.9967956542969,283.3470153808594,294.0091247558594,291.1724853515625,1.0,0.1832330971956253,0.8022104501724243,0.8022104501724243,1.0,1.0,-0.800656259059906,0.3231720924377441,0.4774841368198395,0.1639172434806823,0.0,0.0,0.2782662510871887,26.025400161743164,25.0,1.089598298072815,-6313.38037109375,64.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47430419921875,305.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.1412720680236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974890232086181,0.1974934190511703,-4.39284212916391e-06,0.0,0.0001433731958968,0.0,0.0,8.143545150756836,0.0,0.0,0.0,0.2864420711994171,4.0,0.0,1.0
396180,293.2525329589844,297.1499938964844,293.1499938964844,0.0116059742867946,-663.2534790039062,303.1592102050781,0.5550925731658936,0.050000000745058,0.0457764640450477,294.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5550925731658936,0.050000000745058,0.0482048206031322,293.2773132324219,297.1499938964844,293.1499938964844,0.1047998964786529,-1848.402099609375,304.1614685058594,0.836722731590271,0.1667963117361068,0.1176759526133537,293.2167053222656,297.1499938964844,293.1499938964844,0.1598410606384277,-3511.614990234375,304.1567077636719,0.9414225816726683,0.2352412939071655,0.2236436009407043,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5550925731658936,0.050000000745058,0.22866290807724,291.17254638671875,291.1499938964844,267.6296691894531,266.030517578125,283.3710632324219,293.99395751953125,291.1724853515625,1.0,0.1827516406774521,0.8023648262023926,0.8023648262023926,1.0,1.0,-0.7968072891235352,0.3211110830307007,0.4756961762905121,0.164118230342865,0.0,0.0,0.2752257585525512,25.987403869628903,25.0,0.2166169434785843,-6263.1533203125,63.942508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.544921875,18000.0,0.0,0.0,0.1399877518415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195165142416954,0.195169523358345,-4.387745775602525e-06,0.0,0.0001420697808498,0.0,0.0,8.032235145568848,0.0,0.0,0.0,0.2859978675842285,4.0,0.0,1.0
396240,293.2525329589844,297.1499938964844,293.1499938964844,0.0116059742867946,-663.2534790039062,303.1592102050781,0.5550925731658936,0.050000000745058,0.0457764640450477,294.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5550925731658936,0.050000000745058,0.0482048206031322,293.2773132324219,297.1499938964844,293.1499938964844,0.1047998964786529,-1848.402099609375,304.1614685058594,0.836722731590271,0.1667963117361068,0.1176759526133537,293.2167053222656,297.1499938964844,293.1499938964844,0.1598410606384277,-3511.614990234375,304.1567077636719,0.9414225816726683,0.2352412939071655,0.2236436009407043,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5550925731658936,0.050000000745058,0.22866290807724,291.17254638671875,291.1499938964844,267.6296691894531,266.030517578125,283.3710632324219,293.99395751953125,291.1724853515625,1.0,0.1827516406774521,0.8023648262023926,0.8023648262023926,1.0,1.0,-0.7968072891235352,0.3211110830307007,0.4756961762905121,0.164118230342865,0.0,0.0,0.2752257585525512,25.987403869628903,25.0,0.2166169434785843,-6263.1533203125,63.942508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.544921875,18000.0,0.0,0.0,0.1399877518415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195165142416954,0.195169523358345,-4.387745775602525e-06,0.0,0.0001420697808498,0.0,0.0,8.032235145568848,0.0,0.0,0.0,0.2859978675842285,4.0,0.0,1.0
396300,293.2521057128906,297.1499938964844,293.1499938964844,0.0115726785734295,-662.327392578125,303.1426086425781,0.5551385879516602,0.050000000745058,0.0457761622965335,294.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5551385879516602,0.050000000745058,0.0482045039534568,293.27587890625,297.1499938964844,293.1499938964844,0.1037687212228775,-1833.7640380859373,304.1612548828125,0.8347051739692688,0.1654639542102813,0.1167467162013053,293.2159423828125,297.1499938964844,293.1499938964844,0.1592472940683365,-3501.218505859375,304.15655517578125,0.9404386281967164,0.2345481961965561,0.2229854762554168,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5551385879516602,0.050000000745058,0.2286614030599594,291.172607421875,291.1499938964844,267.6514892578125,266.0483703613281,283.383056640625,293.9836730957031,291.1726989746094,1.0,0.1825169771909713,0.8024420142173767,0.8024420142173767,1.0,1.0,-0.7948997020721436,0.3200554251670837,0.4748442471027374,0.1643020659685135,0.0,0.0,0.2737138271331787,25.970617294311523,25.0,0.6631883978843689,-6240.03125,63.6297492980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,305.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.139360025525093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940439641475677,0.1940483450889587,-4.385257852845825e-06,0.0,0.000141432712553,0.0,0.0,7.978640079498291,0.0,0.0,0.0,0.2857827842235565,4.0,0.0,1.0
396360,293.25164794921875,297.1499938964844,293.1499938964844,0.0115392757579684,-661.3832397460938,303.12615966796875,0.5551824569702148,0.050000000745058,0.0457758754491806,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5551824569702148,0.050000000745058,0.0482042022049427,293.2745666503906,297.1499938964844,293.1499938964844,0.1027350574731826,-1819.049072265625,304.1610717773437,0.8326764702796936,0.1641310006380081,0.1158162802457809,293.21514892578125,297.1499938964844,293.1499938964844,0.1586548238992691,-3490.823486328125,304.1564636230469,0.9394586086273192,0.2338631749153137,0.2223349213600158,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5551824569702148,0.050000000745058,0.2286599725484848,291.1731262207031,291.1499938964844,267.6739807128906,266.0668029785156,283.3953857421875,293.97235107421875,291.17333984375,1.0,0.1822859048843383,0.8025254011154175,0.8025254011154175,1.0,1.0,-0.7929999232292175,0.3189828097820282,0.4740170836448669,0.1645387411117553,0.0,0.0,0.2721198797225952,25.95523834228516,25.0,1.3375601768493652,-6216.4072265625,63.32115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,305.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1387457698583603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928909868001938,0.1928953677415847,-4.382786300993757e-06,0.0,0.0001408093230566,0.0,0.0,7.923786163330078,0.0,0.0,0.0,0.2855634391307831,4.0,0.0,1.0
396420,293.2507629394531,297.1499938964844,293.1499938964844,0.0114735085517168,-659.51171875,303.09356689453125,0.5552690625190735,0.050000000745058,0.0457753092050552,294.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5552690625190735,0.050000000745058,0.0482036061584949,293.2721252441406,297.1499938964844,293.1499938964844,0.1006777510046958,-1789.659423828125,304.16082763671875,0.8285982012748718,0.1614705622196197,0.1139574125409126,293.2136535644531,297.1499938964844,293.1499938964844,0.1574937105178833,-3470.421630859375,304.15625,0.937523365020752,0.2325208038091659,0.2210586667060852,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5552690625190735,0.050000000745058,0.2286571562290191,291.17437744140625,291.1499938964844,267.72100830078125,266.10546875,283.4215393066406,293.9474182128906,291.17449951171875,1.0,0.1818335652351379,0.802692174911499,0.802692174911499,1.0,1.0,-0.789232611656189,0.3167930543422699,0.472439557313919,0.1651616394519806,0.0,0.0,0.2687781453132629,25.92768096923828,25.0,1.3921681642532349,-6166.35791015625,62.71630096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.056640625,18000.0,0.0,0.0,0.1375529468059539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904596388339996,0.1904640197753906,-4.377656750875758e-06,0.0,0.0001395987492287,0.0,0.0,7.808605670928955,0.0,0.0,0.0,0.2851051092147827,4.0,0.0,1.0
396480,293.2507629394531,297.1499938964844,293.1499938964844,0.0114735085517168,-659.51171875,303.09356689453125,0.5552690625190735,0.050000000745058,0.0457753092050552,294.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5552690625190735,0.050000000745058,0.0482036061584949,293.2721252441406,297.1499938964844,293.1499938964844,0.1006777510046958,-1789.659423828125,304.16082763671875,0.8285982012748718,0.1614705622196197,0.1139574125409126,293.2136535644531,297.1499938964844,293.1499938964844,0.1574937105178833,-3470.421630859375,304.15625,0.937523365020752,0.2325208038091659,0.2210586667060852,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5552690625190735,0.050000000745058,0.2286571562290191,291.17437744140625,291.1499938964844,267.72100830078125,266.10546875,283.4215393066406,293.9474182128906,291.17449951171875,1.0,0.1818335652351379,0.802692174911499,0.802692174911499,1.0,1.0,-0.789232611656189,0.3167930543422699,0.472439557313919,0.1651616394519806,0.0,0.0,0.2687781453132629,25.92768096923828,25.0,1.3921681642532349,-6166.35791015625,62.71630096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.056640625,18000.0,0.0,0.0,0.1375529468059539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904596388339996,0.1904640197753906,-4.377656750875758e-06,0.0,0.0001395987492287,0.0,0.0,7.808605670928955,0.0,0.0,0.0,0.2851051092147827,4.0,0.0,1.0
396540,293.249755859375,297.1499938964844,293.1499938964844,0.0114109748974442,-657.7568359375,303.0614624023437,0.5553609132766724,0.050000000745058,0.0457747094333171,294.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5553609132766724,0.050000000745058,0.0482029728591442,293.2698974609375,297.1499938964844,293.1499938964844,0.0986546203494072,-1760.6497802734375,304.1605834960937,0.8245016932487488,0.1588262915611267,0.1121078059077262,293.21209716796875,297.1499938964844,293.1499938964844,0.1563921272754669,-3451.0712890625,304.156005859375,0.9356443881988524,0.2312222272157669,0.2198215723037719,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5553609132766724,0.050000000745058,0.228654146194458,291.1741943359375,291.1499938964844,267.7705383300781,266.1463623046875,283.4498291015625,293.92041015625,291.1737365722656,1.0,0.1813932657241821,0.8028589487075806,0.8028589487075806,1.0,1.0,-0.7855231761932373,0.314557671546936,0.4709655046463012,0.1659678071737289,0.0,0.0,0.2655299603939056,25.902982711791992,25.0,-1.8071393966674805,-6106.671875,62.12804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551696777344,305.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.78125,18000.0,0.0,0.0,0.1363873779773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880385279655456,0.1880429089069366,-4.372416697151493e-06,0.0,0.0001384158531436,0.0,0.0,7.694155216217041,0.0,0.0,0.0,0.2846492230892181,4.0,0.0,1.0
396600,293.249755859375,297.1499938964844,293.1499938964844,0.0114109748974442,-657.7568359375,303.0614624023437,0.5553609132766724,0.050000000745058,0.0457747094333171,294.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5553609132766724,0.050000000745058,0.0482029728591442,293.2698974609375,297.1499938964844,293.1499938964844,0.0986546203494072,-1760.6497802734375,304.1605834960937,0.8245016932487488,0.1588262915611267,0.1121078059077262,293.21209716796875,297.1499938964844,293.1499938964844,0.1563921272754669,-3451.0712890625,304.156005859375,0.9356443881988524,0.2312222272157669,0.2198215723037719,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5553609132766724,0.050000000745058,0.228654146194458,291.1741943359375,291.1499938964844,267.7705383300781,266.1463623046875,283.4498291015625,293.92041015625,291.1737365722656,1.0,0.1813932657241821,0.8028589487075806,0.8028589487075806,1.0,1.0,-0.7855231761932373,0.314557671546936,0.4709655046463012,0.1659678071737289,0.0,0.0,0.2655299603939056,25.902982711791992,25.0,-1.8071393966674805,-6106.671875,62.12804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551696777344,305.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.78125,18000.0,0.0,0.0,0.1363873779773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880385279655456,0.1880429089069366,-4.372416697151493e-06,0.0,0.0001384158531436,0.0,0.0,7.694155216217041,0.0,0.0,0.0,0.2846492230892181,4.0,0.0,1.0
396660,293.2485656738281,297.1499938964844,293.1499938964844,0.0113534945994615,-656.2061157226562,303.0298767089844,0.5554639101028442,0.050000000745058,0.0457740314304828,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5554639101028442,0.050000000745058,0.0482022613286972,293.2678527832031,297.1499938964844,293.1499938964844,0.0966818109154701,-1732.29443359375,304.16033935546875,0.8203884363174438,0.1562070548534393,0.110274039208889,293.2104797363281,297.1499938964844,293.1499938964844,0.1553753614425659,-3433.25048828125,304.1557006835937,0.9338467121124268,0.2299756556749344,0.2186314761638641,293.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5554639101028442,0.050000000745058,0.228650763630867,291.17071533203125,291.1499938964844,267.8223876953125,266.1892395019531,283.4803161621094,293.8921813964844,291.1703186035156,1.0,0.1809642314910888,0.8030449151992798,0.8030449151992798,1.0,1.0,-0.7818885445594788,0.3122966587543487,0.4695918560028076,0.1669330447912216,0.0,0.0,0.2630053162574768,25.879751205444336,25.0,-3.468181133270264,-6053.236328125,61.55678939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.1352144926786422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860832422971725,0.1860876232385635,-4.367780547909206e-06,0.0,0.0001372255210299,0.0,0.0,7.601388931274414,0.0,0.0,0.0,0.2842748761177063,4.0,0.0,1.0
396720,293.2485656738281,297.1499938964844,293.1499938964844,0.0113534945994615,-656.2061157226562,303.0298767089844,0.5554639101028442,0.050000000745058,0.0457740314304828,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5554639101028442,0.050000000745058,0.0482022613286972,293.2678527832031,297.1499938964844,293.1499938964844,0.0966818109154701,-1732.29443359375,304.16033935546875,0.8203884363174438,0.1562070548534393,0.110274039208889,293.2104797363281,297.1499938964844,293.1499938964844,0.1553753614425659,-3433.25048828125,304.1557006835937,0.9338467121124268,0.2299756556749344,0.2186314761638641,293.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5554639101028442,0.050000000745058,0.228650763630867,291.17071533203125,291.1499938964844,267.8223876953125,266.1892395019531,283.4803161621094,293.8921813964844,291.1703186035156,1.0,0.1809642314910888,0.8030449151992798,0.8030449151992798,1.0,1.0,-0.7818885445594788,0.3122966587543487,0.4695918560028076,0.1669330447912216,0.0,0.0,0.2630053162574768,25.879751205444336,25.0,-3.468181133270264,-6053.236328125,61.55678939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.1352144926786422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860832422971725,0.1860876232385635,-4.367780547909206e-06,0.0,0.0001372255210299,0.0,0.0,7.601388931274414,0.0,0.0,0.0,0.2842748761177063,4.0,0.0,1.0
