time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396780,293.2471923828125,297.1499938964844,293.1499938964844,0.0112958401441574,-654.5757446289062,302.9994812011719,0.555579662322998,0.050000000745058,0.0457732714712619,294.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.555579662322998,0.050000000745058,0.048201460391283,293.2658996582031,297.1499938964844,293.1499938964844,0.0947151109576225,-1703.9151611328125,304.1601867675781,0.816244900226593,0.1536176800727844,0.108460433781147,293.20880126953125,297.1499938964844,293.1499938964844,0.1543730646371841,-3415.59912109375,304.15545654296875,0.9321455359458924,0.2287861555814743,0.2174942344427108,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.555579662322998,0.050000000745058,0.2286469638347625,291.1695861816406,291.1499938964844,267.8763427734375,266.2340087890625,283.5126953125,293.8631591796875,291.1695861816406,1.0,0.180546149611473,0.803230881690979,0.803230881690979,1.0,1.0,-0.7783408164978027,0.3100285828113556,0.4683122336864471,0.1680222600698471,0.0,0.0,0.2604918181896209,25.857160568237305,25.0,-1.2826480865478516,-6003.01611328125,61.00295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,305.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03125,18000.0,0.0,0.0,0.1340566575527191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843177825212478,0.1843221485614776,-4.363932930573355e-06,0.0,0.0001360504684271,0.0,0.0,7.51846981048584,0.0,0.0,0.0,0.2839418649673462,4.0,0.0,1.0
396840,293.2471923828125,297.1499938964844,293.1499938964844,0.0112958401441574,-654.5757446289062,302.9994812011719,0.555579662322998,0.050000000745058,0.0457732714712619,294.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.555579662322998,0.050000000745058,0.048201460391283,293.2658996582031,297.1499938964844,293.1499938964844,0.0947151109576225,-1703.9151611328125,304.1601867675781,0.816244900226593,0.1536176800727844,0.108460433781147,293.20880126953125,297.1499938964844,293.1499938964844,0.1543730646371841,-3415.59912109375,304.15545654296875,0.9321455359458924,0.2287861555814743,0.2174942344427108,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.555579662322998,0.050000000745058,0.2286469638347625,291.1695861816406,291.1499938964844,267.8763427734375,266.2340087890625,283.5126953125,293.8631591796875,291.1695861816406,1.0,0.180546149611473,0.803230881690979,0.803230881690979,1.0,1.0,-0.7783408164978027,0.3100285828113556,0.4683122336864471,0.1680222600698471,0.0,0.0,0.2604918181896209,25.857160568237305,25.0,-1.2826480865478516,-6003.01611328125,61.00295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,305.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03125,18000.0,0.0,0.0,0.1340566575527191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843177825212478,0.1843221485614776,-4.363932930573355e-06,0.0,0.0001360504684271,0.0,0.0,7.51846981048584,0.0,0.0,0.0,0.2839418649673462,4.0,0.0,1.0
396900,293.2464294433594,297.1499938964844,293.1499938964844,0.0112674962729215,-653.7559814453125,302.9847106933594,0.5556414723396301,0.050000000745058,0.0457728654146194,294.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5556414723396301,0.050000000745058,0.0482010319828987,293.26495361328125,297.1499938964844,293.1499938964844,0.0937371402978897,-1689.775634765625,304.1600952148437,0.814152181148529,0.1523343622684478,0.1075615435838699,293.2079162597656,297.1499938964844,293.1499938964844,0.1538829952478408,-3406.947998046875,304.1553649902344,0.9313318133354188,0.228213295340538,0.2169461697340011,293.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5556414723396301,0.050000000745058,0.2286449372768402,291.169677734375,291.1499938964844,267.9040832519531,266.25701904296875,283.5294189453125,293.8484191894531,291.1697082519531,1.0,0.1803411990404129,0.8033238649368286,0.8033238649368286,1.0,1.0,-0.7766008973121643,0.3088979125022888,0.4677029848098755,0.1686000674962997,0.0,0.0,0.2591736316680908,25.84601211547852,25.0,-0.3632175028324127,-5977.845703125,60.73257064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,305.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1334851831197738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833974123001098,0.1834017783403396,-4.362035269878106e-06,0.0,0.0001354705018457,0.0,0.0,7.475522041320801,0.0,0.0,0.0,0.2837713956832886,4.0,0.0,1.0
396960,293.24560546875,297.1499938964844,293.1499938964844,0.0112394951283931,-652.937255859375,302.9702453613281,0.555705189704895,0.050000000745058,0.045772448182106,294.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.555705189704895,0.050000000745058,0.0482005886733531,293.2640380859375,297.1499938964844,293.1499938964844,0.0927636474370956,-1675.6884765625,304.1600341796875,0.8120385408401489,0.1510587334632873,0.1066679060459137,293.20703125,297.1499938964844,293.1499938964844,0.1534022837877273,-3398.45166015625,304.1552734375,0.9305420517921448,0.2276551574468612,0.2164119780063629,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.555705189704895,0.050000000745058,0.228642851114273,291.16998291015625,291.1499938964844,267.9322509765625,266.2803955078125,283.5464172363281,293.8336181640625,291.17010498046875,1.0,0.1801389306783676,0.8034257888793945,0.8034257888793945,1.0,1.0,-0.7748838067054749,0.3077735602855682,0.467110276222229,0.1691923290491104,0.0,0.0,0.257812350988388,25.83495140075684,25.0,0.5719666481018066,-5953.16259765625,60.46649932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,305.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.1329184472560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824553310871124,0.1824596971273422,-4.360106686362997e-06,0.0,0.0001348953228443,0.0,0.0,7.431652069091797,0.0,0.0,0.0,0.283597469329834,4.0,0.0,1.0
397020,293.24383544921875,297.1499938964844,293.1499938964844,0.0111843962222337,-651.2935791015625,302.94219970703125,0.5558353066444397,0.050000000745058,0.0457715913653373,294.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5558353066444397,0.050000000745058,0.0481996908783912,293.26226806640625,297.1499938964844,293.1499938964844,0.0908273085951805,-1647.6400146484375,304.159912109375,0.807723879814148,0.1485298573970794,0.1048963889479637,293.2052001953125,297.1499938964844,293.1499938964844,0.1524648070335388,-3381.8466796875,304.1550598144531,0.9290295243263244,0.2265818864107132,0.2153844088315963,293.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5558353066444397,0.050000000745058,0.2286385744810104,291.17156982421875,291.1499938964844,267.9898681640625,266.32830810546875,283.5809631347656,293.8040466308594,291.1719055175781,1.0,0.1797423809766769,0.8036295771598816,0.8036295771598816,1.0,1.0,-0.7715174555778503,0.3055533766746521,0.4659640789031982,0.1703899353742599,0.0,0.0,0.2548399269580841,25.813060760498047,25.0,2.35046648979187,-5903.96240234375,59.94702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,305.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.1318006515502929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804431527853012,0.1804475039243698,-4.35608671978116e-06,0.0,0.0001337609137408,0.0,0.0,7.338343620300293,0.0,0.0,0.0,0.2832284867763519,4.0,0.0,1.0
397080,293.24383544921875,297.1499938964844,293.1499938964844,0.0111843962222337,-651.2935791015625,302.94219970703125,0.5558353066444397,0.050000000745058,0.0457715913653373,294.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5558353066444397,0.050000000745058,0.0481996908783912,293.26226806640625,297.1499938964844,293.1499938964844,0.0908273085951805,-1647.6400146484375,304.159912109375,0.807723879814148,0.1485298573970794,0.1048963889479637,293.2052001953125,297.1499938964844,293.1499938964844,0.1524648070335388,-3381.8466796875,304.1550598144531,0.9290295243263244,0.2265818864107132,0.2153844088315963,293.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5558353066444397,0.050000000745058,0.2286385744810104,291.17156982421875,291.1499938964844,267.9898681640625,266.32830810546875,283.5809631347656,293.8040466308594,291.1719055175781,1.0,0.1797423809766769,0.8036295771598816,0.8036295771598816,1.0,1.0,-0.7715174555778503,0.3055533766746521,0.4659640789031982,0.1703899353742599,0.0,0.0,0.2548399269580841,25.813060760498047,25.0,2.35046648979187,-5903.96240234375,59.94702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,305.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.1318006515502929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804431527853012,0.1804475039243698,-4.35608671978116e-06,0.0,0.0001337609137408,0.0,0.0,7.338343620300293,0.0,0.0,0.0,0.2832284867763519,4.0,0.0,1.0
397140,293.2419128417969,297.1499938964844,293.1499938964844,0.0111315641552209,-649.7034912109375,302.91522216796875,0.5559630393981934,0.050000000745058,0.0457707531750202,294.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5559630393981934,0.050000000745058,0.0481988079845905,293.26055908203125,297.1499938964844,293.1499938964844,0.0889131054282188,-1619.9097900390625,304.1597900390625,0.8032670617103577,0.1460300981998443,0.1031452789902687,293.20330810546875,297.1499938964844,293.1499938964844,0.1515742242336273,-3366.053466796875,304.1548767089844,0.9275957942008972,0.2255640774965286,0.2144098579883575,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5559630393981934,0.050000000745058,0.2286343872547149,291.17340087890625,291.1499938964844,268.0490417480469,266.3775329589844,283.6156921386719,293.7748107910156,291.173583984375,1.0,0.1793563514947891,0.8038333654403687,0.8038333654403687,1.0,1.0,-0.7682393789291382,0.3033914566040039,0.4648479223251343,0.1715531349182129,0.0,0.0,0.2515838742256164,25.791549682617188,25.0,2.0274901390075684,-5851.38427734375,59.44402694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43438720703125,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1306967288255691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782300323247909,0.1782343834638595,-4.35170068158186e-06,0.0,0.0001326405617874,0.0,0.0,7.236132621765137,0.0,0.0,0.0,0.2828256487846374,4.0,0.0,1.0
397200,293.2419128417969,297.1499938964844,293.1499938964844,0.0111315641552209,-649.7034912109375,302.91522216796875,0.5559630393981934,0.050000000745058,0.0457707531750202,294.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5559630393981934,0.050000000745058,0.0481988079845905,293.26055908203125,297.1499938964844,293.1499938964844,0.0889131054282188,-1619.9097900390625,304.1597900390625,0.8032670617103577,0.1460300981998443,0.1031452789902687,293.20330810546875,297.1499938964844,293.1499938964844,0.1515742242336273,-3366.053466796875,304.1548767089844,0.9275957942008972,0.2255640774965286,0.2144098579883575,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5559630393981934,0.050000000745058,0.2286343872547149,291.17340087890625,291.1499938964844,268.0490417480469,266.3775329589844,283.6156921386719,293.7748107910156,291.173583984375,1.0,0.1793563514947891,0.8038333654403687,0.8038333654403687,1.0,1.0,-0.7682393789291382,0.3033914566040039,0.4648479223251343,0.1715531349182129,0.0,0.0,0.2515838742256164,25.791549682617188,25.0,2.0274901390075684,-5851.38427734375,59.44402694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43438720703125,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1306967288255691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782300323247909,0.1782343834638595,-4.35170068158186e-06,0.0,0.0001326405617874,0.0,0.0,7.236132621765137,0.0,0.0,0.0,0.2828256487846374,4.0,0.0,1.0
397260,293.2398681640625,297.1499938964844,293.1499938964844,0.0110821230337023,-648.2356567382812,302.8890991210937,0.5560804605484009,0.050000000745058,0.0457699857652187,294.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5560804605484009,0.050000000745058,0.0481979995965957,293.2589416503906,297.1499938964844,293.1499938964844,0.0870298445224762,-1592.6627197265625,304.15966796875,0.7987650632858276,0.1435587704181671,0.1014140918850898,293.201416015625,297.1499938964844,293.1499938964844,0.1507462710142135,-3351.38232421875,304.1546325683594,0.9262242317199708,0.2245979160070419,0.2134850621223449,293.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5560804605484009,0.050000000745058,0.2286305576562881,291.1739196777344,291.1499938964844,268.1095275878906,266.4278869628906,283.6498107910156,293.7464294433594,291.1739196777344,1.0,0.1789805591106414,0.8040488362312317,0.8040488362312317,1.0,1.0,-0.7650454640388489,0.3013142943382263,0.4637311697006225,0.1726153045892715,0.0,0.0,0.2483512908220291,25.77052116394043,25.0,0.6855024695396423,-5799.23876953125,58.95679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,305.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1295917630195617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760080307722091,0.1760123670101165,-4.347154572315048e-06,0.0,0.000131519162096,0.0,0.0,7.133657455444336,0.0,0.0,0.0,0.2824204266071319,4.0,0.0,1.0
397320,293.2398681640625,297.1499938964844,293.1499938964844,0.0110821230337023,-648.2356567382812,302.8890991210937,0.5560804605484009,0.050000000745058,0.0457699857652187,294.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5560804605484009,0.050000000745058,0.0481979995965957,293.2589416503906,297.1499938964844,293.1499938964844,0.0870298445224762,-1592.6627197265625,304.15966796875,0.7987650632858276,0.1435587704181671,0.1014140918850898,293.201416015625,297.1499938964844,293.1499938964844,0.1507462710142135,-3351.38232421875,304.1546325683594,0.9262242317199708,0.2245979160070419,0.2134850621223449,293.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5560804605484009,0.050000000745058,0.2286305576562881,291.1739196777344,291.1499938964844,268.1095275878906,266.4278869628906,283.6498107910156,293.7464294433594,291.1739196777344,1.0,0.1789805591106414,0.8040488362312317,0.8040488362312317,1.0,1.0,-0.7650454640388489,0.3013142943382263,0.4637311697006225,0.1726153045892715,0.0,0.0,0.2483512908220291,25.77052116394043,25.0,0.6855024695396423,-5799.23876953125,58.95679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,305.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1295917630195617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760080307722091,0.1760123670101165,-4.347154572315048e-06,0.0,0.000131519162096,0.0,0.0,7.133657455444336,0.0,0.0,0.0,0.2824204266071319,4.0,0.0,1.0
397380,293.2377624511719,297.1499938964844,293.1499938964844,0.0110352793708443,-646.8527221679688,302.86383056640625,0.5561794638633728,0.050000000745058,0.0457693375647068,294.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5561794638633728,0.050000000745058,0.0481973178684711,293.25738525390625,297.1499938964844,293.1499938964844,0.0851705372333526,-1565.8070068359375,304.1595458984375,0.7942330241203308,0.1411150097846985,0.0997023954987526,293.19952392578125,297.1499938964844,293.1499938964844,0.1499688178300857,-3337.60400390625,304.1543884277344,0.9248958230018616,0.2236784398555755,0.212605819106102,293.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5561794638633728,0.050000000745058,0.228627324104309,291.1737060546875,291.1499938964844,268.171142578125,266.47918701171875,283.6826477050781,293.7192687988281,291.1736145019531,1.0,0.1786147505044937,0.8042643070220947,0.8042643070220947,1.0,1.0,-0.7619306445121765,0.2993465363979339,0.4625840783119201,0.1735088378190994,0.0,0.0,0.24520343542099,25.75012969970703,25.0,-0.3044362664222717,-5749.03662109375,58.48457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300537109375,305.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.298828125,18000.0,0.0,0.0,0.1284850984811782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738658994436264,0.1738702356815338,-4.342737611295888e-06,0.0,0.0001303960452787,0.0,0.0,7.03516960144043,0.0,0.0,0.0,0.2820301949977875,4.0,0.0,1.0
397440,293.2377624511719,297.1499938964844,293.1499938964844,0.0110352793708443,-646.8527221679688,302.86383056640625,0.5561794638633728,0.050000000745058,0.0457693375647068,294.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5561794638633728,0.050000000745058,0.0481973178684711,293.25738525390625,297.1499938964844,293.1499938964844,0.0851705372333526,-1565.8070068359375,304.1595458984375,0.7942330241203308,0.1411150097846985,0.0997023954987526,293.19952392578125,297.1499938964844,293.1499938964844,0.1499688178300857,-3337.60400390625,304.1543884277344,0.9248958230018616,0.2236784398555755,0.212605819106102,293.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5561794638633728,0.050000000745058,0.228627324104309,291.1737060546875,291.1499938964844,268.171142578125,266.47918701171875,283.6826477050781,293.7192687988281,291.1736145019531,1.0,0.1786147505044937,0.8042643070220947,0.8042643070220947,1.0,1.0,-0.7619306445121765,0.2993465363979339,0.4625840783119201,0.1735088378190994,0.0,0.0,0.24520343542099,25.75012969970703,25.0,-0.3044362664222717,-5749.03662109375,58.48457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300537109375,305.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.298828125,18000.0,0.0,0.0,0.1284850984811782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738658994436264,0.1738702356815338,-4.342737611295888e-06,0.0,0.0001303960452787,0.0,0.0,7.03516960144043,0.0,0.0,0.0,0.2820301949977875,4.0,0.0,1.0
397500,293.2366943359375,297.1499938964844,293.1499938964844,0.0110126715153455,-646.1869506835938,302.8514709472656,0.5562194585800171,0.050000000745058,0.0457690767943859,294.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5562194585800171,0.050000000745058,0.048197042196989,293.2566223144531,297.1499938964844,293.1499938964844,0.0842486023902893,-1552.51171875,304.15948486328125,0.7919541597366333,0.1399029195308685,0.0988535806536674,293.1986083984375,297.1499938964844,293.1499938964844,0.149596557021141,-3331.00439453125,304.1542663574219,0.924241304397583,0.2232342064380645,0.2121815830469131,293.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5562194585800171,0.050000000745058,0.2286260277032852,291.17340087890625,291.1499938964844,268.20233154296875,266.5051574707031,283.6983642578125,293.70623779296875,291.1732788085937,1.0,0.1784354746341705,0.8043720126152039,0.8043720126152039,1.0,1.0,-0.760400652885437,0.298410415649414,0.4619902372360229,0.1738736182451248,0.0,0.0,0.2436730414628982,25.74024772644043,25.0,-0.7082808017730713,-5724.73388671875,58.25380325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,305.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.07421875,18000.0,0.0,0.0,0.1279327422380447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728296428918838,0.1728339940309524,-4.340603936725529e-06,0.0,0.0001298354764003,0.0,0.0,6.987656593322754,0.0,0.0,0.0,0.2818419933319092,4.0,0.0,1.0
397560,293.2356262207031,297.1499938964844,293.1499938964844,0.0109905572608113,-645.536865234375,302.8392639160156,0.5562518239021301,0.050000000745058,0.0457688681781291,294.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5562518239021301,0.050000000745058,0.0481968224048614,293.2558898925781,297.1499938964844,293.1499938964844,0.0833310559391975,-1539.2965087890625,304.159423828125,0.7896651029586792,0.1386968195438385,0.0980090200901031,293.1976928710937,297.1499938964844,293.1499938964844,0.1492338478565216,-3324.572509765625,304.1541442871094,0.923588752746582,0.2227987498044967,0.2117661088705063,293.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5562518239021301,0.050000000745058,0.2286249697208404,291.1729736328125,291.1499938964844,268.23370361328125,266.5312805175781,283.71343994140625,293.69366455078125,291.1728210449219,1.0,0.1782584935426712,0.8044854998588562,0.8044854998588562,1.0,1.0,-0.7588866949081421,0.2975091934204101,0.4613775312900543,0.1741749048233032,0.0,0.0,0.2421815544366836,25.730621337890625,25.0,-1.0707653760910034,-5701.05029296875,58.02630233764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,305.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.810546875,18000.0,0.0,0.0,0.1273823380470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718224436044693,0.1718267798423767,-4.338527560321381e-06,0.0,0.0001292768865823,0.0,0.0,6.941550731658936,0.0,0.0,0.0,0.2816593945026397,4.0,0.0,1.0
397620,293.2335510253906,297.1499938964844,293.1499938964844,0.0109475422650575,-644.2744750976562,302.81524658203125,0.5562911629676819,0.050000000745058,0.0457686148583889,294.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5562911629676819,0.050000000745058,0.0481965579092502,293.2544860839844,297.1499938964844,293.1499938964844,0.081507571041584,-1513.0897216796875,304.1593322753906,0.7850560545921326,0.1363012939691543,0.0963321775197982,293.1959228515625,297.1499938964844,293.1499938964844,0.1485336571931839,-3312.14892578125,304.1539306640625,0.9222812652587892,0.2219507396221161,0.2109585255384445,293.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5562911629676819,0.050000000745058,0.2286237180233001,291.171875,291.1499938964844,268.2970275878906,266.583984375,283.74169921875,293.6698303222656,291.1716613769531,1.0,0.1779112368822097,0.8047124147415161,0.8047124147415161,1.0,1.0,-0.7559029459953308,0.2958136796951294,0.4600892961025238,0.1745738685131073,0.0,0.0,0.2393386662006378,25.712308883666992,25.0,-1.6094940900802612,-5655.748046875,57.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,305.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1953125,18000.0,0.0,0.0,0.1262933015823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699123233556747,0.1699166595935821,-4.334586265031248e-06,0.0,0.0001281716540688,0.0,0.0,6.854318141937256,0.0,0.0,0.0,0.2813138365745544,4.0,0.0,1.0
397680,293.2335510253906,297.1499938964844,293.1499938964844,0.0109475422650575,-644.2744750976562,302.81524658203125,0.5562911629676819,0.050000000745058,0.0457686148583889,294.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5562911629676819,0.050000000745058,0.0481965579092502,293.2544860839844,297.1499938964844,293.1499938964844,0.081507571041584,-1513.0897216796875,304.1593322753906,0.7850560545921326,0.1363012939691543,0.0963321775197982,293.1959228515625,297.1499938964844,293.1499938964844,0.1485336571931839,-3312.14892578125,304.1539306640625,0.9222812652587892,0.2219507396221161,0.2109585255384445,293.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5562911629676819,0.050000000745058,0.2286237180233001,291.171875,291.1499938964844,268.2970275878906,266.583984375,283.74169921875,293.6698303222656,291.1716613769531,1.0,0.1779112368822097,0.8047124147415161,0.8047124147415161,1.0,1.0,-0.7559029459953308,0.2958136796951294,0.4600892961025238,0.1745738685131073,0.0,0.0,0.2393386662006378,25.712308883666992,25.0,-1.6094940900802612,-5655.748046875,57.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,305.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1953125,18000.0,0.0,0.0,0.1262933015823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699123233556747,0.1699166595935821,-4.334586265031248e-06,0.0,0.0001281716540688,0.0,0.0,6.854318141937256,0.0,0.0,0.0,0.2813138365745544,4.0,0.0,1.0
397740,293.2315979003906,297.1499938964844,293.1499938964844,0.0109057165682315,-643.0464477539062,302.7915954589844,0.5562952160835266,0.050000000745058,0.0457685962319374,294.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5562952160835266,0.050000000745058,0.0481965355575084,293.2531433105469,297.1499938964844,293.1499938964844,0.0796945691108703,-1487.1187744140625,304.15924072265625,0.7804033160209656,0.1339240223169326,0.0946689993143081,293.1942443847656,297.1499938964844,293.1499938964844,0.1478589624166488,-3300.1650390625,304.1537475585937,0.9209579825401306,0.2211262881755828,0.2101752460002899,293.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5562952160835266,0.050000000745058,0.2286236137151718,291.1705322265625,291.1499938964844,268.3608703613281,266.6371154785156,283.76739501953125,293.6478881835937,291.1703186035156,1.0,0.1775722056627273,0.8049393892288208,0.8049393892288208,1.0,1.0,-0.7529667615890503,0.2942537367343902,0.4587129950523376,0.1747048050165176,0.0,0.0,0.2366906702518463,25.69548416137696,25.0,-1.8942201137542725,-5613.16357421875,57.14614486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.1252301037311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681475341320037,0.1681518703699112,-4.330949650466209e-06,0.0,0.0001270926295546,0.0,0.0,6.773974895477295,0.0,0.0,0.0,0.2809956669807434,4.0,0.0,1.0
397800,293.2315979003906,297.1499938964844,293.1499938964844,0.0109057165682315,-643.0464477539062,302.7915954589844,0.5562952160835266,0.050000000745058,0.0457685962319374,294.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5562952160835266,0.050000000745058,0.0481965355575084,293.2531433105469,297.1499938964844,293.1499938964844,0.0796945691108703,-1487.1187744140625,304.15924072265625,0.7804033160209656,0.1339240223169326,0.0946689993143081,293.1942443847656,297.1499938964844,293.1499938964844,0.1478589624166488,-3300.1650390625,304.1537475585937,0.9209579825401306,0.2211262881755828,0.2101752460002899,293.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5562952160835266,0.050000000745058,0.2286236137151718,291.1705322265625,291.1499938964844,268.3608703613281,266.6371154785156,283.76739501953125,293.6478881835937,291.1703186035156,1.0,0.1775722056627273,0.8049393892288208,0.8049393892288208,1.0,1.0,-0.7529667615890503,0.2942537367343902,0.4587129950523376,0.1747048050165176,0.0,0.0,0.2366906702518463,25.69548416137696,25.0,-1.8942201137542725,-5613.16357421875,57.14614486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.1252301037311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681475341320037,0.1681518703699112,-4.330949650466209e-06,0.0,0.0001270926295546,0.0,0.0,6.773974895477295,0.0,0.0,0.0,0.2809956669807434,4.0,0.0,1.0
397860,293.22979736328125,297.1499938964844,293.1499938964844,0.0108646480366587,-641.8353271484375,302.7682189941406,0.5562687516212463,0.050000000745058,0.045768778771162,294.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5562687516212463,0.050000000745058,0.0481967292726039,293.2519226074219,297.1499938964844,293.1499938964844,0.0778860598802566,-1461.3089599609375,304.1591796875,0.7757115364074707,0.1315603256225586,0.0930161774158477,293.1927185058594,297.1499938964844,293.1499938964844,0.1472014039754867,-3288.468994140625,304.1535949707031,0.9196165800094604,0.2203190475702285,0.2094097137451172,293.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5562687516212463,0.050000000745058,0.2286245226860046,291.169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.7910461425781,293.6275939941406,291.1689453125,1.0,0.1772404760122299,0.8051697611808777,0.8051697611808777,1.0,1.0,-0.7500659227371216,0.2927996814250946,0.457266241312027,0.174625888466835,0.0,0.0,0.2342268079519271,25.680343627929688,25.0,-1.8786804676055908,-5572.97216796875,56.72109222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,305.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9140625,18000.0,0.0,0.0,0.1242046281695365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16652213037014,0.1665264666080474,-4.327616352384212e-06,0.0,0.0001260519056813,0.0,0.0,6.700209140777588,0.0,0.0,0.0,0.2807036936283111,4.0,0.0,1.0
397920,293.22979736328125,297.1499938964844,293.1499938964844,0.0108646480366587,-641.8353271484375,302.7682189941406,0.5562687516212463,0.050000000745058,0.045768778771162,294.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5562687516212463,0.050000000745058,0.0481967292726039,293.2519226074219,297.1499938964844,293.1499938964844,0.0778860598802566,-1461.3089599609375,304.1591796875,0.7757115364074707,0.1315603256225586,0.0930161774158477,293.1927185058594,297.1499938964844,293.1499938964844,0.1472014039754867,-3288.468994140625,304.1535949707031,0.9196165800094604,0.2203190475702285,0.2094097137451172,293.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5562687516212463,0.050000000745058,0.2286245226860046,291.169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.7910461425781,293.6275939941406,291.1689453125,1.0,0.1772404760122299,0.8051697611808777,0.8051697611808777,1.0,1.0,-0.7500659227371216,0.2927996814250946,0.457266241312027,0.174625888466835,0.0,0.0,0.2342268079519271,25.680343627929688,25.0,-1.8786804676055908,-5572.97216796875,56.72109222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,305.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9140625,18000.0,0.0,0.0,0.1242046281695365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16652213037014,0.1665264666080474,-4.327616352384212e-06,0.0,0.0001260519056813,0.0,0.0,6.700209140777588,0.0,0.0,0.0,0.2807036936283111,4.0,0.0,1.0
397980,293.2281494140625,297.1499938964844,293.1499938964844,0.0108240060508251,-640.6246337890625,302.7450561523437,0.5562230348587036,0.050000000745058,0.0457690879702568,294.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5562230348587036,0.050000000745058,0.0481970533728599,293.25079345703125,297.1499938964844,293.1499938964844,0.0760772004723548,-1435.601318359375,304.1591186523437,0.7709972262382507,0.1292089521884918,0.091371901333332,293.1912841796875,297.1499938964844,293.1499938964844,0.1465545743703842,-3276.94189453125,304.1534729003906,0.918271005153656,0.2195269614458084,0.2086588144302368,293.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5562230348587036,0.050000000745058,0.2286260724067688,291.1680603027344,291.1499938964844,268.4894104003906,266.7439880371094,283.8138122558594,293.60845947265625,291.1679077148437,1.0,0.1769153177738189,0.8054001331329346,0.8054001331329346,1.0,1.0,-0.7471939921379089,0.2914038002490997,0.4557901620864868,0.1744436025619506,0.0,0.0,0.231899008154869,25.66686248779297,25.0,-1.4841673374176023,-5534.5078125,56.30445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,305.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1232271194458007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650097966194152,0.1650141179561615,-4.324552719481289e-06,0.0,0.0001250598579645,0.0,0.0,6.631808757781982,0.0,0.0,0.0,0.2804334163665771,4.0,0.0,1.0
398040,293.2281494140625,297.1499938964844,293.1499938964844,0.0108240060508251,-640.6246337890625,302.7450561523437,0.5562230348587036,0.050000000745058,0.0457690879702568,294.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5562230348587036,0.050000000745058,0.0481970533728599,293.25079345703125,297.1499938964844,293.1499938964844,0.0760772004723548,-1435.601318359375,304.1591186523437,0.7709972262382507,0.1292089521884918,0.091371901333332,293.1912841796875,297.1499938964844,293.1499938964844,0.1465545743703842,-3276.94189453125,304.1534729003906,0.918271005153656,0.2195269614458084,0.2086588144302368,293.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5562230348587036,0.050000000745058,0.2286260724067688,291.1680603027344,291.1499938964844,268.4894104003906,266.7439880371094,283.8138122558594,293.60845947265625,291.1679077148437,1.0,0.1769153177738189,0.8054001331329346,0.8054001331329346,1.0,1.0,-0.7471939921379089,0.2914038002490997,0.4557901620864868,0.1744436025619506,0.0,0.0,0.231899008154869,25.66686248779297,25.0,-1.4841673374176023,-5534.5078125,56.30445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,305.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1232271194458007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650097966194152,0.1650141179561615,-4.324552719481289e-06,0.0,0.0001250598579645,0.0,0.0,6.631808757781982,0.0,0.0,0.0,0.2804334163665771,4.0,0.0,1.0
398100,293.22735595703125,297.1499938964844,293.1499938964844,0.0108038336038589,-640.0177001953125,302.7336120605469,0.5561952590942383,0.050000000745058,0.0457692742347717,294.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5561952590942383,0.050000000745058,0.0481972470879554,293.250244140625,297.1499938964844,293.1499938964844,0.0751730427145958,-1422.795166015625,304.1591186523437,0.7686396241188049,0.1280402094125747,0.0905539542436599,293.19061279296875,297.1499938964844,293.1499938964844,0.1462347209453582,-3271.2333984375,304.1534118652344,0.917601466178894,0.2191373854875564,0.208289235830307,293.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5561952590942383,0.050000000745058,0.2286269962787628,291.16766357421875,291.1499938964844,268.5215759277344,266.77069091796875,283.82489013671875,293.5990905761719,291.1675109863281,1.0,0.1767550706863403,0.8055152893066406,0.8055152893066406,1.0,1.0,-0.7457703351974487,0.2907228767871856,0.4550474882125854,0.1743271797895431,0.0,0.0,0.2307649403810501,25.66059684753418,25.0,-1.2372671365737915,-5515.7138671875,56.09929275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40509033203125,305.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.255859375,18000.0,0.0,0.0,0.1227588281035423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642820388078689,0.1642863601446151,-4.323100256442558e-06,0.0,0.000124584606965,0.0,0.0,6.5989861488342285,0.0,0.0,0.0,0.280303955078125,4.0,0.0,1.0
398160,293.2265930175781,297.1499938964844,293.1499938964844,0.0107838148251175,-639.412353515625,302.72222900390625,0.5561654567718506,0.050000000745058,0.0457694716751575,294.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5561654567718506,0.050000000745058,0.0481974594295024,293.24969482421875,297.1499938964844,293.1499938964844,0.0742705091834068,-1410.044189453125,304.1590881347656,0.7662878036499023,0.1268782466650009,0.0897400230169296,293.18994140625,297.1499938964844,293.1499938964844,0.1459178924560547,-3265.57421875,304.15338134765625,0.9169365763664246,0.2187524735927581,0.2079238593578338,293.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5561654567718506,0.050000000745058,0.2286279946565628,291.1673278808594,291.1499938964844,268.5537109375,266.79736328125,283.8357238769531,293.5897216796875,291.1672058105469,1.0,0.1765962690114975,0.8056319952011108,0.8056319952011108,1.0,1.0,-0.7443566918373108,0.2900535762310028,0.454303115606308,0.174195721745491,0.0,0.0,0.2296450734138488,25.65448570251465,25.0,-1.0404107570648191,-5497.14990234375,55.89624786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4001159667969,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1171875,18000.0,0.0,0.0,0.1223038285970687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635670214891433,0.1635713428258896,-4.321682808949845e-06,0.0,0.0001241228310391,0.0,0.0,6.566790580749512,0.0,0.0,0.0,0.2801771759986877,4.0,0.0,1.0
398220,293.2251281738281,297.1499938964844,293.1499938964844,0.0107443947345018,-638.21435546875,302.69976806640625,0.5561034083366394,0.050000000745058,0.0457698889076709,294.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5561034083366394,0.050000000745058,0.0481978990137577,293.24853515625,297.1499938964844,293.1499938964844,0.0724781826138496,-1384.82470703125,304.1590576171875,0.7616280913352966,0.1245866939425468,0.0881308168172836,293.1886901855469,297.1499938964844,293.1499938964844,0.1452962756156921,-3254.46240234375,304.1532897949219,0.915629744529724,0.2179983556270599,0.2072072327136993,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5561034083366394,0.050000000745058,0.2286300808191299,291.1667175292969,291.1499938964844,268.6177673339844,266.8504638671875,283.8564453125,293.5708312988281,291.1666259765625,1.0,0.176283061504364,0.8058653473854065,0.8058653473854065,1.0,1.0,-0.7415688633918762,0.2887519001960754,0.4528169631958008,0.1738940328359604,0.0,0.0,0.2274553626775741,25.64225578308105,25.0,-0.8605619072914124,-5460.82177734375,55.497169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,305.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.1214337423443794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621756553649902,0.1621799767017364,-4.318939318181947e-06,0.0,0.0001232398062711,0.0,0.0,6.504268169403076,0.0,0.0,0.0,0.2799312472343445,4.0,0.0,1.0
398280,293.2251281738281,297.1499938964844,293.1499938964844,0.0107443947345018,-638.21435546875,302.69976806640625,0.5561034083366394,0.050000000745058,0.0457698889076709,294.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5561034083366394,0.050000000745058,0.0481978990137577,293.24853515625,297.1499938964844,293.1499938964844,0.0724781826138496,-1384.82470703125,304.1590576171875,0.7616280913352966,0.1245866939425468,0.0881308168172836,293.1886901855469,297.1499938964844,293.1499938964844,0.1452962756156921,-3254.46240234375,304.1532897949219,0.915629744529724,0.2179983556270599,0.2072072327136993,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5561034083366394,0.050000000745058,0.2286300808191299,291.1667175292969,291.1499938964844,268.6177673339844,266.8504638671875,283.8564453125,293.5708312988281,291.1666259765625,1.0,0.176283061504364,0.8058653473854065,0.8058653473854065,1.0,1.0,-0.7415688633918762,0.2887519001960754,0.4528169631958008,0.1738940328359604,0.0,0.0,0.2274553626775741,25.64225578308105,25.0,-0.8605619072914124,-5460.82177734375,55.497169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,305.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.1214337423443794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621756553649902,0.1621799767017364,-4.318939318181947e-06,0.0,0.0001232398062711,0.0,0.0,6.504268169403076,0.0,0.0,0.0,0.2799312472343445,4.0,0.0,1.0
398340,293.2236022949219,297.1499938964844,293.1499938964844,0.010706391185522,-637.057373046875,302.6778564453125,0.5560578107833862,0.050000000745058,0.0457701981067657,294.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5560578107833862,0.050000000745058,0.0481982231140136,293.24688720703125,297.1499938964844,293.1499938964844,0.0707523897290229,-1360.68798828125,304.1589050292969,0.7571787238121033,0.1224221512675285,0.0865903347730636,293.1874084472656,297.1499938964844,293.1499938964844,0.1446999758481979,-3243.799560546875,304.1531982421875,0.9143974184989928,0.2172761559486389,0.2065169811248779,293.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5560578107833862,0.050000000745058,0.2286316156387329,291.166015625,291.1499938964844,268.681396484375,266.90313720703125,283.87481689453125,293.54986572265625,291.16583251953125,1.0,0.17597696185112,0.8060987591743469,0.8060987591743469,1.0,1.0,-0.7388942241668701,0.2875214219093323,0.4513728022575378,0.1735632866621017,0.0,0.0,0.2253669053316116,25.627365112304688,25.0,-1.1523422002792358,-5426.2470703125,55.11228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,305.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.1206172257661819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160850241780281,0.1608545482158661,-4.316323156672297e-06,0.0,0.0001224111474584,0.0,0.0,6.444835662841797,0.0,0.0,0.0,0.2796975374221802,4.0,0.0,1.0
398400,293.2236022949219,297.1499938964844,293.1499938964844,0.010706391185522,-637.057373046875,302.6778564453125,0.5560578107833862,0.050000000745058,0.0457701981067657,294.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5560578107833862,0.050000000745058,0.0481982231140136,293.24688720703125,297.1499938964844,293.1499938964844,0.0707523897290229,-1360.68798828125,304.1589050292969,0.7571787238121033,0.1224221512675285,0.0865903347730636,293.1874084472656,297.1499938964844,293.1499938964844,0.1446999758481979,-3243.799560546875,304.1531982421875,0.9143974184989928,0.2172761559486389,0.2065169811248779,293.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5560578107833862,0.050000000745058,0.2286316156387329,291.166015625,291.1499938964844,268.681396484375,266.90313720703125,283.87481689453125,293.54986572265625,291.16583251953125,1.0,0.17597696185112,0.8060987591743469,0.8060987591743469,1.0,1.0,-0.7388942241668701,0.2875214219093323,0.4513728022575378,0.1735632866621017,0.0,0.0,0.2253669053316116,25.627365112304688,25.0,-1.1523422002792358,-5426.2470703125,55.11228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,305.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.1206172257661819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160850241780281,0.1608545482158661,-4.316323156672297e-06,0.0,0.0001224111474584,0.0,0.0,6.444835662841797,0.0,0.0,0.0,0.2796975374221802,4.0,0.0,1.0
398460,293.22198486328125,297.1499938964844,293.1499938964844,0.0106704393401741,-635.970458984375,302.6567077636719,0.5560451745986938,0.050000000745058,0.0457702912390232,294.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5560451745986938,0.050000000745058,0.0481983199715614,293.2447204589844,297.1499938964844,293.1499938964844,0.0691428929567337,-1338.3223876953125,304.1586303710937,0.7530794143676758,0.1204086691141128,0.0851600840687751,293.18609619140625,297.1499938964844,293.1499938964844,0.1441431939601898,-3233.8515625,304.1530456542969,0.9132835268974304,0.2165949940681457,0.2058642953634262,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5560451745986938,0.050000000745058,0.2286320775747299,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,283.89068603515625,293.52655029296875,291.1645202636719,1.0,0.175680473446846,0.8063371181488037,0.8063371181488037,1.0,1.0,-0.7363951206207275,0.2863838076591491,0.4500113129615783,0.1732302159070968,0.0,0.0,0.2234774231910705,25.607797622680664,25.0,-1.7950260639190674,-5394.40966796875,54.747337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,305.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.1198556423187255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596405059099197,0.1596448272466659,-4.313891622587107e-06,0.0,0.0001216382443089,0.0,0.0,6.390637874603272,0.0,0.0,0.0,0.2794840335845947,4.0,0.0,1.0
398520,293.22198486328125,297.1499938964844,293.1499938964844,0.0106704393401741,-635.970458984375,302.6567077636719,0.5560451745986938,0.050000000745058,0.0457702912390232,294.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5560451745986938,0.050000000745058,0.0481983199715614,293.2447204589844,297.1499938964844,293.1499938964844,0.0691428929567337,-1338.3223876953125,304.1586303710937,0.7530794143676758,0.1204086691141128,0.0851600840687751,293.18609619140625,297.1499938964844,293.1499938964844,0.1441431939601898,-3233.8515625,304.1530456542969,0.9132835268974304,0.2165949940681457,0.2058642953634262,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5560451745986938,0.050000000745058,0.2286320775747299,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,283.89068603515625,293.52655029296875,291.1645202636719,1.0,0.175680473446846,0.8063371181488037,0.8063371181488037,1.0,1.0,-0.7363951206207275,0.2863838076591491,0.4500113129615783,0.1732302159070968,0.0,0.0,0.2234774231910705,25.607797622680664,25.0,-1.7950260639190674,-5394.40966796875,54.747337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,305.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.1198556423187255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596405059099197,0.1596448272466659,-4.313891622587107e-06,0.0,0.0001216382443089,0.0,0.0,6.390637874603272,0.0,0.0,0.0,0.2794840335845947,4.0,0.0,1.0
