time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398580,293.22027587890625,297.1499938964844,293.1499938964844,0.0106361769139766,-634.934814453125,302.6363525390625,0.5560492277145386,0.050000000745058,0.0457702726125717,294.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5560492277145386,0.050000000745058,0.0481983013451099,293.2422790527344,297.1499938964844,293.1499938964844,0.0676153674721717,-1317.22119140625,304.1582946777344,0.7492257356643677,0.1185019314289093,0.0838096365332603,293.18475341796875,297.1499938964844,293.1499938964844,0.1436200737953186,-3224.504638671875,304.15289306640625,0.91225928068161,0.2159503996372223,0.2052474170923233,293.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5560492277145386,0.050000000745058,0.2286320030689239,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,283.9054260253906,293.5028686523437,291.1630554199219,1.0,0.175394594669342,0.8065755367279053,0.8065755367279053,1.0,1.0,-0.7340338230133057,0.2853180766105652,0.4487157762050628,0.1728969663381576,0.0,0.0,0.2218047827482223,25.58619880676269,25.0,-1.9146922826766968,-5365.43994140625,54.40021896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,305.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1191537678241729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585769802331924,0.1585812866687774,-4.311731572670396e-06,0.0,0.0001209259280585,0.0,0.0,6.343045234680176,0.0,0.0,0.0,0.2792960405349731,4.0,0.0,1.0
398640,293.22027587890625,297.1499938964844,293.1499938964844,0.0106361769139766,-634.934814453125,302.6363525390625,0.5560492277145386,0.050000000745058,0.0457702726125717,294.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5560492277145386,0.050000000745058,0.0481983013451099,293.2422790527344,297.1499938964844,293.1499938964844,0.0676153674721717,-1317.22119140625,304.1582946777344,0.7492257356643677,0.1185019314289093,0.0838096365332603,293.18475341796875,297.1499938964844,293.1499938964844,0.1436200737953186,-3224.504638671875,304.15289306640625,0.91225928068161,0.2159503996372223,0.2052474170923233,293.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5560492277145386,0.050000000745058,0.2286320030689239,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,283.9054260253906,293.5028686523437,291.1630554199219,1.0,0.175394594669342,0.8065755367279053,0.8065755367279053,1.0,1.0,-0.7340338230133057,0.2853180766105652,0.4487157762050628,0.1728969663381576,0.0,0.0,0.2218047827482223,25.58619880676269,25.0,-1.9146922826766968,-5365.43994140625,54.40021896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,305.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1191537678241729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585769802331924,0.1585812866687774,-4.311731572670396e-06,0.0,0.0001209259280585,0.0,0.0,6.343045234680176,0.0,0.0,0.0,0.2792960405349731,4.0,0.0,1.0
398700,293.2193908691406,297.1499938964844,293.1499938964844,0.0106195164844393,-634.4273681640625,302.6264953613281,0.5560559034347534,0.050000000745058,0.0457702353596687,294.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5560559034347534,0.050000000745058,0.0481982603669166,293.2409973144531,297.1499938964844,293.1499938964844,0.0668798461556434,-1307.103271484375,304.1581115722656,0.7473845481872559,0.1175905019044876,0.0831627398729324,293.1841125488281,297.1499938964844,293.1499938964844,0.1433679759502411,-3219.995849609375,304.15283203125,0.9117760062217712,0.2156406193971634,0.2049511075019836,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5560559034347534,0.050000000745058,0.2286317944526672,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.9124755859375,293.4910888671875,291.1624450683594,1.0,0.1752558648586273,0.806694746017456,0.806694746017456,1.0,1.0,-0.7329015135765076,0.2848092317581177,0.4480923116207123,0.1727331429719925,0.0,0.0,0.2210264205932617,25.574939727783203,25.0,-1.780346155166626,-5351.810546875,54.23319625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,305.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1188267469406127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580885201692581,0.1580928266048431,-4.310750682634534e-06,0.0,0.0001205940425279,0.0,0.0,6.321230411529541,0.0,0.0,0.0,0.2792099416255951,4.0,0.0,1.0
398760,293.218505859375,297.1499938964844,293.1499938964844,0.0106031587347388,-633.9263305664062,302.6168212890625,0.5560662150382996,0.050000000745058,0.0457701720297336,294.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5560662150382996,0.050000000745058,0.0481981933116912,293.2395935058594,297.1499938964844,293.1499938964844,0.0661651939153671,-1297.2999267578125,304.157958984375,0.7456055879592896,0.1167100891470909,0.0825364664196968,293.1834411621094,297.1499938964844,293.1499938964844,0.14312145113945,-3215.583984375,304.1527709960937,0.9113114476203918,0.2153386026620865,0.2046622186899185,293.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5560662150382996,0.050000000745058,0.2286314815282821,291.162109375,291.1499938964844,268.8676452636719,267.0567626953125,283.9193115234375,293.4792785644531,291.16192626953125,1.0,0.1751199960708618,0.8068161606788635,0.8068161606788635,1.0,1.0,-0.7318026423454285,0.2843161523342132,0.4474864900112152,0.1725736260414123,0.0,0.0,0.2202766686677932,25.5633487701416,25.0,-1.6104140281677246,-5338.6298828125,54.07062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,305.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.118515558540821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576207876205444,0.1576250940561294,-4.309820269554621e-06,0.0,0.0001202782223117,0.0,0.0,6.300370216369629,0.0,0.0,0.0,0.2791277766227722,4.0,0.0,1.0
398820,293.2166748046875,297.1499938964844,293.1499938964844,0.010571364313364,-632.9458618164062,302.5980529785156,0.556100070476532,0.050000000745058,0.0457699596881866,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.556100070476532,0.050000000745058,0.0481979697942733,293.236572265625,297.1499938964844,293.1499938964844,0.0648099854588508,-1278.786865234375,304.1575622558594,0.7422617673873901,0.1150552704930305,0.0813548490405082,293.18212890625,297.1499938964844,293.1499938964844,0.1426455974578857,-3207.060302734375,304.15264892578125,0.9104410409927368,0.2147572487592697,0.2041060775518417,293.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.556100070476532,0.050000000745058,0.2286304235458374,291.1611633300781,291.1499938964844,268.9275207519531,267.10595703125,283.93243408203125,293.4556579589844,291.1610107421875,1.0,0.1748574525117874,0.807059109210968,0.807059109210968,1.0,1.0,-0.7297152280807495,0.2833786904811859,0.4463365375995636,0.172275424003601,0.0,0.0,0.2188555002212524,25.538928985595703,25.0,-1.3131718635559082,-5313.537109375,53.7597770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,305.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.117940180003643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567389816045761,0.1567433029413223,-4.308081315684831e-06,0.0,0.0001196942903334,0.0,0.0,6.261106967926025,0.0,0.0,0.0,0.2789733707904815,4.0,0.0,1.0
398880,293.2166748046875,297.1499938964844,293.1499938964844,0.010571364313364,-632.9458618164062,302.5980529785156,0.556100070476532,0.050000000745058,0.0457699596881866,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.556100070476532,0.050000000745058,0.0481979697942733,293.236572265625,297.1499938964844,293.1499938964844,0.0648099854588508,-1278.786865234375,304.1575622558594,0.7422617673873901,0.1150552704930305,0.0813548490405082,293.18212890625,297.1499938964844,293.1499938964844,0.1426455974578857,-3207.060302734375,304.15264892578125,0.9104410409927368,0.2147572487592697,0.2041060775518417,293.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.556100070476532,0.050000000745058,0.2286304235458374,291.1611633300781,291.1499938964844,268.9275207519531,267.10595703125,283.93243408203125,293.4556579589844,291.1610107421875,1.0,0.1748574525117874,0.807059109210968,0.807059109210968,1.0,1.0,-0.7297152280807495,0.2833786904811859,0.4463365375995636,0.172275424003601,0.0,0.0,0.2188555002212524,25.538928985595703,25.0,-1.3131718635559082,-5313.537109375,53.7597770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,305.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.117940180003643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567389816045761,0.1567433029413223,-4.308081315684831e-06,0.0,0.0001196942903334,0.0,0.0,6.261106967926025,0.0,0.0,0.0,0.2789733707904815,4.0,0.0,1.0
398940,293.2148132324219,297.1499938964844,293.1499938964844,0.0105408299714326,-631.9979858398438,302.5800170898437,0.5561550259590149,0.050000000745058,0.0457696057856082,294.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5561550259590149,0.050000000745058,0.0481976009905338,293.233154296875,297.1499938964844,293.1499938964844,0.0635684430599212,-1261.9197998046875,304.1571044921875,0.7392371892929077,0.1135587394237518,0.0802791491150856,293.18084716796875,297.1499938964844,293.1499938964844,0.1421923339366912,-3198.934326171875,304.15252685546875,0.909650444984436,0.2142045199871063,0.2035770565271377,293.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5561550259590149,0.050000000745058,0.2286286652088165,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,283.9447326660156,293.431884765625,291.16021728515625,1.0,0.1746076792478561,0.8073020577430725,0.8073020577430725,1.0,1.0,-0.7277863025665283,0.282507061958313,0.4452792406082153,0.1720167398452758,0.0,0.0,0.2175324559211731,25.51255416870117,25.0,-1.1423290967941284,-5290.1123046875,53.46892547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,305.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1174233481287956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559219509363174,0.1559262573719024,-4.306478786020307e-06,0.0,0.000119169766549,0.0,0.0,6.224789142608643,0.0,0.0,0.0,0.2788306772708893,4.0,0.0,1.0
399000,293.2148132324219,297.1499938964844,293.1499938964844,0.0105408299714326,-631.9979858398438,302.5800170898437,0.5561550259590149,0.050000000745058,0.0457696057856082,294.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5561550259590149,0.050000000745058,0.0481976009905338,293.233154296875,297.1499938964844,293.1499938964844,0.0635684430599212,-1261.9197998046875,304.1571044921875,0.7392371892929077,0.1135587394237518,0.0802791491150856,293.18084716796875,297.1499938964844,293.1499938964844,0.1421923339366912,-3198.934326171875,304.15252685546875,0.909650444984436,0.2142045199871063,0.2035770565271377,293.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5561550259590149,0.050000000745058,0.2286286652088165,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,283.9447326660156,293.431884765625,291.16021728515625,1.0,0.1746076792478561,0.8073020577430725,0.8073020577430725,1.0,1.0,-0.7277863025665283,0.282507061958313,0.4452792406082153,0.1720167398452758,0.0,0.0,0.2175324559211731,25.51255416870117,25.0,-1.1423290967941284,-5290.1123046875,53.46892547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,305.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1174233481287956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559219509363174,0.1559262573719024,-4.306478786020307e-06,0.0,0.000119169766549,0.0,0.0,6.224789142608643,0.0,0.0,0.0,0.2788306772708893,4.0,0.0,1.0
399060,293.2129211425781,297.1499938964844,293.1499938964844,0.0105116283521056,-631.0877075195312,302.5627136230469,0.5562357306480408,0.050000000745058,0.0457690879702568,294.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5562357306480408,0.050000000745058,0.0481970533728599,293.229248046875,297.1499938964844,293.1499938964844,0.0624634847044944,-1246.988525390625,304.1565856933594,0.736585795879364,0.1122456416487693,0.0793272852897644,293.1795959472656,297.1499938964844,293.1499938964844,0.1417621225118637,-3191.217041015625,304.15240478515625,0.9089444875717164,0.213679701089859,0.2030743956565857,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5562357306480408,0.050000000745058,0.2286260575056076,291.1595764160156,291.1499938964844,269.0428161621094,267.20025634765625,283.95623779296875,293.4078674316406,291.159423828125,1.0,0.1743718832731247,0.807546079158783,0.807546079158783,1.0,1.0,-0.7260361909866333,0.281705766916275,0.4443304538726806,0.1718119531869888,0.0,0.0,0.2163114845752716,25.483795166015625,25.0,-1.104244351387024,-5268.4619140625,53.20002365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1169613897800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551694422960281,0.1551737487316131,-4.305002676119329e-06,0.0,0.0001187009402201,0.0,0.0,6.191381454467773,0.0,0.0,0.0,0.2786994874477386,4.0,0.0,1.0
399120,293.2129211425781,297.1499938964844,293.1499938964844,0.0105116283521056,-631.0877075195312,302.5627136230469,0.5562357306480408,0.050000000745058,0.0457690879702568,294.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5562357306480408,0.050000000745058,0.0481970533728599,293.229248046875,297.1499938964844,293.1499938964844,0.0624634847044944,-1246.988525390625,304.1565856933594,0.736585795879364,0.1122456416487693,0.0793272852897644,293.1795959472656,297.1499938964844,293.1499938964844,0.1417621225118637,-3191.217041015625,304.15240478515625,0.9089444875717164,0.213679701089859,0.2030743956565857,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5562357306480408,0.050000000745058,0.2286260575056076,291.1595764160156,291.1499938964844,269.0428161621094,267.20025634765625,283.95623779296875,293.4078674316406,291.159423828125,1.0,0.1743718832731247,0.807546079158783,0.807546079158783,1.0,1.0,-0.7260361909866333,0.281705766916275,0.4443304538726806,0.1718119531869888,0.0,0.0,0.2163114845752716,25.483795166015625,25.0,-1.104244351387024,-5268.4619140625,53.20002365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1169613897800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551694422960281,0.1551737487316131,-4.305002676119329e-06,0.0,0.0001187009402201,0.0,0.0,6.191381454467773,0.0,0.0,0.0,0.2786994874477386,4.0,0.0,1.0
399180,293.21099853515625,297.1499938964844,293.1499938964844,0.0104838022962212,-630.218017578125,302.5461730957031,0.5563446879386902,0.050000000745058,0.0457683801651001,294.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563446879386902,0.050000000745058,0.0481963083148002,293.2248229980469,297.1499938964844,293.1499938964844,0.0615133047103881,-1234.2144775390625,304.1559753417969,0.734349250793457,0.111134149134159,0.0785129740834236,293.1783447265625,297.1499938964844,293.1499938964844,0.1413550674915313,-3183.912109375,304.1522827148437,0.9083250164985656,0.21318219602108,0.2025974541902542,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563446879386902,0.050000000745058,0.2286225408315658,291.15875244140625,291.1499938964844,269.09783935546875,267.2450256347656,283.96697998046875,293.3836364746094,291.1585998535156,1.0,0.1741513162851333,0.8077901601791382,0.8077901601791382,1.0,1.0,-0.7244805097579956,0.2809785008430481,0.4435020089149475,0.1716711223125457,0.0,0.0,0.2152016758918762,25.45249366760254,25.0,-1.1466281414031982,-5248.71630859375,52.954689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.116550363600254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544854193925857,0.1544897258281707,-4.303655714466004e-06,0.0,0.0001182838022941,0.0,0.0,6.161041259765625,0.0,0.0,0.0,0.2785802781581878,4.0,0.0,1.0
399240,293.21099853515625,297.1499938964844,293.1499938964844,0.0104838022962212,-630.218017578125,302.5461730957031,0.5563446879386902,0.050000000745058,0.0457683801651001,294.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563446879386902,0.050000000745058,0.0481963083148002,293.2248229980469,297.1499938964844,293.1499938964844,0.0615133047103881,-1234.2144775390625,304.1559753417969,0.734349250793457,0.111134149134159,0.0785129740834236,293.1783447265625,297.1499938964844,293.1499938964844,0.1413550674915313,-3183.912109375,304.1522827148437,0.9083250164985656,0.21318219602108,0.2025974541902542,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563446879386902,0.050000000745058,0.2286225408315658,291.15875244140625,291.1499938964844,269.09783935546875,267.2450256347656,283.96697998046875,293.3836364746094,291.1585998535156,1.0,0.1741513162851333,0.8077901601791382,0.8077901601791382,1.0,1.0,-0.7244805097579956,0.2809785008430481,0.4435020089149475,0.1716711223125457,0.0,0.0,0.2152016758918762,25.45249366760254,25.0,-1.1466281414031982,-5248.71630859375,52.954689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.116550363600254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544854193925857,0.1544897258281707,-4.303655714466004e-06,0.0,0.0001182838022941,0.0,0.0,6.161041259765625,0.0,0.0,0.0,0.2785802781581878,4.0,0.0,1.0
399300,293.2099304199219,297.1499938964844,293.1499938964844,0.0104709565639495,-629.8148193359375,302.53839111328125,0.5564121007919312,0.050000000745058,0.0457679443061351,294.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5564121007919312,0.050000000745058,0.0481958463788032,293.2223815917969,297.1499938964844,293.1499938964844,0.0611043088138103,-1228.7366943359375,304.1556396484375,0.7334088087081909,0.1106694117188453,0.078164167702198,293.1777038574219,297.1499938964844,293.1499938964844,0.1411612033843994,-3180.431884765625,304.1522216796875,0.9080540537834167,0.2129503935575485,0.2023706883192062,293.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5564121007919312,0.050000000745058,0.2286203503608703,291.1583557128906,291.1499938964844,269.1246032714844,267.2667236328125,283.9747314453125,293.37567138671875,291.15826416015625,1.0,0.1740473210811615,0.8079121708869934,0.8079121708869934,1.0,1.0,-0.7237859964370728,0.2806465327739715,0.4431394636631012,0.1716282069683075,0.0,0.0,0.2146850228309631,25.435623168945312,25.0,-0.8110155463218689,-5238.9140625,52.84184646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,305.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.1163629740476608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541697084903717,0.1541740149259567,-4.303033620089991e-06,0.0,0.00011809363059,0.0,0.0,6.147047996520996,0.0,0.0,0.0,0.2785252332687378,4.0,0.0,1.0
399360,293.2086181640625,297.1499938964844,293.1499938964844,0.0104592898860573,-629.4343872070312,302.5315246582031,0.5564990043640137,0.050000000745058,0.0457673780620098,294.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5564990043640137,0.050000000745058,0.0481952540576458,293.2196044921875,297.1499938964844,293.1499938964844,0.0607528910040855,-1224.038330078125,304.1552429199219,0.73264080286026,0.110293872654438,0.0778688192367553,293.1769104003906,297.1499938964844,293.1499938964844,0.1409792900085449,-3177.158447265625,304.1521301269531,0.9078493118286132,0.2127522528171539,0.2021666020154953,293.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5564990043640137,0.050000000745058,0.2286175340414047,291.158447265625,291.1499938964844,269.1508483886719,267.2879638671875,283.9867553710937,293.3751525878906,291.1586608886719,1.0,0.1739481836557388,0.8080347180366516,0.8080347180366516,1.0,1.0,-0.7231817841529846,0.2803500294685364,0.4428317546844482,0.1716124564409256,0.0,0.0,0.2141148447990417,25.41640853881836,25.0,0.6825807690620422,-5228.8203125,52.738224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1161851659417152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538501530885696,0.1538544595241546,-4.30243790106033e-06,0.0,0.0001179131722892,0.0,0.0,6.13293981552124,0.0,0.0,0.0,0.2784698605537414,4.0,0.0,1.0
399420,293.2054748535156,297.1499938964844,293.1499938964844,0.0104380268603563,-628.702880859375,302.5201721191406,0.5567350387573242,0.050000000745058,0.0457658469676971,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5567350387573242,0.050000000745058,0.0481936372816562,293.21343994140625,297.1499938964844,293.1499938964844,0.0602442137897014,-1217.2564697265625,304.15435791015625,0.7316734790802002,0.1097819954156875,0.0774539858102798,293.1751403808594,297.1499938964844,293.1499938964844,0.1406664401292801,-3171.513427734375,304.1519470214844,0.9076635837554932,0.2124315053224563,0.2018395513296127,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5567350387573242,0.050000000745058,0.2286098748445511,291.16033935546875,291.1499938964844,269.2016296386719,267.3289489746094,284.0098876953125,293.3739624023437,291.16064453125,1.0,0.1737673282623291,0.8082796931266785,0.8082796931266785,1.0,1.0,-0.722278356552124,0.2798774540424347,0.4424009323120117,0.1716706752777099,0.0,0.0,0.2126125395298004,25.37074851989746,25.0,2.08082914352417,-5206.84716796875,52.56270980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,305.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1158490031957626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530261039733886,0.1530304104089737,-4.3010850276914425e-06,0.0,0.0001175720099126,0.0,0.0,6.096843242645264,0.0,0.0,0.0,0.2783310711383819,4.0,0.0,1.0
399480,293.2054748535156,297.1499938964844,293.1499938964844,0.0104380268603563,-628.702880859375,302.5201721191406,0.5567350387573242,0.050000000745058,0.0457658469676971,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5567350387573242,0.050000000745058,0.0481936372816562,293.21343994140625,297.1499938964844,293.1499938964844,0.0602442137897014,-1217.2564697265625,304.15435791015625,0.7316734790802002,0.1097819954156875,0.0774539858102798,293.1751403808594,297.1499938964844,293.1499938964844,0.1406664401292801,-3171.513427734375,304.1519470214844,0.9076635837554932,0.2124315053224563,0.2018395513296127,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5567350387573242,0.050000000745058,0.2286098748445511,291.16033935546875,291.1499938964844,269.2016296386719,267.3289489746094,284.0098876953125,293.3739624023437,291.16064453125,1.0,0.1737673282623291,0.8082796931266785,0.8082796931266785,1.0,1.0,-0.722278356552124,0.2798774540424347,0.4424009323120117,0.1716706752777099,0.0,0.0,0.2126125395298004,25.37074851989746,25.0,2.08082914352417,-5206.84716796875,52.56270980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,305.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1158490031957626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530261039733886,0.1530304104089737,-4.3010850276914425e-06,0.0,0.0001175720099126,0.0,0.0,6.096843242645264,0.0,0.0,0.0,0.2783310711383819,4.0,0.0,1.0
399540,293.2019958496094,297.1499938964844,293.1499938964844,0.0104208579286932,-628.1282958984375,302.5106811523437,0.5570189952850342,0.050000000745058,0.0457640029489994,294.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5570189952850342,0.050000000745058,0.048191700130701,293.2066345214844,297.1499938964844,293.1499938964844,0.0599800907075405,-1213.77880859375,304.1533508300781,0.7313442230224609,0.1095533668994903,0.0772428065538406,293.1732788085937,297.1499938964844,293.1499938964844,0.1404267698526382,-3167.21826171875,304.1517028808594,0.9076591730117798,0.2121731787919998,0.2015807181596756,293.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5570189952850342,0.050000000745058,0.2286006659269333,291.1612243652344,291.1499938964844,269.25,267.3677673339844,284.03192138671875,293.3726501464844,291.1612243652344,1.0,0.1736109852790832,0.8085246682167053,0.8085246682167053,1.0,1.0,-0.7216986417770386,0.2795334160327911,0.4421652555465698,0.1718222051858902,0.0,0.0,0.2110399007797241,25.32056427001953,25.0,0.8017688393592834,-5184.63037109375,52.424617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,305.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1155207753181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520897150039672,0.1520940214395523,-4.299415195418987e-06,0.0,0.0001172389020211,0.0,0.0,6.055695533752441,0.0,0.0,0.0,0.2781724035739898,4.0,0.0,1.0
399600,293.2019958496094,297.1499938964844,293.1499938964844,0.0104208579286932,-628.1282958984375,302.5106811523437,0.5570189952850342,0.050000000745058,0.0457640029489994,294.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5570189952850342,0.050000000745058,0.048191700130701,293.2066345214844,297.1499938964844,293.1499938964844,0.0599800907075405,-1213.77880859375,304.1533508300781,0.7313442230224609,0.1095533668994903,0.0772428065538406,293.1732788085937,297.1499938964844,293.1499938964844,0.1404267698526382,-3167.21826171875,304.1517028808594,0.9076591730117798,0.2121731787919998,0.2015807181596756,293.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5570189952850342,0.050000000745058,0.2286006659269333,291.1612243652344,291.1499938964844,269.25,267.3677673339844,284.03192138671875,293.3726501464844,291.1612243652344,1.0,0.1736109852790832,0.8085246682167053,0.8085246682167053,1.0,1.0,-0.7216986417770386,0.2795334160327911,0.4421652555465698,0.1718222051858902,0.0,0.0,0.2110399007797241,25.32056427001953,25.0,0.8017688393592834,-5184.63037109375,52.424617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,305.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1155207753181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520897150039672,0.1520940214395523,-4.299415195418987e-06,0.0,0.0001172389020211,0.0,0.0,6.055695533752441,0.0,0.0,0.0,0.2781724035739898,4.0,0.0,1.0
399660,293.19842529296875,297.1499938964844,293.1499938964844,0.010407168418169,-627.6934204101562,302.5025634765625,0.5573347210884094,0.050000000745058,0.0457619577646255,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5573347210884094,0.050000000745058,0.0481895469129085,293.19927978515625,297.1499938964844,293.1499938964844,0.0599545426666736,-1213.5126953125,304.1522827148437,0.7316215634346008,0.1096106320619583,0.0772288590669632,293.17144775390625,297.1499938964844,293.1499938964844,0.1402406245470047,-3163.90966796875,304.1514587402344,0.907771646976471,0.2119570076465606,0.2013652622699737,293.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5573347210884094,0.050000000745058,0.2285904586315155,291.1607971191406,291.1499938964844,269.29656982421875,267.4049987792969,284.0531005859375,293.37127685546875,291.16064453125,1.0,0.1734803020954132,0.8087658286094666,0.8087658286094666,1.0,1.0,-0.7214060425758362,0.2793014049530029,0.4421046376228332,0.1720605045557022,0.0,0.0,0.2096241116523742,25.26839828491211,25.0,-0.5815597176551819,-5165.06396484375,52.3220329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,305.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1151908189058303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512309163808822,0.1512352228164672,-4.297757186577655e-06,0.0,0.0001169040406239,0.0,0.0,6.017836093902588,0.0,0.0,0.0,0.2780243456363678,4.0,0.0,1.0
399720,293.19842529296875,297.1499938964844,293.1499938964844,0.010407168418169,-627.6934204101562,302.5025634765625,0.5573347210884094,0.050000000745058,0.0457619577646255,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5573347210884094,0.050000000745058,0.0481895469129085,293.19927978515625,297.1499938964844,293.1499938964844,0.0599545426666736,-1213.5126953125,304.1522827148437,0.7316215634346008,0.1096106320619583,0.0772288590669632,293.17144775390625,297.1499938964844,293.1499938964844,0.1402406245470047,-3163.90966796875,304.1514587402344,0.907771646976471,0.2119570076465606,0.2013652622699737,293.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5573347210884094,0.050000000745058,0.2285904586315155,291.1607971191406,291.1499938964844,269.29656982421875,267.4049987792969,284.0531005859375,293.37127685546875,291.16064453125,1.0,0.1734803020954132,0.8087658286094666,0.8087658286094666,1.0,1.0,-0.7214060425758362,0.2793014049530029,0.4421046376228332,0.1720605045557022,0.0,0.0,0.2096241116523742,25.26839828491211,25.0,-0.5815597176551819,-5165.06396484375,52.3220329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,305.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1151908189058303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512309163808822,0.1512352228164672,-4.297757186577655e-06,0.0,0.0001169040406239,0.0,0.0,6.017836093902588,0.0,0.0,0.0,0.2780243456363678,4.0,0.0,1.0
399780,293.1947937011719,297.1499938964844,293.1499938964844,0.0103961350396275,-627.3552856445312,302.4957275390625,0.5576834082603455,0.050000000745058,0.0457597076892852,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5576834082603455,0.050000000745058,0.0481871776282787,293.1912841796875,297.1499938964844,293.1499938964844,0.060183223336935,-1216.660888671875,304.151123046875,0.73255854845047,0.1099822521209716,0.0774294734001159,293.1696472167969,297.1499938964844,293.1499938964844,0.1400907635688781,-3161.25927734375,304.1512145996094,0.9079872369766236,0.2117751389741897,0.2011831700801849,293.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5576834082603455,0.050000000745058,0.2285792231559753,291.1597900390625,291.1499938964844,269.3420715332031,267.4412536621094,284.07379150390625,293.36981201171875,291.1595764160156,1.0,0.1733761578798294,0.809006929397583,0.809006929397583,1.0,1.0,-0.7214092016220093,0.2791841030120849,0.4422250986099243,0.1723906695842743,0.0,0.0,0.2083856165409088,25.21421813964844,25.0,-1.407646894454956,-5148.3720703125,52.25593185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,305.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1148615032434463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504784375429153,0.1504827439785003,-4.29627198172966e-06,0.0,0.0001165698195109,0.0,0.0,5.984660625457764,0.0,0.0,0.0,0.2778940200805664,4.0,0.0,1.0
399840,293.1947937011719,297.1499938964844,293.1499938964844,0.0103961350396275,-627.3552856445312,302.4957275390625,0.5576834082603455,0.050000000745058,0.0457597076892852,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5576834082603455,0.050000000745058,0.0481871776282787,293.1912841796875,297.1499938964844,293.1499938964844,0.060183223336935,-1216.660888671875,304.151123046875,0.73255854845047,0.1099822521209716,0.0774294734001159,293.1696472167969,297.1499938964844,293.1499938964844,0.1400907635688781,-3161.25927734375,304.1512145996094,0.9079872369766236,0.2117751389741897,0.2011831700801849,293.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5576834082603455,0.050000000745058,0.2285792231559753,291.1597900390625,291.1499938964844,269.3420715332031,267.4412536621094,284.07379150390625,293.36981201171875,291.1595764160156,1.0,0.1733761578798294,0.809006929397583,0.809006929397583,1.0,1.0,-0.7214092016220093,0.2791841030120849,0.4422250986099243,0.1723906695842743,0.0,0.0,0.2083856165409088,25.21421813964844,25.0,-1.407646894454956,-5148.3720703125,52.25593185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,305.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1148615032434463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504784375429153,0.1504827439785003,-4.29627198172966e-06,0.0,0.0001165698195109,0.0,0.0,5.984660625457764,0.0,0.0,0.0,0.2778940200805664,4.0,0.0,1.0
399900,293.1929626464844,297.1499938964844,293.1499938964844,0.0103915575891733,-627.2189331054688,302.4927978515625,0.5578711628913879,0.050000000745058,0.0457585006952285,294.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5578711628913879,0.050000000745058,0.0481859035789966,293.18707275390625,297.1499938964844,293.1499938964844,0.0604011081159114,-1219.627685546875,304.1505432128906,0.7332974076271057,0.1102949902415275,0.0776178538799285,293.1687927246094,297.1499938964844,293.1499938964844,0.1400279104709625,-3160.15234375,304.151123046875,0.9081343412399292,0.2116966992616653,0.2011040300130844,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5578711628913879,0.050000000745058,0.2285731732845306,291.1591491699219,291.1499938964844,269.3643798828125,267.458984375,284.0839538574219,293.3690490722656,291.158935546875,1.0,0.1733347773551941,0.8091275095939636,0.8091275095939636,1.0,1.0,-0.721530020236969,0.2791718542575836,0.4423581957817077,0.1725924909114837,0.0,0.0,0.2078416049480438,25.18630790710449,25.0,-1.6675746440887451,-5141.1279296875,52.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,305.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1146992817521095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501459926366806,0.1501502841711044,-4.295607595850015e-06,0.0,0.0001164051936939,0.0,0.0,5.970004558563232,0.0,0.0,0.0,0.2778363227844238,4.0,0.0,1.0
399960,293.1911315917969,297.1499938964844,293.1499938964844,0.0103875221684575,-627.1009521484375,302.4901428222656,0.5580666661262512,0.050000000745058,0.0457572415471077,294.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5580666661262512,0.050000000745058,0.0481845811009407,293.1827087402344,297.1499938964844,293.1499938964844,0.0606814548373222,-1223.4371337890625,304.1499328613281,0.7341994643211365,0.1106844693422317,0.0778596401214599,293.1679382324219,297.1499938964844,293.1499938964844,0.1399717777967453,-3159.166259765625,304.1510009765625,0.9083042740821838,0.2116254866123199,0.201031744480133,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5580666661262512,0.050000000745058,0.228566899895668,291.1584777832031,291.1499938964844,269.3863830566406,267.4764709472656,284.0939636230469,293.3682861328125,291.1582336425781,1.0,0.1732999682426452,0.8092449903488159,0.8092449903488159,1.0,1.0,-0.7217228412628174,0.2791880071163177,0.4425348043441772,0.1728149056434631,0.0,0.0,0.207345426082611,25.15796089172364,25.0,-1.8581849336624143,-5134.55029296875,52.22808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,305.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1145398989319801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498414874076843,0.1498457789421081,-4.2949927774316166e-06,0.0,0.0001162434346042,0.0,0.0,5.956579208374023,0.0,0.0,0.0,0.2777834236621856,4.0,0.0,1.0
400020,293.1875,297.1499938964844,293.1499938964844,0.0103810764849185,-626.919677734375,302.4858093261719,0.5584797263145447,0.050000000745058,0.0457545928657054,294.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5584797263145447,0.050000000745058,0.0481817908585071,293.1736145019531,297.1499938964844,293.1499938964844,0.0614383295178413,-1233.71484375,304.1487121582031,0.7365162372589111,0.111703373491764,0.0785119235515594,293.1662902832031,297.1499938964844,293.1499938964844,0.1398792415857315,-3157.549560546875,304.1508178710937,0.9087117314338684,0.211504653096199,0.2009079158306121,293.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5584797263145447,0.050000000745058,0.2285536676645279,291.1570129394531,291.1499938964844,269.429443359375,267.5106201171875,284.1133728027344,293.3666687011719,291.1567687988281,1.0,0.1732514798641204,0.8094800114631653,0.8094800114631653,1.0,1.0,-0.722334623336792,0.2793136537075043,0.4430209696292877,0.1733170300722122,0.0,0.0,0.2065089643001556,25.100135803222656,25.0,-2.102534294128418,-5123.48388671875,52.23746871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331237792969,305.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.1142352148890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149323359131813,0.149327665567398,-4.293928668630542e-06,0.0,0.0001159342209575,0.0,0.0,5.9337263107299805,0.0,0.0,0.0,0.2776930928230285,4.0,0.0,1.0
400080,293.1875,297.1499938964844,293.1499938964844,0.0103810764849185,-626.919677734375,302.4858093261719,0.5584797263145447,0.050000000745058,0.0457545928657054,294.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5584797263145447,0.050000000745058,0.0481817908585071,293.1736145019531,297.1499938964844,293.1499938964844,0.0614383295178413,-1233.71484375,304.1487121582031,0.7365162372589111,0.111703373491764,0.0785119235515594,293.1662902832031,297.1499938964844,293.1499938964844,0.1398792415857315,-3157.549560546875,304.1508178710937,0.9087117314338684,0.211504653096199,0.2009079158306121,293.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5584797263145447,0.050000000745058,0.2285536676645279,291.1570129394531,291.1499938964844,269.429443359375,267.5106201171875,284.1133728027344,293.3666687011719,291.1567687988281,1.0,0.1732514798641204,0.8094800114631653,0.8094800114631653,1.0,1.0,-0.722334623336792,0.2793136537075043,0.4430209696292877,0.1733170300722122,0.0,0.0,0.2065089643001556,25.100135803222656,25.0,-2.102534294128418,-5123.48388671875,52.23746871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331237792969,305.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.1142352148890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149323359131813,0.149327665567398,-4.293928668630542e-06,0.0,0.0001159342209575,0.0,0.0,5.9337263107299805,0.0,0.0,0.0,0.2776930928230285,4.0,0.0,1.0
400140,293.18389892578125,297.1499938964844,293.1499938964844,0.0103767216205596,-626.80810546875,302.4826354980469,0.5589160323143005,0.050000000745058,0.0457518063485622,294.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5589160323143005,0.050000000745058,0.0481788553297519,293.16412353515625,297.1499938964844,293.1499938964844,0.0624461658298969,-1247.421142578125,304.1474609375,0.7394886016845703,0.1130284592509269,0.0793816819787025,293.16473388671875,297.1499938964844,293.1499938964844,0.1398109346628189,-3156.368408203125,304.1506652832031,0.9091976284980774,0.2114104628562927,0.2008097916841507,293.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5589160323143005,0.050000000745058,0.2285397499799728,291.1554260253906,291.1499938964844,269.4711608886719,267.5435791015625,284.1318054199219,293.3650207519531,291.1551513671875,1.0,0.1732315868139267,0.8097150325775146,0.8097150325775146,1.0,1.0,-0.7232370972633362,0.279564619064331,0.4436725080013275,0.1738801747560501,0.0,0.0,0.2058911323547363,25.041576385498047,25.0,-2.256624221801758,-5115.18310546875,52.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,305.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1139586269855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489312946796417,0.1489355862140655,-4.293092388252262e-06,0.0,0.0001156535145128,0.0,0.0,5.916403770446777,0.0,0.0,0.0,0.2776242196559906,4.0,0.0,1.0
400200,293.18389892578125,297.1499938964844,293.1499938964844,0.0103767216205596,-626.80810546875,302.4826354980469,0.5589160323143005,0.050000000745058,0.0457518063485622,294.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5589160323143005,0.050000000745058,0.0481788553297519,293.16412353515625,297.1499938964844,293.1499938964844,0.0624461658298969,-1247.421142578125,304.1474609375,0.7394886016845703,0.1130284592509269,0.0793816819787025,293.16473388671875,297.1499938964844,293.1499938964844,0.1398109346628189,-3156.368408203125,304.1506652832031,0.9091976284980774,0.2114104628562927,0.2008097916841507,293.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5589160323143005,0.050000000745058,0.2285397499799728,291.1554260253906,291.1499938964844,269.4711608886719,267.5435791015625,284.1318054199219,293.3650207519531,291.1551513671875,1.0,0.1732315868139267,0.8097150325775146,0.8097150325775146,1.0,1.0,-0.7232370972633362,0.279564619064331,0.4436725080013275,0.1738801747560501,0.0,0.0,0.2058911323547363,25.041576385498047,25.0,-2.256624221801758,-5115.18310546875,52.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,305.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1139586269855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489312946796417,0.1489355862140655,-4.293092388252262e-06,0.0,0.0001156535145128,0.0,0.0,5.916403770446777,0.0,0.0,0.0,0.2776242196559906,4.0,0.0,1.0
400260,293.1802978515625,297.1499938964844,293.1499938964844,0.0103743067011237,-626.76123046875,302.4806213378906,0.5593666434288025,0.050000000745058,0.0457489416003227,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5593666434288025,0.050000000745058,0.0481758378446102,293.1544494628906,297.1499938964844,293.1499938964844,0.0636821463704109,-1264.2861328125,304.146240234375,0.7430604100227356,0.1146343871951103,0.0804516673088073,293.1632385253906,297.1499938964844,293.1499938964844,0.1397638171911239,-3155.568115234375,304.1505126953125,0.9097445607185364,0.2113394886255264,0.2007343024015426,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5593666434288025,0.050000000745058,0.2285254448652267,291.1537780761719,291.1499938964844,269.511474609375,267.5753173828125,284.1490783691406,293.3633117675781,291.1534729003906,1.0,0.1732398867607116,0.8099418878555298,0.8099418878555298,1.0,1.0,-0.7244064211845398,0.2799370586872101,0.4444693326950073,0.174482837319374,0.0,0.0,0.2055001109838485,24.98329734802246,25.0,-2.3651132583618164,-5109.59716796875,52.36642074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,305.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.1137213185429573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148669347167015,0.1486736387014389,-4.29249121225439e-06,0.0,0.0001154126875917,0.0,0.0,5.904778957366943,0.0,0.0,0.0,0.2775774300098419,4.0,0.0,1.0
400320,293.1802978515625,297.1499938964844,293.1499938964844,0.0103743067011237,-626.76123046875,302.4806213378906,0.5593666434288025,0.050000000745058,0.0457489416003227,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5593666434288025,0.050000000745058,0.0481758378446102,293.1544494628906,297.1499938964844,293.1499938964844,0.0636821463704109,-1264.2861328125,304.146240234375,0.7430604100227356,0.1146343871951103,0.0804516673088073,293.1632385253906,297.1499938964844,293.1499938964844,0.1397638171911239,-3155.568115234375,304.1505126953125,0.9097445607185364,0.2113394886255264,0.2007343024015426,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5593666434288025,0.050000000745058,0.2285254448652267,291.1537780761719,291.1499938964844,269.511474609375,267.5753173828125,284.1490783691406,293.3633117675781,291.1534729003906,1.0,0.1732398867607116,0.8099418878555298,0.8099418878555298,1.0,1.0,-0.7244064211845398,0.2799370586872101,0.4444693326950073,0.174482837319374,0.0,0.0,0.2055001109838485,24.98329734802246,25.0,-2.3651132583618164,-5109.59716796875,52.36642074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,305.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.1137213185429573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148669347167015,0.1486736387014389,-4.29249121225439e-06,0.0,0.0001154126875917,0.0,0.0,5.904778957366943,0.0,0.0,0.0,0.2775774300098419,4.0,0.0,1.0
