time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400380,293.1767883300781,297.1499938964844,293.1499938964844,0.0103737581521272,-626.776123046875,302.4796447753906,0.5598242878913879,0.050000000745058,0.0457460433244705,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5598242878913879,0.050000000745058,0.0481727868318557,293.1446838378906,297.1499938964844,293.1499938964844,0.0651291608810424,-1284.1201171875,304.1451110839844,0.747194230556488,0.1165049970149993,0.0817097127437591,293.1618347167969,297.1499938964844,293.1499938964844,0.1397353857755661,-3155.103515625,304.150390625,0.9103380441665648,0.2112894058227539,0.2006790041923523,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5598242878913879,0.050000000745058,0.2285109609365463,291.15203857421875,291.1499938964844,269.55029296875,267.6058044433594,284.1649475097656,293.3615417480469,291.1517333984375,1.0,0.1732763350009918,0.8101686835289001,0.8101686835289001,1.0,1.0,-0.7258253693580627,0.2804302275180816,0.4453951120376587,0.1751074641942978,0.0,0.0,0.2053464651107788,24.926156997680664,25.0,-2.435603618621826,-5106.75830078125,52.48313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,304.9969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.1135349795222282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485435962677002,0.148547887802124,-4.292136509320699e-06,0.0,0.0001152235709014,0.0,0.0,5.899111747741699,0.0,0.0,0.0,0.2775537669658661,4.0,0.0,1.0
400440,293.1767883300781,297.1499938964844,293.1499938964844,0.0103737581521272,-626.776123046875,302.4796447753906,0.5598242878913879,0.050000000745058,0.0457460433244705,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5598242878913879,0.050000000745058,0.0481727868318557,293.1446838378906,297.1499938964844,293.1499938964844,0.0651291608810424,-1284.1201171875,304.1451110839844,0.747194230556488,0.1165049970149993,0.0817097127437591,293.1618347167969,297.1499938964844,293.1499938964844,0.1397353857755661,-3155.103515625,304.150390625,0.9103380441665648,0.2112894058227539,0.2006790041923523,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5598242878913879,0.050000000745058,0.2285109609365463,291.15203857421875,291.1499938964844,269.55029296875,267.6058044433594,284.1649475097656,293.3615417480469,291.1517333984375,1.0,0.1732763350009918,0.8101686835289001,0.8101686835289001,1.0,1.0,-0.7258253693580627,0.2804302275180816,0.4453951120376587,0.1751074641942978,0.0,0.0,0.2053464651107788,24.926156997680664,25.0,-2.435603618621826,-5106.75830078125,52.48313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,304.9969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.1135349795222282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485435962677002,0.148547887802124,-4.292136509320699e-06,0.0,0.0001152235709014,0.0,0.0,5.899111747741699,0.0,0.0,0.0,0.2775537669658661,4.0,0.0,1.0
400500,293.175048828125,297.1499938964844,293.1499938964844,0.010374273173511,-626.8095703125,302.4795837402344,0.5600571632385254,0.050000000745058,0.0457445755600929,294.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5600571632385254,0.050000000745058,0.0481712408363819,293.1396789550781,297.1499938964844,293.1499938964844,0.0659351050853729,-1295.2117919921875,304.14453125,0.7494871616363525,0.1175545528531074,0.0824132710695266,293.1611633300781,297.1499938964844,293.1499938964844,0.1397287398576736,-3155.007568359375,304.1503295898437,0.910655915737152,0.2112743556499481,0.200659692287445,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5600571632385254,0.050000000745058,0.2285036295652389,291.1511535644531,291.1499938964844,269.5691223144531,267.6205139160156,284.1722717285156,293.3606872558594,291.1508483886719,1.0,0.173305258154869,0.8102821111679077,0.8102821111679077,1.0,1.0,-0.7266340851783752,0.2807262241840362,0.4459078907966614,0.1754253655672073,0.0,0.0,0.2053624540567398,24.89775657653809,25.0,-2.471660614013672,-5106.41650390625,52.5549201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,304.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.1134648844599723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485338062047958,0.1485380977392196,-4.29205510954489e-06,0.0,0.0001151524338638,0.0,0.0,5.8985981941223145,0.0,0.0,0.0,0.2775509357452392,4.0,0.0,1.0
400560,293.1732788085937,297.1499938964844,293.1499938964844,0.0103753730654716,-626.8623046875,302.4798583984375,0.5602971911430359,0.050000000745058,0.0457430630922317,294.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5602971911430359,0.050000000745058,0.0481696464121341,293.13458251953125,297.1499938964844,293.1499938964844,0.0668013617396354,-1307.1710205078125,304.1439514160156,0.7519525289535522,0.1186879202723503,0.0831719487905502,293.16046142578125,297.1499938964844,293.1499938964844,0.1397286802530288,-3155.03173828125,304.1502685546875,0.9109976291656494,0.211268350481987,0.2006477117538452,293.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5602971911430359,0.050000000745058,0.2284960746765136,291.1502380371094,291.1499938964844,269.5875549316406,267.6349182128906,284.17919921875,293.3597717285156,291.1499328613281,1.0,0.1733409166336059,0.8103899359703064,0.8103899359703064,1.0,1.0,-0.7275174260139465,0.281059056520462,0.4464583992958069,0.1757470667362213,0.0,0.0,0.2054371982812881,24.868791580200195,25.0,-2.5375993251800537,-5106.7880859375,52.63596725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,304.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.1134102866053581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485571265220642,0.148561418056488,-4.292033281672048e-06,0.0,0.0001150970201706,0.0,0.0,5.899531364440918,0.0,0.0,0.0,0.2775537073612213,4.0,0.0,1.0
400620,293.1697082519531,297.1499938964844,293.1499938964844,0.0103794261813163,-627.0311279296875,302.4814453125,0.5607954859733582,0.050000000745058,0.0457399375736713,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5607954859733582,0.050000000745058,0.0481663569808006,293.124267578125,297.1499938964844,293.1499938964844,0.0687160193920135,-1333.7379150390625,304.1427917480469,0.7574055790901184,0.1211727857589721,0.0848566889762878,293.1590881347656,297.1499938964844,293.1499938964844,0.1397532224655151,-3155.5302734375,304.150146484375,0.9117560982704164,0.2112830728292465,0.2006502002477646,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5607954859733582,0.050000000745058,0.2284804582595825,291.1482849121094,291.1499938964844,269.6231384277344,267.6626281738281,284.191650390625,293.35797119140625,291.14794921875,1.0,0.1734342873096466,0.810605525970459,0.810605525970459,1.0,1.0,-0.7295159101486206,0.2818416357040405,0.4476742744445801,0.1763997972011566,0.0,0.0,0.2057976573705673,24.80974578857422,25.0,-2.7737574577331543,-5109.9775390625,52.827762603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,304.9770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1133559495210647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487204134464264,0.1487247049808502,-4.292191988497507e-06,0.0,0.0001150418829638,0.0,0.0,5.906483173370361,0.0,0.0,0.0,0.2775789499282837,4.0,0.0,1.0
400680,293.1697082519531,297.1499938964844,293.1499938964844,0.0103794261813163,-627.0311279296875,302.4814453125,0.5607954859733582,0.050000000745058,0.0457399375736713,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5607954859733582,0.050000000745058,0.0481663569808006,293.124267578125,297.1499938964844,293.1499938964844,0.0687160193920135,-1333.7379150390625,304.1427917480469,0.7574055790901184,0.1211727857589721,0.0848566889762878,293.1590881347656,297.1499938964844,293.1499938964844,0.1397532224655151,-3155.5302734375,304.150146484375,0.9117560982704164,0.2112830728292465,0.2006502002477646,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5607954859733582,0.050000000745058,0.2284804582595825,291.1482849121094,291.1499938964844,269.6231384277344,267.6626281738281,284.191650390625,293.35797119140625,291.14794921875,1.0,0.1734342873096466,0.810605525970459,0.810605525970459,1.0,1.0,-0.7295159101486206,0.2818416357040405,0.4476742744445801,0.1763997972011566,0.0,0.0,0.2057976573705673,24.80974578857422,25.0,-2.7737574577331543,-5109.9775390625,52.827762603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,304.9770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1133559495210647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487204134464264,0.1487247049808502,-4.292191988497507e-06,0.0,0.0001150418829638,0.0,0.0,5.906483173370361,0.0,0.0,0.0,0.2775789499282837,4.0,0.0,1.0
400740,293.1661682128906,297.1499938964844,293.1499938964844,0.0103855049237608,-627.268310546875,302.4842224121094,0.5612878799438477,0.050000000745058,0.0457368604838848,294.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5612878799438477,0.050000000745058,0.0481631159782409,293.1142578125,297.1499938964844,293.1499938964844,0.0707965865731239,-1362.804443359375,304.1417236328125,0.7633295655250549,0.1238598152995109,0.0866986513137817,293.15777587890625,297.1499938964844,293.1499938964844,0.1398012638092041,-3156.4541015625,304.1500244140625,0.9125524759292604,0.2113207578659057,0.2006778717041015,293.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5612878799438477,0.050000000745058,0.2284650951623916,291.1462097167969,291.1499938964844,269.6570129394531,267.6888427734375,284.2021789550781,293.3561096191406,291.1458740234375,1.0,0.1735554039478302,0.8108211755752563,0.8108211755752563,1.0,1.0,-0.7317337393760681,0.2827475070953369,0.4489862322807312,0.1770321279764175,0.0,0.0,0.2064473628997802,24.75310134887696,25.0,-2.860595703125,-5116.40966796875,53.052364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,304.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.623046875,18000.0,0.0,0.0,0.1133811622858047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490501016378402,0.1490543931722641,-4.292643097869586e-06,0.0,0.0001150674652308,0.0,0.0,5.9207024574279785,0.0,0.0,0.0,0.2776322066783905,4.0,0.0,1.0
400800,293.1661682128906,297.1499938964844,293.1499938964844,0.0103855049237608,-627.268310546875,302.4842224121094,0.5612878799438477,0.050000000745058,0.0457368604838848,294.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5612878799438477,0.050000000745058,0.0481631159782409,293.1142578125,297.1499938964844,293.1499938964844,0.0707965865731239,-1362.804443359375,304.1417236328125,0.7633295655250549,0.1238598152995109,0.0866986513137817,293.15777587890625,297.1499938964844,293.1499938964844,0.1398012638092041,-3156.4541015625,304.1500244140625,0.9125524759292604,0.2113207578659057,0.2006778717041015,293.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5612878799438477,0.050000000745058,0.2284650951623916,291.1462097167969,291.1499938964844,269.6570129394531,267.6888427734375,284.2021789550781,293.3561096191406,291.1458740234375,1.0,0.1735554039478302,0.8108211755752563,0.8108211755752563,1.0,1.0,-0.7317337393760681,0.2827475070953369,0.4489862322807312,0.1770321279764175,0.0,0.0,0.2064473628997802,24.75310134887696,25.0,-2.860595703125,-5116.40966796875,53.052364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,304.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.623046875,18000.0,0.0,0.0,0.1133811622858047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490501016378402,0.1490543931722641,-4.292643097869586e-06,0.0,0.0001150674652308,0.0,0.0,5.9207024574279785,0.0,0.0,0.0,0.2776322066783905,4.0,0.0,1.0
400860,293.1627502441406,297.1499938964844,293.1499938964844,0.0103929936885833,-627.5484008789062,302.48785400390625,0.5617554187774658,0.050000000745058,0.045733954757452,294.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5617554187774658,0.050000000745058,0.0481600575149059,293.1047668457031,297.1499938964844,293.1499938964844,0.072987750172615,-1393.6243896484375,304.1408386230469,0.7695593237876892,0.126695230603218,0.0886516347527504,293.15655517578125,297.1499938964844,293.1499938964844,0.1398600488901138,-3157.565673828125,304.14990234375,0.913337767124176,0.2113700956106186,0.2007190734148025,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5617554187774658,0.050000000745058,0.2284505665302276,291.14422607421875,291.1499938964844,269.6890869140625,267.71356201171875,284.2107238769531,293.354248046875,291.1439208984375,1.0,0.1737015098333358,0.8110232949256897,0.8110232949256897,1.0,1.0,-0.7341024279594421,0.2837522029876709,0.4503502547740936,0.1776151657104492,0.0,0.0,0.2073502093553543,24.70103454589844,25.0,-2.687812328338623,-5125.75048828125,53.30366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,304.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.1134913861751556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495332568883896,0.1495375484228134,-4.293387519282987e-06,0.0,0.0001151793258031,0.0,0.0,5.94166374206543,0.0,0.0,0.0,0.2777117490768432,4.0,0.0,1.0
400920,293.1627502441406,297.1499938964844,293.1499938964844,0.0103929936885833,-627.5484008789062,302.48785400390625,0.5617554187774658,0.050000000745058,0.045733954757452,294.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5617554187774658,0.050000000745058,0.0481600575149059,293.1047668457031,297.1499938964844,293.1499938964844,0.072987750172615,-1393.6243896484375,304.1408386230469,0.7695593237876892,0.126695230603218,0.0886516347527504,293.15655517578125,297.1499938964844,293.1499938964844,0.1398600488901138,-3157.565673828125,304.14990234375,0.913337767124176,0.2113700956106186,0.2007190734148025,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5617554187774658,0.050000000745058,0.2284505665302276,291.14422607421875,291.1499938964844,269.6890869140625,267.71356201171875,284.2107238769531,293.354248046875,291.1439208984375,1.0,0.1737015098333358,0.8110232949256897,0.8110232949256897,1.0,1.0,-0.7341024279594421,0.2837522029876709,0.4503502547740936,0.1776151657104492,0.0,0.0,0.2073502093553543,24.70103454589844,25.0,-2.687812328338623,-5125.75048828125,53.30366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,304.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.1134913861751556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495332568883896,0.1495375484228134,-4.293387519282987e-06,0.0,0.0001151793258031,0.0,0.0,5.94166374206543,0.0,0.0,0.0,0.2777117490768432,4.0,0.0,1.0
400980,293.15948486328125,297.1499938964844,293.1499938964844,0.01040153298527,-627.857177734375,302.49224853515625,0.5621896982192993,0.050000000745058,0.0457312650978565,294.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5621896982192993,0.050000000745058,0.0481572225689888,293.0958557128906,297.1499938964844,293.1499938964844,0.075264386832714,-1425.8560791015625,304.1401062011719,0.7760068774223328,0.1296516954898834,0.0906946659088134,293.1554870605469,297.1499938964844,293.1499938964844,0.1399221569299698,-3158.727783203125,304.1498413085937,0.9140867590904236,0.2114244699478149,0.2007667571306228,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5621896982192993,0.050000000745058,0.228437140583992,291.1424865722656,291.1499938964844,269.7192687988281,267.73663330078125,284.2171936035156,293.3524475097656,291.1422424316406,1.0,0.1738707274198532,0.8112254738807678,0.8112254738807678,1.0,1.0,-0.7365888357162476,0.2848463058471679,0.4517425298690796,0.1781326979398727,0.0,0.0,0.2084727585315704,24.65433120727539,25.0,-2.370108366012573,-5137.705078125,53.57848739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,304.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1136921569705009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501520872116089,0.1501563787460327,-4.294402060622815e-06,0.0,0.0001153830889961,0.0,0.0,5.968616008758545,0.0,0.0,0.0,0.2778149247169494,4.0,0.0,1.0
401040,293.15948486328125,297.1499938964844,293.1499938964844,0.01040153298527,-627.857177734375,302.49224853515625,0.5621896982192993,0.050000000745058,0.0457312650978565,294.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5621896982192993,0.050000000745058,0.0481572225689888,293.0958557128906,297.1499938964844,293.1499938964844,0.075264386832714,-1425.8560791015625,304.1401062011719,0.7760068774223328,0.1296516954898834,0.0906946659088134,293.1554870605469,297.1499938964844,293.1499938964844,0.1399221569299698,-3158.727783203125,304.1498413085937,0.9140867590904236,0.2114244699478149,0.2007667571306228,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5621896982192993,0.050000000745058,0.228437140583992,291.1424865722656,291.1499938964844,269.7192687988281,267.73663330078125,284.2171936035156,293.3524475097656,291.1422424316406,1.0,0.1738707274198532,0.8112254738807678,0.8112254738807678,1.0,1.0,-0.7365888357162476,0.2848463058471679,0.4517425298690796,0.1781326979398727,0.0,0.0,0.2084727585315704,24.65433120727539,25.0,-2.370108366012573,-5137.705078125,53.57848739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,304.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1136921569705009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501520872116089,0.1501563787460327,-4.294402060622815e-06,0.0,0.0001153830889961,0.0,0.0,5.968616008758545,0.0,0.0,0.0,0.2778149247169494,4.0,0.0,1.0
401100,293.157958984375,297.1499938964844,293.1499938964844,0.0104061085730791,-628.0194702148438,302.4946594238281,0.5623929500579834,0.050000000745058,0.0457300096750259,294.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5623929500579834,0.050000000745058,0.0481559038162231,293.0916442871094,297.1499938964844,293.1499938964844,0.0764272361993789,-1442.3955078125,304.1398010253906,0.7792843580245972,0.1311660408973693,0.0917432755231857,293.15496826171875,297.1499938964844,293.1499938964844,0.1399529725313186,-3159.30078125,304.1498107910156,0.9144423007965088,0.2114519029855728,0.2007913738489151,293.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5623929500579834,0.050000000745058,0.2284308671951294,291.1417236328125,291.1499938964844,269.733642578125,267.74755859375,284.2196350097656,293.3515625,291.1414794921875,1.0,0.1739630997180938,0.8113265037536621,0.8113265037536621,1.0,1.0,-0.7378662824630737,0.2854238152503967,0.4524424374103546,0.1783619523048401,0.0,0.0,0.2091048806905746,24.63304710388184,25.0,-2.201993227005005,-5144.5634765625,53.72353363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.1138263121247291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505056172609329,0.1505099087953567,-4.294998234399827e-06,0.0,0.000115519236715,0.0,0.0,5.984046936035156,0.0,0.0,0.0,0.2778742015361786,4.0,0.0,1.0
401160,293.1564636230469,297.1499938964844,293.1499938964844,0.010410850867629,-628.1859741210938,302.4971923828125,0.5625866055488586,0.050000000745058,0.0457288175821304,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5625866055488586,0.050000000745058,0.0481546446681022,293.0876159667969,297.1499938964844,293.1499938964844,0.0776024907827377,-1459.159912109375,304.1395263671875,0.7825826406478882,0.1326993405818939,0.0928062871098518,293.1545104980469,297.1499938964844,293.1499938964844,0.1399830430746078,-3159.8583984375,304.1497802734375,0.9147833585739136,0.2114788442850113,0.2008157819509506,293.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5625866055488586,0.050000000745058,0.2284249067306518,291.1409912109375,291.1499938964844,269.7474975585937,267.7580871582031,284.2215270996094,293.3507385253906,291.1407775878906,1.0,0.1740600168704986,0.8114206194877625,0.8114206194877625,1.0,1.0,-0.7391612529754639,0.2860195338726043,0.4531416893005371,0.1785687208175659,0.0,0.0,0.2097780108451843,24.61310768127441,25.0,-2.036674976348877,-5151.958984375,53.872955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,304.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98046875,18000.0,0.0,0.0,0.1139817461371421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508850455284118,0.1508893370628357,-4.295646704122191e-06,0.0,0.000115676986752,0.0,0.0,6.00062894821167,0.0,0.0,0.0,0.277938038110733,4.0,0.0,1.0
401220,293.1536560058594,297.1499938964844,293.1499938964844,0.0104207443073391,-628.5285034179688,302.5025634765625,0.5629430413246155,0.050000000745058,0.0457266233861446,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5629430413246155,0.050000000745058,0.0481523387134075,293.080078125,297.1499938964844,293.1499938964844,0.079982042312622,-1493.2386474609375,304.1390380859375,0.7892037630081177,0.1358112543821334,0.0949675738811492,293.1537170410156,297.1499938964844,293.1499938964844,0.1400395035743713,-3160.9013671875,304.1497802734375,0.915415346622467,0.2115292251110077,0.2008622139692306,293.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5629430413246155,0.050000000745058,0.2284139543771743,291.1397399902344,291.1499938964844,269.773681640625,267.7778015136719,284.2237243652344,293.3491516113281,291.1395263671875,1.0,0.1742666065692901,0.8116087913513184,0.8116087913513184,1.0,1.0,-0.7417922616004944,0.2872629463672638,0.454529345035553,0.1789102703332901,0.0,0.0,0.2112373411655426,24.57738304138184,25.0,-1.729988694190979,-5168.31201171875,54.18362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,304.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1143557280302047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517162919044494,0.1517205834388733,-4.297090526961256e-06,0.0,0.000116056529805,0.0,0.0,6.037021160125732,0.0,0.0,0.0,0.2780784964561462,4.0,0.0,1.0
401280,293.1536560058594,297.1499938964844,293.1499938964844,0.0104207443073391,-628.5285034179688,302.5025634765625,0.5629430413246155,0.050000000745058,0.0457266233861446,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5629430413246155,0.050000000745058,0.0481523387134075,293.080078125,297.1499938964844,293.1499938964844,0.079982042312622,-1493.2386474609375,304.1390380859375,0.7892037630081177,0.1358112543821334,0.0949675738811492,293.1537170410156,297.1499938964844,293.1499938964844,0.1400395035743713,-3160.9013671875,304.1497802734375,0.915415346622467,0.2115292251110077,0.2008622139692306,293.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5629430413246155,0.050000000745058,0.2284139543771743,291.1397399902344,291.1499938964844,269.773681640625,267.7778015136719,284.2237243652344,293.3491516113281,291.1395263671875,1.0,0.1742666065692901,0.8116087913513184,0.8116087913513184,1.0,1.0,-0.7417922616004944,0.2872629463672638,0.454529345035553,0.1789102703332901,0.0,0.0,0.2112373411655426,24.57738304138184,25.0,-1.729988694190979,-5168.31201171875,54.18362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,304.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1143557280302047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517162919044494,0.1517205834388733,-4.297090526961256e-06,0.0,0.000116056529805,0.0,0.0,6.037021160125732,0.0,0.0,0.0,0.2780784964561462,4.0,0.0,1.0
401340,293.151123046875,297.1499938964844,293.1499938964844,0.0104310298338532,-628.8795166015625,302.5082397460937,0.5632555484771729,0.050000000745058,0.0457247085869312,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5632555484771729,0.050000000745058,0.0481503196060657,293.07330322265625,297.1499938964844,293.1499938964844,0.0823854506015777,-1527.8179931640625,304.1387023925781,0.7957919239997864,0.1389624774456024,0.097161017358303,293.1530456542969,297.1499938964844,293.1499938964844,0.1400885879993438,-3161.8037109375,304.1497497558594,0.9159701466560364,0.2115717977285385,0.2009024620056152,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5632555484771729,0.050000000745058,0.2284043878316879,291.1386413574219,291.1499938964844,269.7977294921875,267.79571533203125,284.22369384765625,293.34771728515625,291.13848876953125,1.0,0.1744880825281143,0.8117969036102295,0.8117969036102295,1.0,1.0,-0.7444568276405334,0.288568377494812,0.455888420343399,0.1791467070579528,0.0,0.0,0.2128296047449112,24.547283172607425,25.0,-1.4571878910064695,-5186.64111328125,54.50740051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775146484375,304.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.1148090958595275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526343524456024,0.1526386588811874,-4.298712156014517e-06,0.0,0.0001165166395367,0.0,0.0,6.077305316925049,0.0,0.0,0.0,0.2782343626022339,4.0,0.0,1.0
401400,293.151123046875,297.1499938964844,293.1499938964844,0.0104310298338532,-628.8795166015625,302.5082397460937,0.5632555484771729,0.050000000745058,0.0457247085869312,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5632555484771729,0.050000000745058,0.0481503196060657,293.07330322265625,297.1499938964844,293.1499938964844,0.0823854506015777,-1527.8179931640625,304.1387023925781,0.7957919239997864,0.1389624774456024,0.097161017358303,293.1530456542969,297.1499938964844,293.1499938964844,0.1400885879993438,-3161.8037109375,304.1497497558594,0.9159701466560364,0.2115717977285385,0.2009024620056152,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5632555484771729,0.050000000745058,0.2284043878316879,291.1386413574219,291.1499938964844,269.7977294921875,267.79571533203125,284.22369384765625,293.34771728515625,291.13848876953125,1.0,0.1744880825281143,0.8117969036102295,0.8117969036102295,1.0,1.0,-0.7444568276405334,0.288568377494812,0.455888420343399,0.1791467070579528,0.0,0.0,0.2128296047449112,24.547283172607425,25.0,-1.4571878910064695,-5186.64111328125,54.50740051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775146484375,304.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.1148090958595275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526343524456024,0.1526386588811874,-4.298712156014517e-06,0.0,0.0001165166395367,0.0,0.0,6.077305316925049,0.0,0.0,0.0,0.2782343626022339,4.0,0.0,1.0
401460,293.1488342285156,297.1499938964844,293.1499938964844,0.0104415137320756,-629.2333984375,302.5140991210937,0.5635234117507935,0.050000000745058,0.0457230731844902,294.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5635234117507935,0.050000000745058,0.0481485947966575,293.0672607421875,297.1499938964844,293.1499938964844,0.0847950503230094,-1562.6131591796875,304.1384582519531,0.8022738099098206,0.1421274989843368,0.0993684083223342,293.1524963378906,297.1499938964844,293.1499938964844,0.1401281356811523,-3162.52783203125,304.1497802734375,0.9164410829544068,0.2116036713123321,0.2009336650371551,293.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5635234117507935,0.050000000745058,0.2283962070941925,291.1377258300781,291.1499938964844,269.819580078125,267.811767578125,284.2214660644531,293.3464660644531,291.1376037597656,1.0,0.1747212260961532,0.8119725584983826,0.8119725584983826,1.0,1.0,-0.7471295595169067,0.2899259626865387,0.457203596830368,0.1792675554752349,0.0,0.0,0.2145286053419113,24.522510528564453,25.0,-1.226489782333374,-5206.73876953125,54.84062576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,304.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.1153301745653152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536244601011276,0.1536287665367126,-4.3004843064409215e-06,0.0,0.000117045470688,0.0,0.0,6.12084436416626,0.0,0.0,0.0,0.2784031629562378,4.0,0.0,1.0
401520,293.1488342285156,297.1499938964844,293.1499938964844,0.0104415137320756,-629.2333984375,302.5140991210937,0.5635234117507935,0.050000000745058,0.0457230731844902,294.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5635234117507935,0.050000000745058,0.0481485947966575,293.0672607421875,297.1499938964844,293.1499938964844,0.0847950503230094,-1562.6131591796875,304.1384582519531,0.8022738099098206,0.1421274989843368,0.0993684083223342,293.1524963378906,297.1499938964844,293.1499938964844,0.1401281356811523,-3162.52783203125,304.1497802734375,0.9164410829544068,0.2116036713123321,0.2009336650371551,293.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5635234117507935,0.050000000745058,0.2283962070941925,291.1377258300781,291.1499938964844,269.819580078125,267.811767578125,284.2214660644531,293.3464660644531,291.1376037597656,1.0,0.1747212260961532,0.8119725584983826,0.8119725584983826,1.0,1.0,-0.7471295595169067,0.2899259626865387,0.457203596830368,0.1792675554752349,0.0,0.0,0.2145286053419113,24.522510528564453,25.0,-1.226489782333374,-5206.73876953125,54.84062576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,304.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.1153301745653152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536244601011276,0.1536287665367126,-4.3004843064409215e-06,0.0,0.000117045470688,0.0,0.0,6.12084436416626,0.0,0.0,0.0,0.2784031629562378,4.0,0.0,1.0
401580,293.1468200683594,297.1499938964844,293.1499938964844,0.0104520330205559,-629.585205078125,302.5199890136719,0.5637443661689758,0.050000000745058,0.0457217246294021,294.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5637443661689758,0.050000000745058,0.0481471754610538,293.0620422363281,297.1499938964844,293.1499938964844,0.0871981903910636,-1597.4056396484375,304.1383056640625,0.8085542917251587,0.1452880501747131,0.101575881242752,293.152099609375,297.1499938964844,293.1499938964844,0.140155553817749,-3163.02734375,304.1498107910156,0.9168186783790588,0.2116217315196991,0.2009527385234832,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5637443661689758,0.050000000745058,0.2283894717693328,291.136962890625,291.1499938964844,269.8391418457031,267.825927734375,284.2170104980469,293.34539794921875,291.1368713378906,1.0,0.174963966012001,0.8121481537818909,0.8121481537818909,1.0,1.0,-0.7497903108596802,0.2913285493850708,0.4584617614746094,0.1792665421962738,0.0,0.0,0.216320663690567,24.50310516357422,25.0,-1.0170326232910156,-5228.53759765625,55.180641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,304.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.1159122288227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546796262264251,0.1546839326620102,-4.302393790567294e-06,0.0,0.0001176361765828,0.0,0.0,6.167346000671387,0.0,0.0,0.0,0.2785837650299072,4.0,0.0,1.0
401640,293.1468200683594,297.1499938964844,293.1499938964844,0.0104520330205559,-629.585205078125,302.5199890136719,0.5637443661689758,0.050000000745058,0.0457217246294021,294.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5637443661689758,0.050000000745058,0.0481471754610538,293.0620422363281,297.1499938964844,293.1499938964844,0.0871981903910636,-1597.4056396484375,304.1383056640625,0.8085542917251587,0.1452880501747131,0.101575881242752,293.152099609375,297.1499938964844,293.1499938964844,0.140155553817749,-3163.02734375,304.1498107910156,0.9168186783790588,0.2116217315196991,0.2009527385234832,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5637443661689758,0.050000000745058,0.2283894717693328,291.136962890625,291.1499938964844,269.8391418457031,267.825927734375,284.2170104980469,293.34539794921875,291.1368713378906,1.0,0.174963966012001,0.8121481537818909,0.8121481537818909,1.0,1.0,-0.7497903108596802,0.2913285493850708,0.4584617614746094,0.1792665421962738,0.0,0.0,0.216320663690567,24.50310516357422,25.0,-1.0170326232910156,-5228.53759765625,55.180641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,304.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.1159122288227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546796262264251,0.1546839326620102,-4.302393790567294e-06,0.0,0.0001176361765828,0.0,0.0,6.167346000671387,0.0,0.0,0.0,0.2785837650299072,4.0,0.0,1.0
401700,293.1459350585937,297.1499938964844,293.1499938964844,0.0104572558775544,-629.7587890625,302.52294921875,0.5638372898101807,0.050000000745058,0.0457211583852767,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5638372898101807,0.050000000745058,0.048146579414606,293.0597229003906,297.1499938964844,293.1499938964844,0.0883941203355789,-1614.7420654296875,304.13824462890625,0.8115360140800476,0.146861657500267,0.1026759296655654,293.1519470214844,297.1499938964844,293.1499938964844,0.1401640772819519,-3163.181640625,304.1498107910156,0.9169710278511048,0.2116248607635498,0.2009569704532623,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5638372898101807,0.050000000745058,0.228386640548706,291.1366271972656,291.1499938964844,269.8480529785156,267.832275390625,284.21392822265625,293.3449401855469,291.13653564453125,1.0,0.1750881969928741,0.812235951423645,0.812235951423645,1.0,1.0,-0.7511107921600342,0.2920445203781128,0.4590662717819214,0.1792187839746475,0.0,0.0,0.2172462791204452,24.49533462524414,25.0,-0.9221730828285216,-5240.041015625,55.35237503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,304.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.1162232756614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552287340164184,0.1552330255508422,-4.303395144233946e-06,0.0,0.0001179518512799,0.0,0.0,6.191586494445801,0.0,0.0,0.0,0.2786779999732971,4.0,0.0,1.0
401760,293.14508056640625,297.1499938964844,293.1499938964844,0.0104624396190047,-629.9304809570312,302.52587890625,0.5639192461967468,0.050000000745058,0.0457206591963768,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5639192461967468,0.050000000745058,0.048146054148674,293.0575561523437,297.1499938964844,293.1499938964844,0.0895852819085121,-1632.017333984375,304.1382141113281,0.8144190907478333,0.1484290808439254,0.1037721708416938,293.1518249511719,297.1499938964844,293.1499938964844,0.1401691287755966,-3163.272216796875,304.1498413085937,0.9171000123023988,0.2116240859031677,0.2009576112031936,293.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5639192461967468,0.050000000745058,0.2283841520547866,291.1363525390625,291.1499938964844,269.8563537597656,267.8381042480469,284.2102966308594,293.34454345703125,291.1362609863281,1.0,0.175213873386383,0.812316358089447,0.812316358089447,1.0,1.0,-0.7524229884147644,0.2927691042423248,0.4596538841724396,0.1791387945413589,0.0,0.0,0.2181880474090576,24.488704681396484,25.0,-0.8319976925849915,-5251.9111328125,55.52483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245666503906,304.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1165453121066093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155790090560913,0.1557943969964981,-4.304423782741651e-06,0.0,0.000118278672744,0.0,0.0,6.216395854949951,0.0,0.0,0.0,0.2787745594978332,4.0,0.0,1.0
401820,293.14361572265625,297.1499938964844,293.1499938964844,0.010472641326487,-630.2669067382812,302.5316467285156,0.5640513896942139,0.050000000745058,0.0457198545336723,294.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5640513896942139,0.050000000745058,0.0481452085077762,293.0538024902344,297.1499938964844,293.1499938964844,0.0919500365853309,-1666.318115234375,304.1382141113281,0.8199407458305359,0.1515385657548904,0.1059488877654075,293.15167236328125,297.1499938964844,293.1499938964844,0.1401688903570175,-3163.263916015625,304.14990234375,0.9172894954681396,0.2116105854511261,0.2009479701519012,293.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5640513896942139,0.050000000745058,0.2283801287412643,291.1358337402344,291.1499938964844,269.8711242675781,267.8482666015625,284.2014465332031,293.3438720703125,291.1357727050781,1.0,0.1754684895277023,0.8124771118164062,0.8124771118164062,1.0,1.0,-0.7550169229507446,0.2942422032356262,0.4607747197151184,0.1788832545280456,0.0,0.0,0.2201139330863952,24.478628158569336,25.0,-0.6927379369735718,-5276.69189453125,55.87086868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,304.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1172171533107757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569457650184631,0.1569500714540481,-4.306554274080554e-06,0.0,0.000118960510008,0.0,0.0,6.267556667327881,0.0,0.0,0.0,0.2789738476276397,4.0,0.0,1.0
401880,293.14361572265625,297.1499938964844,293.1499938964844,0.010472641326487,-630.2669067382812,302.5316467285156,0.5640513896942139,0.050000000745058,0.0457198545336723,294.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5640513896942139,0.050000000745058,0.0481452085077762,293.0538024902344,297.1499938964844,293.1499938964844,0.0919500365853309,-1666.318115234375,304.1382141113281,0.8199407458305359,0.1515385657548904,0.1059488877654075,293.15167236328125,297.1499938964844,293.1499938964844,0.1401688903570175,-3163.263916015625,304.14990234375,0.9172894954681396,0.2116105854511261,0.2009479701519012,293.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5640513896942139,0.050000000745058,0.2283801287412643,291.1358337402344,291.1499938964844,269.8711242675781,267.8482666015625,284.2014465332031,293.3438720703125,291.1357727050781,1.0,0.1754684895277023,0.8124771118164062,0.8124771118164062,1.0,1.0,-0.7550169229507446,0.2942422032356262,0.4607747197151184,0.1788832545280456,0.0,0.0,0.2201139330863952,24.478628158569336,25.0,-0.6927379369735718,-5276.69189453125,55.87086868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,304.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1172171533107757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569457650184631,0.1569500714540481,-4.306554274080554e-06,0.0,0.000118960510008,0.0,0.0,6.267556667327881,0.0,0.0,0.0,0.2789738476276397,4.0,0.0,1.0
401940,293.1423645019531,297.1499938964844,293.1499938964844,0.0104825599119067,-630.5931396484375,302.5372314453125,0.5641415119171143,0.050000000745058,0.0457193031907081,294.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5641415119171143,0.050000000745058,0.04814463108778,293.0507202148437,297.1499938964844,293.1499938964844,0.094285063445568,-1700.1607666015625,304.13824462890625,0.8251926898956299,0.1546030342578888,0.1080964133143425,293.151611328125,297.1499938964844,293.1499938964844,0.1401544511318206,-3162.996826171875,304.14996337890625,0.9173863530158995,0.2115802317857742,0.200922816991806,293.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5641415119171143,0.050000000745058,0.2283774018287658,291.1353759765625,291.1499938964844,269.88336181640625,267.8562927246094,284.1903686523437,293.3434143066406,291.13531494140625,1.0,0.1757259517908096,0.8126378655433655,0.8126378655433655,1.0,1.0,-0.7575593590736389,0.2957416772842407,0.4618177115917206,0.1784998774528503,0.0,0.0,0.2220944911241531,24.472644805908203,25.0,-0.5991870760917664,-5302.82958984375,56.21665573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986877441406,304.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1179196313023567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581439971923828,0.158148318529129,-4.308777988626389e-06,0.0,0.0001196734374389,0.0,0.0,6.320720195770264,0.0,0.0,0.0,0.2791811823844909,4.0,0.0,1.0
402000,293.1423645019531,297.1499938964844,293.1499938964844,0.0104825599119067,-630.5931396484375,302.5372314453125,0.5641415119171143,0.050000000745058,0.0457193031907081,294.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5641415119171143,0.050000000745058,0.04814463108778,293.0507202148437,297.1499938964844,293.1499938964844,0.094285063445568,-1700.1607666015625,304.13824462890625,0.8251926898956299,0.1546030342578888,0.1080964133143425,293.151611328125,297.1499938964844,293.1499938964844,0.1401544511318206,-3162.996826171875,304.14996337890625,0.9173863530158995,0.2115802317857742,0.200922816991806,293.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5641415119171143,0.050000000745058,0.2283774018287658,291.1353759765625,291.1499938964844,269.88336181640625,267.8562927246094,284.1903686523437,293.3434143066406,291.13531494140625,1.0,0.1757259517908096,0.8126378655433655,0.8126378655433655,1.0,1.0,-0.7575593590736389,0.2957416772842407,0.4618177115917206,0.1784998774528503,0.0,0.0,0.2220944911241531,24.472644805908203,25.0,-0.5991870760917664,-5302.82958984375,56.21665573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986877441406,304.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1179196313023567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581439971923828,0.158148318529129,-4.308777988626389e-06,0.0,0.0001196734374389,0.0,0.0,6.320720195770264,0.0,0.0,0.0,0.2791811823844909,4.0,0.0,1.0
402060,293.1413879394531,297.1499938964844,293.1499938964844,0.0104921096935868,-630.9064331054688,302.5426025390625,0.5641915798187256,0.050000000745058,0.0457190014421939,294.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5641915798187256,0.050000000745058,0.048144306987524,293.0483093261719,297.1499938964844,293.1499938964844,0.0965842381119728,-1733.41845703125,304.1383361816406,0.8302211761474609,0.1576112359762191,0.1102067157626152,293.1516418457031,297.1499938964844,293.1499938964844,0.140125498175621,-3162.46630859375,304.1500244140625,0.9173927307128906,0.2115327417850494,0.2008817940950393,293.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5641915798187256,0.050000000745058,0.2283758670091629,291.135009765625,291.1499938964844,269.8930358886719,267.8621826171875,284.1772155761719,293.3431701660156,291.13494873046875,1.0,0.1759844571352005,0.8127887845039368,0.8127887845039368,1.0,1.0,-0.7600401639938354,0.2972604036331177,0.4627797305583954,0.1779906153678894,0.0,0.0,0.2241228222846985,24.470399856567383,25.0,-0.5182656049728394,-5330.23486328125,56.56027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,304.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1186447665095329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593819260597229,0.1593862324953079,-4.311090833652997e-06,0.0,0.0001204093568958,0.0,0.0,6.375770568847656,0.0,0.0,0.0,0.279396116733551,4.0,0.0,1.0
402120,293.1413879394531,297.1499938964844,293.1499938964844,0.0104921096935868,-630.9064331054688,302.5426025390625,0.5641915798187256,0.050000000745058,0.0457190014421939,294.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5641915798187256,0.050000000745058,0.048144306987524,293.0483093261719,297.1499938964844,293.1499938964844,0.0965842381119728,-1733.41845703125,304.1383361816406,0.8302211761474609,0.1576112359762191,0.1102067157626152,293.1516418457031,297.1499938964844,293.1499938964844,0.140125498175621,-3162.46630859375,304.1500244140625,0.9173927307128906,0.2115327417850494,0.2008817940950393,293.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5641915798187256,0.050000000745058,0.2283758670091629,291.135009765625,291.1499938964844,269.8930358886719,267.8621826171875,284.1772155761719,293.3431701660156,291.13494873046875,1.0,0.1759844571352005,0.8127887845039368,0.8127887845039368,1.0,1.0,-0.7600401639938354,0.2972604036331177,0.4627797305583954,0.1779906153678894,0.0,0.0,0.2241228222846985,24.470399856567383,25.0,-0.5182656049728394,-5330.23486328125,56.56027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,304.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1186447665095329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593819260597229,0.1593862324953079,-4.311090833652997e-06,0.0,0.0001204093568958,0.0,0.0,6.375770568847656,0.0,0.0,0.0,0.279396116733551,4.0,0.0,1.0
