time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402180,293.140625,297.1499938964844,293.1499938964844,0.0105012310668826,-631.2054443359375,302.5477294921875,0.5642023086547852,0.050000000745058,0.0457189343869686,294.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5642023086547852,0.050000000745058,0.0481442399322986,293.0465087890625,297.1499938964844,293.1499938964844,0.0988420248031616,-1765.9755859375,304.1384582519531,0.8350488543510437,0.1605525612831115,0.1122723370790481,293.1517639160156,297.1499938964844,293.1499938964844,0.1400823295116424,-3161.677490234375,304.15008544921875,0.9173098802566528,0.211468294262886,0.2008250057697296,293.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5642023086547852,0.050000000745058,0.2283755391836166,291.1346435546875,291.1499938964844,269.8999938964844,267.8658142089844,284.1618347167969,293.3431396484375,291.1346130371094,1.0,0.1762423366308212,0.8129396438598633,0.8129396438598633,1.0,1.0,-0.7624503374099731,0.2987984418869018,0.4636519253253937,0.1773455291986465,0.0,0.0,0.2261932045221328,24.471525192260746,25.0,-0.4842829704284668,-5358.82568359375,56.899932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,305.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.119385614991188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606558710336685,0.1606601923704147,-4.3134855332027655e-06,0.0,0.0001211612252518,0.0,0.0,6.432557106018066,0.0,0.0,0.0,0.2796180546283722,4.0,0.0,1.0
402240,293.140625,297.1499938964844,293.1499938964844,0.0105012310668826,-631.2054443359375,302.5477294921875,0.5642023086547852,0.050000000745058,0.0457189343869686,294.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5642023086547852,0.050000000745058,0.0481442399322986,293.0465087890625,297.1499938964844,293.1499938964844,0.0988420248031616,-1765.9755859375,304.1384582519531,0.8350488543510437,0.1605525612831115,0.1122723370790481,293.1517639160156,297.1499938964844,293.1499938964844,0.1400823295116424,-3161.677490234375,304.15008544921875,0.9173098802566528,0.211468294262886,0.2008250057697296,293.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5642023086547852,0.050000000745058,0.2283755391836166,291.1346435546875,291.1499938964844,269.8999938964844,267.8658142089844,284.1618347167969,293.3431396484375,291.1346130371094,1.0,0.1762423366308212,0.8129396438598633,0.8129396438598633,1.0,1.0,-0.7624503374099731,0.2987984418869018,0.4636519253253937,0.1773455291986465,0.0,0.0,0.2261932045221328,24.471525192260746,25.0,-0.4842829704284668,-5358.82568359375,56.899932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,305.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.119385614991188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606558710336685,0.1606601923704147,-4.3134855332027655e-06,0.0,0.0001211612252518,0.0,0.0,6.432557106018066,0.0,0.0,0.0,0.2796180546283722,4.0,0.0,1.0
402300,293.14031982421875,297.1499938964844,293.1499938964844,0.0105056371539831,-631.3507690429688,302.5501403808594,0.5641898512840271,0.050000000745058,0.0457190088927745,294.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5641898512840271,0.050000000745058,0.0481443181633949,293.0458374023437,297.1499938964844,293.1499938964844,0.0999542698264122,-1781.9652099609375,304.1385192871094,0.8373870253562927,0.1619952023029327,0.1132863909006118,293.15185546875,297.1499938964844,293.1499938964844,0.1400559842586517,-3161.197509765625,304.1501159667969,0.917230486869812,0.2114297002553939,0.2007907778024673,293.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5641898512840271,0.050000000745058,0.2283759117126464,291.13446044921875,291.1499938964844,269.9024658203125,267.8667907714844,284.1529541015625,293.3432006835937,291.1343994140625,1.0,0.1763705909252166,0.8130151033401489,0.8130151033401489,1.0,1.0,-0.7636268734931946,0.2995863854885101,0.4640405178070068,0.1769412010908126,0.0,0.0,0.227248415350914,24.473249435424805,25.0,-0.5600014925003052,-5373.638671875,57.06781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,305.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1197603940963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613074839115142,0.1613117903470993,-4.314713351050159e-06,0.0,0.0001215415759361,0.0,0.0,6.46165132522583,0.0,0.0,0.0,0.2797318398952484,4.0,0.0,1.0
402360,293.1400756835937,297.1499938964844,293.1499938964844,0.0105099407956004,-631.4949951171875,302.5524597167969,0.5641632080078125,0.050000000745058,0.0457191690802574,294.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5641632080078125,0.050000000745058,0.0481444858014583,293.0453491210937,297.1499938964844,293.1499938964844,0.1010539606213569,-1797.7381591796875,304.1386108398437,0.8396695256233215,0.1634162366390228,0.1142858117818832,293.1519470214844,297.1499938964844,293.1499938964844,0.1400267779827118,-3160.667724609375,304.150146484375,0.9171211123466492,0.2113860249519348,0.2007521092891693,293.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5641632080078125,0.050000000745058,0.2283767163753509,291.1341857910156,291.1499938964844,269.9042358398437,267.8671875,284.14306640625,293.3432922363281,291.13409423828125,1.0,0.1764981001615524,0.8130835890769958,0.8130835890769958,1.0,1.0,-0.7647812366485596,0.3003922998905182,0.464388906955719,0.1764638870954513,0.0,0.0,0.2283300757408142,24.47576904296875,25.0,-0.742457389831543,-5388.91357421875,57.23398208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1201377809047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161974623799324,0.1619789451360702,-4.315967089496553e-06,0.0,0.0001219245750689,0.0,0.0,6.491464614868164,0.0,0.0,0.0,0.2798484861850738,4.0,0.0,1.0
402420,293.1397705078125,297.1499938964844,293.1499938964844,0.010518155992031,-631.7791748046875,302.5566711425781,0.5640661120414734,0.050000000745058,0.0457197614014148,294.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5640661120414734,0.050000000745058,0.0481451079249382,293.04473876953125,297.1499938964844,293.1499938964844,0.103215292096138,-1828.632568359375,304.1388244628906,0.8440685272216797,0.1661900281906128,0.1162399500608444,293.1522216796875,297.1499938964844,293.1499938964844,0.1399598121643066,-3159.458984375,304.15020751953125,0.9168089032173156,0.2112818658351898,0.200660303235054,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5640661120414734,0.050000000745058,0.2283796668052673,291.1333312988281,291.1499938964844,269.9056091308594,267.8661804199219,284.1199645996094,293.3436584472656,291.1331787109375,1.0,0.1767503470182418,0.8132206201553345,0.8132206201553345,1.0,1.0,-0.767021119594574,0.3020652830600738,0.4649558365345001,0.1752736717462539,0.0,0.0,0.2306051105260849,24.483060836791992,25.0,-1.3012341260910034,-5421.17626953125,57.56059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1209003254771232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633773446083068,0.1633816659450531,-4.318583251006203e-06,0.0,0.0001226984604727,0.0,0.0,6.554222583770752,0.0,0.0,0.0,0.280093789100647,4.0,0.0,1.0
402480,293.1397705078125,297.1499938964844,293.1499938964844,0.010518155992031,-631.7791748046875,302.5566711425781,0.5640661120414734,0.050000000745058,0.0457197614014148,294.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5640661120414734,0.050000000745058,0.0481451079249382,293.04473876953125,297.1499938964844,293.1499938964844,0.103215292096138,-1828.632568359375,304.1388244628906,0.8440685272216797,0.1661900281906128,0.1162399500608444,293.1522216796875,297.1499938964844,293.1499938964844,0.1399598121643066,-3159.458984375,304.15020751953125,0.9168089032173156,0.2112818658351898,0.200660303235054,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5640661120414734,0.050000000745058,0.2283796668052673,291.1333312988281,291.1499938964844,269.9056091308594,267.8661804199219,284.1199645996094,293.3436584472656,291.1331787109375,1.0,0.1767503470182418,0.8132206201553345,0.8132206201553345,1.0,1.0,-0.767021119594574,0.3020652830600738,0.4649558365345001,0.1752736717462539,0.0,0.0,0.2306051105260849,24.483060836791992,25.0,-1.3012341260910034,-5421.17626953125,57.56059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1209003254771232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633773446083068,0.1633816659450531,-4.318583251006203e-06,0.0,0.0001226984604727,0.0,0.0,6.554222583770752,0.0,0.0,0.0,0.280093789100647,4.0,0.0,1.0
402540,293.1397705078125,297.1499938964844,293.1499938964844,0.0105253970250487,-632.0420532226562,302.5600280761719,0.563907265663147,0.050000000745058,0.0457207262516021,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.563907265663147,0.050000000745058,0.0481461249291896,293.0447692871094,297.1499938964844,293.1499938964844,0.1053067669272422,-1858.3946533203125,304.1390686035156,0.8482072353363037,0.1688500791788101,0.1181178912520408,293.152587890625,297.1499938964844,293.1499938964844,0.1398749351501464,-3157.931396484375,304.1502685546875,0.9163552522659302,0.2111477702856063,0.2005423456430435,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.563907265663147,0.050000000745058,0.2283844947814941,291.132080078125,291.1499938964844,269.9040832519531,267.8627624511719,284.0926513671875,293.34423828125,291.1318664550781,1.0,0.1769971549510955,0.8133576512336731,0.8133576512336731,1.0,1.0,-0.7691413164138794,0.3037985861301422,0.4653427302837372,0.1737843751907348,0.0,0.0,0.2330798506736755,24.4940242767334,25.0,-1.7258343696594238,-5456.14794921875,57.87636184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,305.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1216783374547958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649121344089508,0.164916455745697,-4.321431333664805e-06,0.0,0.000123488047393,0.0,0.0,6.623027324676514,0.0,0.0,0.0,0.2803625464439392,4.0,0.0,1.0
402600,293.1397705078125,297.1499938964844,293.1499938964844,0.0105253970250487,-632.0420532226562,302.5600280761719,0.563907265663147,0.050000000745058,0.0457207262516021,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.563907265663147,0.050000000745058,0.0481461249291896,293.0447692871094,297.1499938964844,293.1499938964844,0.1053067669272422,-1858.3946533203125,304.1390686035156,0.8482072353363037,0.1688500791788101,0.1181178912520408,293.152587890625,297.1499938964844,293.1499938964844,0.1398749351501464,-3157.931396484375,304.1502685546875,0.9163552522659302,0.2111477702856063,0.2005423456430435,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.563907265663147,0.050000000745058,0.2283844947814941,291.132080078125,291.1499938964844,269.9040832519531,267.8627624511719,284.0926513671875,293.34423828125,291.1318664550781,1.0,0.1769971549510955,0.8133576512336731,0.8133576512336731,1.0,1.0,-0.7691413164138794,0.3037985861301422,0.4653427302837372,0.1737843751907348,0.0,0.0,0.2330798506736755,24.4940242767334,25.0,-1.7258343696594238,-5456.14794921875,57.87636184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,305.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1216783374547958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649121344089508,0.164916455745697,-4.321431333664805e-06,0.0,0.000123488047393,0.0,0.0,6.623027324676514,0.0,0.0,0.0,0.2803625464439392,4.0,0.0,1.0
402660,293.1401062011719,297.1499938964844,293.1499938964844,0.010531130246818,-632.257568359375,302.5625,0.5636973977088928,0.050000000745058,0.0457220077514648,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5636973977088928,0.050000000745058,0.0481474734842777,293.0453796386719,297.1499938964844,293.1499938964844,0.1073194220662117,-1886.908935546875,304.13934326171875,0.8520900011062622,0.171395942568779,0.1199157312512397,293.1531066894531,297.1499938964844,293.1499938964844,0.1397641152143478,-3155.93115234375,304.1503601074219,0.9157705307006836,0.2109810560941696,0.2003942281007766,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5636973977088928,0.050000000745058,0.2283908873796463,291.1307983398437,291.1499938964844,269.8995666503906,267.8568725585937,284.0621337890625,293.3450622558594,291.130615234375,1.0,0.1772368848323822,0.8134790062904358,0.8134790062904358,1.0,1.0,-0.7711318135261536,0.305553674697876,0.4655781388282776,0.1720723062753677,0.0,0.0,0.2357307225465774,24.50839614868164,25.0,-1.6995242834091189,-5493.4853515625,58.179344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,305.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.880859375,18000.0,0.0,0.0,0.1224792525172233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665809005498886,0.1665852218866348,-4.324557266954798e-06,0.0,0.0001243008737219,0.0,0.0,6.69807243347168,0.0,0.0,0.0,0.2806560099124908,4.0,0.0,1.0
402720,293.1401062011719,297.1499938964844,293.1499938964844,0.010531130246818,-632.257568359375,302.5625,0.5636973977088928,0.050000000745058,0.0457220077514648,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5636973977088928,0.050000000745058,0.0481474734842777,293.0453796386719,297.1499938964844,293.1499938964844,0.1073194220662117,-1886.908935546875,304.13934326171875,0.8520900011062622,0.171395942568779,0.1199157312512397,293.1531066894531,297.1499938964844,293.1499938964844,0.1397641152143478,-3155.93115234375,304.1503601074219,0.9157705307006836,0.2109810560941696,0.2003942281007766,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5636973977088928,0.050000000745058,0.2283908873796463,291.1307983398437,291.1499938964844,269.8995666503906,267.8568725585937,284.0621337890625,293.3450622558594,291.130615234375,1.0,0.1772368848323822,0.8134790062904358,0.8134790062904358,1.0,1.0,-0.7711318135261536,0.305553674697876,0.4655781388282776,0.1720723062753677,0.0,0.0,0.2357307225465774,24.50839614868164,25.0,-1.6995242834091189,-5493.4853515625,58.179344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,305.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.880859375,18000.0,0.0,0.0,0.1224792525172233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665809005498886,0.1665852218866348,-4.324557266954798e-06,0.0,0.0001243008737219,0.0,0.0,6.69807243347168,0.0,0.0,0.0,0.2806560099124908,4.0,0.0,1.0
402780,293.1407470703125,297.1499938964844,293.1499938964844,0.0105351107195019,-632.4098510742188,302.5640869140625,0.5634556412696838,0.050000000745058,0.045723482966423,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5634556412696838,0.050000000745058,0.0481490306556224,293.0464172363281,297.1499938964844,293.1499938964844,0.1092524081468582,-1914.1771240234373,304.1396789550781,0.8557475805282593,0.1738326251506805,0.1216368824243545,293.1536865234375,297.1499938964844,293.1499938964844,0.1396242380142212,-3153.39599609375,304.1504821777344,0.9150879979133606,0.2107846289873123,0.2002172470092773,293.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5634556412696838,0.050000000745058,0.2283982634544372,291.1298522949219,291.1499938964844,269.8919982910156,267.84844970703125,284.02978515625,293.3461303710937,291.1297302246094,1.0,0.1774682998657226,0.8136003613471985,0.8136003613471985,1.0,1.0,-0.7729973196983337,0.307285726070404,0.4657115638256073,0.1702544242143631,0.0,0.0,0.2384888082742691,24.525304794311523,25.0,-1.2318369150161743,-5532.287109375,58.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,305.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1233095154166221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683492660522461,0.1683536022901535,-4.327931947045727e-06,0.0,0.0001251434878213,0.0,0.0,6.777907848358154,0.0,0.0,0.0,0.280968964099884,4.0,0.0,1.0
402840,293.1407470703125,297.1499938964844,293.1499938964844,0.0105351107195019,-632.4098510742188,302.5640869140625,0.5634556412696838,0.050000000745058,0.045723482966423,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5634556412696838,0.050000000745058,0.0481490306556224,293.0464172363281,297.1499938964844,293.1499938964844,0.1092524081468582,-1914.1771240234373,304.1396789550781,0.8557475805282593,0.1738326251506805,0.1216368824243545,293.1536865234375,297.1499938964844,293.1499938964844,0.1396242380142212,-3153.39599609375,304.1504821777344,0.9150879979133606,0.2107846289873123,0.2002172470092773,293.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5634556412696838,0.050000000745058,0.2283982634544372,291.1298522949219,291.1499938964844,269.8919982910156,267.84844970703125,284.02978515625,293.3461303710937,291.1297302246094,1.0,0.1774682998657226,0.8136003613471985,0.8136003613471985,1.0,1.0,-0.7729973196983337,0.307285726070404,0.4657115638256073,0.1702544242143631,0.0,0.0,0.2384888082742691,24.525304794311523,25.0,-1.2318369150161743,-5532.287109375,58.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,305.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1233095154166221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683492660522461,0.1683536022901535,-4.327931947045727e-06,0.0,0.0001251434878213,0.0,0.0,6.777907848358154,0.0,0.0,0.0,0.280968964099884,4.0,0.0,1.0
402900,293.1411437988281,297.1499938964844,293.1499938964844,0.0105364397168159,-632.460205078125,302.5645751953125,0.5633288025856018,0.050000000745058,0.0457242615520954,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5633288025856018,0.050000000745058,0.0481498464941978,293.047119140625,297.1499938964844,293.1499938964844,0.1101870089769363,-1927.3194580078125,304.1398620605469,0.8574973344802856,0.1750081777572631,0.1224679425358772,293.15399169921875,297.1499938964844,293.1499938964844,0.1395435780286789,-3151.93017578125,304.1505432128906,0.91472190618515,0.2106771022081375,0.2001193463802337,293.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5633288025856018,0.050000000745058,0.2284021526575088,291.12957763671875,291.1499938964844,269.88702392578125,267.8432312011719,284.0133972167969,293.34674072265625,291.1295166015625,1.0,0.1775805354118347,0.8136610388755798,0.8136610388755798,1.0,1.0,-0.7738836407661438,0.3081267774105072,0.465756893157959,0.1693460047245025,0.0,0.0,0.2398800998926162,24.534507751464844,25.0,-0.8612285852432251,-5551.8818359375,58.60834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,305.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1237367466092109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692548096179962,0.1692591458559036,-4.329689090809552e-06,0.0,0.0001255770621355,0.0,0.0,6.818922519683838,0.0,0.0,0.0,0.2811301350593567,4.0,0.0,1.0
402960,293.1415710449219,297.1499938964844,293.1499938964844,0.0105373654514551,-632.4937133789062,302.56494140625,0.5632010698318481,0.050000000745058,0.045725043863058,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5632010698318481,0.050000000745058,0.0481506735086441,293.04791259765625,297.1499938964844,293.1499938964844,0.111099012196064,-1940.1170654296875,304.1400451660156,0.8591964840888977,0.1761540919542312,0.1232785955071449,293.154296875,297.1499938964844,293.1499938964844,0.1394564658403396,-3150.344482421875,304.1506042480469,0.9143465161323548,0.2105649262666702,0.2000164687633514,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5632010698318481,0.050000000745058,0.2284060567617416,291.12945556640625,291.1499938964844,269.8812561035156,267.8373718261719,283.9971008300781,293.347412109375,291.12945556640625,1.0,0.177690327167511,0.813715934753418,0.813715934753418,1.0,1.0,-0.7747395634651184,0.3089421093463897,0.465797483921051,0.1684594452381134,0.0,0.0,0.2412609457969665,24.544118881225582,25.0,-0.4210086464881897,-5571.3837890625,58.74420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.1241717338562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701632142066955,0.1701675504446029,-4.331473974161781e-06,0.0,0.0001260185235878,0.0,0.0,6.860161304473877,0.0,0.0,0.0,0.2812924385070801,4.0,0.0,1.0
403020,293.1424560546875,297.1499938964844,293.1499938964844,0.010538269765675,-632.5182495117188,302.5654296875,0.5629521608352661,0.050000000745058,0.0457265712320804,294.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5629521608352661,0.050000000745058,0.048152282834053,293.0498046875,297.1499938964844,293.1499938964844,0.1128560602664947,-1964.69775390625,304.1404113769531,0.8624581694602966,0.1783584058284759,0.1248401626944542,293.1549072265625,297.1499938964844,293.1499938964844,0.1392673552036285,-3146.895263671875,304.1507263183594,0.91359144449234,0.2103325277566909,0.1998012214899063,293.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5629521608352661,0.050000000745058,0.2284136861562729,291.1297912597656,291.1499938964844,269.8672790527344,267.8236694335937,283.9656066894531,293.348876953125,291.1298828125,1.0,0.177902802824974,0.8138257265090942,0.8138257265090942,1.0,1.0,-0.7763680815696716,0.3104751408100128,0.4658929109573364,0.1668154597282409,0.0,0.0,0.2439429312944412,24.56426429748535,25.0,0.5798856616020203,-5609.53466796875,59.00575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.1250599175691604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719554513692855,0.171959787607193,-4.335059657023521e-06,0.0,0.0001269199128728,0.0,0.0,6.941802024841309,0.0,0.0,0.0,0.2816146314144134,4.0,0.0,1.0
403080,293.1424560546875,297.1499938964844,293.1499938964844,0.010538269765675,-632.5182495117188,302.5654296875,0.5629521608352661,0.050000000745058,0.0457265712320804,294.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5629521608352661,0.050000000745058,0.048152282834053,293.0498046875,297.1499938964844,293.1499938964844,0.1128560602664947,-1964.69775390625,304.1404113769531,0.8624581694602966,0.1783584058284759,0.1248401626944542,293.1549072265625,297.1499938964844,293.1499938964844,0.1392673552036285,-3146.895263671875,304.1507263183594,0.91359144449234,0.2103325277566909,0.1998012214899063,293.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5629521608352661,0.050000000745058,0.2284136861562729,291.1297912597656,291.1499938964844,269.8672790527344,267.8236694335937,283.9656066894531,293.348876953125,291.1298828125,1.0,0.177902802824974,0.8138257265090942,0.8138257265090942,1.0,1.0,-0.7763680815696716,0.3104751408100128,0.4658929109573364,0.1668154597282409,0.0,0.0,0.2439429312944412,24.56426429748535,25.0,0.5798856616020203,-5609.53466796875,59.00575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.1250599175691604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719554513692855,0.171959787607193,-4.335059657023521e-06,0.0,0.0001269199128728,0.0,0.0,6.941802024841309,0.0,0.0,0.0,0.2816146314144134,4.0,0.0,1.0
403140,293.143310546875,297.1499938964844,293.1499938964844,0.010538293980062,-632.496826171875,302.5657958984375,0.5627244710922241,0.050000000745058,0.0457279719412326,294.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5627244710922241,0.050000000745058,0.0481537543237209,293.05206298828125,297.1499938964844,293.1499938964844,0.1145129203796386,-1987.7838134765625,304.140869140625,0.8655350804328918,0.1804360598325729,0.126313716173172,293.15545654296875,297.1499938964844,293.1499938964844,0.1390646249055862,-3143.18896484375,304.1508178710937,0.912864089012146,0.2100988626480102,0.1995814591646194,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5627244710922241,0.050000000745058,0.228420689702034,291.130859375,291.1499938964844,269.8500061035156,267.80718994140625,283.9365539550781,293.3504333496094,291.1310729980469,1.0,0.1781050115823745,0.8139355182647705,0.8139355182647705,1.0,1.0,-0.7778844237327576,0.3118393421173095,0.4660451114177704,0.1654375493526458,0.0,0.0,0.2464315295219421,24.58529281616211,25.0,1.6286152601242063,-5645.53662109375,59.25301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,305.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1259638518095016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173655554652214,0.1736598908901214,-4.338556209404487e-06,0.0,0.0001278372947126,0.0,0.0,7.019618511199951,0.0,0.0,0.0,0.2819229066371918,4.0,0.0,1.0
403200,293.143310546875,297.1499938964844,293.1499938964844,0.010538293980062,-632.496826171875,302.5657958984375,0.5627244710922241,0.050000000745058,0.0457279719412326,294.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5627244710922241,0.050000000745058,0.0481537543237209,293.05206298828125,297.1499938964844,293.1499938964844,0.1145129203796386,-1987.7838134765625,304.140869140625,0.8655350804328918,0.1804360598325729,0.126313716173172,293.15545654296875,297.1499938964844,293.1499938964844,0.1390646249055862,-3143.18896484375,304.1508178710937,0.912864089012146,0.2100988626480102,0.1995814591646194,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5627244710922241,0.050000000745058,0.228420689702034,291.130859375,291.1499938964844,269.8500061035156,267.80718994140625,283.9365539550781,293.3504333496094,291.1310729980469,1.0,0.1781050115823745,0.8139355182647705,0.8139355182647705,1.0,1.0,-0.7778844237327576,0.3118393421173095,0.4660451114177704,0.1654375493526458,0.0,0.0,0.2464315295219421,24.58529281616211,25.0,1.6286152601242063,-5645.53662109375,59.25301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,305.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1259638518095016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173655554652214,0.1736598908901214,-4.338556209404487e-06,0.0,0.0001278372947126,0.0,0.0,7.019618511199951,0.0,0.0,0.0,0.2819229066371918,4.0,0.0,1.0
403260,293.1440124511719,297.1499938964844,293.1499938964844,0.0105382427573204,-632.4585571289062,302.5664367675781,0.5625225901603699,0.050000000745058,0.045729212462902,294.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5625225901603699,0.050000000745058,0.0481550656259059,293.0546875,297.1499938964844,293.1499938964844,0.1160680204629898,-2009.3707275390625,304.14129638671875,0.8684307932853699,0.1823852807283401,0.1276978105306625,293.1558532714844,297.1499938964844,293.1499938964844,0.1388615518808365,-3139.471435546875,304.15087890625,0.9121943712234496,0.2098786532878875,0.1993706375360489,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5625225901603699,0.050000000745058,0.2284268885850906,291.1325378417969,291.1499938964844,269.829345703125,267.7890014648437,283.9099426269531,293.3520202636719,291.1328430175781,1.0,0.1782968640327453,0.8140415549278259,0.8140415549278259,1.0,1.0,-0.7793028950691223,0.3130449950695038,0.4662578999996185,0.1643188446760177,0.0,0.0,0.2486477047204971,24.60636711120605,25.0,2.352726459503174,-5678.68310546875,59.486793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,305.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.1268656402826309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751991063356399,0.1752034425735473,-4.341818566899747e-06,0.0,0.0001287524937652,0.0,0.0,7.090599060058594,0.0,0.0,0.0,0.2822052538394928,4.0,0.0,1.0
403320,293.1440124511719,297.1499938964844,293.1499938964844,0.0105382427573204,-632.4585571289062,302.5664367675781,0.5625225901603699,0.050000000745058,0.045729212462902,294.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5625225901603699,0.050000000745058,0.0481550656259059,293.0546875,297.1499938964844,293.1499938964844,0.1160680204629898,-2009.3707275390625,304.14129638671875,0.8684307932853699,0.1823852807283401,0.1276978105306625,293.1558532714844,297.1499938964844,293.1499938964844,0.1388615518808365,-3139.471435546875,304.15087890625,0.9121943712234496,0.2098786532878875,0.1993706375360489,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5625225901603699,0.050000000745058,0.2284268885850906,291.1325378417969,291.1499938964844,269.829345703125,267.7890014648437,283.9099426269531,293.3520202636719,291.1328430175781,1.0,0.1782968640327453,0.8140415549278259,0.8140415549278259,1.0,1.0,-0.7793028950691223,0.3130449950695038,0.4662578999996185,0.1643188446760177,0.0,0.0,0.2486477047204971,24.60636711120605,25.0,2.352726459503174,-5678.68310546875,59.486793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,305.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.1268656402826309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751991063356399,0.1752034425735473,-4.341818566899747e-06,0.0,0.0001287524937652,0.0,0.0,7.090599060058594,0.0,0.0,0.0,0.2822052538394928,4.0,0.0,1.0
403380,293.1444091796875,297.1499938964844,293.1499938964844,0.0105390241369605,-632.4461059570312,302.56756591796875,0.5623419284820557,0.050000000745058,0.0457303263247013,294.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5623419284820557,0.050000000745058,0.0481562353670597,293.0576477050781,297.1499938964844,293.1499938964844,0.11752300709486,-2029.5032958984373,304.14178466796875,0.8711344003677368,0.1842024475336074,0.1289896517992019,293.1560974121094,297.1499938964844,293.1499938964844,0.1386750638484954,-3136.0625,304.1509094238281,0.9115942120552064,0.2096820622682571,0.1991802304983139,293.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5623419284820557,0.050000000745058,0.2284324467182159,291.13427734375,291.1499938964844,269.8054504394531,267.7702331542969,283.8846740722656,293.3535461425781,291.1345520019531,1.0,0.1784785240888595,0.8141475915908813,0.8141475915908813,1.0,1.0,-0.7806340456008911,0.3141274154186249,0.4665066599845886,0.1633884906768798,0.0,0.0,0.25061896443367,24.626977920532227,25.0,2.3792574405670166,-5709.28076171875,59.70786666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93145751953125,305.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1277444660663604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765784621238708,0.1765828132629394,-4.344766693975544e-06,0.0,0.0001296443952014,0.0,0.0,7.154239177703857,0.0,0.0,0.0,0.2824590504169464,4.0,0.0,1.0
403440,293.1444091796875,297.1499938964844,293.1499938964844,0.0105390241369605,-632.4461059570312,302.56756591796875,0.5623419284820557,0.050000000745058,0.0457303263247013,294.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5623419284820557,0.050000000745058,0.0481562353670597,293.0576477050781,297.1499938964844,293.1499938964844,0.11752300709486,-2029.5032958984373,304.14178466796875,0.8711344003677368,0.1842024475336074,0.1289896517992019,293.1560974121094,297.1499938964844,293.1499938964844,0.1386750638484954,-3136.0625,304.1509094238281,0.9115942120552064,0.2096820622682571,0.1991802304983139,293.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5623419284820557,0.050000000745058,0.2284324467182159,291.13427734375,291.1499938964844,269.8054504394531,267.7702331542969,283.8846740722656,293.3535461425781,291.1345520019531,1.0,0.1784785240888595,0.8141475915908813,0.8141475915908813,1.0,1.0,-0.7806340456008911,0.3141274154186249,0.4665066599845886,0.1633884906768798,0.0,0.0,0.25061896443367,24.626977920532227,25.0,2.3792574405670166,-5709.28076171875,59.70786666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93145751953125,305.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1277444660663604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765784621238708,0.1765828132629394,-4.344766693975544e-06,0.0,0.0001296443952014,0.0,0.0,7.154239177703857,0.0,0.0,0.0,0.2824590504169464,4.0,0.0,1.0
403500,293.14453125,297.1499938964844,293.1499938964844,0.0105398660525679,-632.4559936523438,302.5683288574219,0.5622603297233582,0.050000000745058,0.0457308292388916,294.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5622603297233582,0.050000000745058,0.0481567680835723,293.0592041015625,297.1499938964844,293.1499938964844,0.1182134822010994,-2039.03662109375,304.1419982910156,0.8724154233932495,0.1850620210170745,0.1296009570360183,293.1561279296875,297.1499938964844,293.1499938964844,0.1385906487703323,-3134.52197265625,304.15087890625,0.911324143409729,0.2095940560102462,0.1990943849086761,293.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5622603297233582,0.050000000745058,0.2284349650144577,291.13507080078125,291.1499938964844,269.7923583984375,267.7606506347656,283.8725891113281,293.35430908203125,291.13531494140625,1.0,0.1785655617713928,0.8142005801200867,0.8142005801200867,1.0,1.0,-0.7812688946723938,0.3146227300167084,0.4666461944580078,0.1629958897829055,0.0,0.0,0.2515296339988708,24.637020111083984,25.0,2.280606269836426,-5723.8388671875,59.81376647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,305.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.1281691342592239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772176325321197,0.1772219836711883,-4.346132300270256e-06,0.0,0.0001300753792747,0.0,0.0,7.183777809143066,0.0,0.0,0.0,0.2825768589973449,4.0,0.0,1.0
403560,293.1445617675781,297.1499938964844,293.1499938964844,0.0105410031974315,-632.47607421875,302.5692749023437,0.5621846914291382,0.050000000745058,0.0457312986254692,294.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5621846914291382,0.050000000745058,0.0481572598218917,293.0608215332031,297.1499938964844,293.1499938964844,0.1188812628388404,-2048.243896484375,304.1422424316406,0.8736543655395508,0.1858915090560913,0.1301911622285843,293.1561584472656,297.1499938964844,293.1499938964844,0.1385120153427124,-3133.08837890625,304.15087890625,0.9110742211341858,0.2095129042863845,0.1990148276090622,293.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5621846914291382,0.050000000745058,0.2284373044967651,291.13580322265625,291.1499938964844,269.7785339355469,267.7509155273437,283.86083984375,293.3550109863281,291.13604736328125,1.0,0.1786503046751022,0.8142526745796204,0.8142526745796204,1.0,1.0,-0.7818856835365295,0.31508868932724,0.4667969644069671,0.1626515537500381,0.0,0.0,0.2523964643478393,24.646869659423828,25.0,2.171436309814453,-5737.9853515625,59.916900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345397949219,305.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.52734375,18000.0,0.0,0.0,0.1285822242498397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778283566236496,0.1778327077627182,-4.347438334662002e-06,0.0,0.0001304946054005,0.0,0.0,7.212034702301025,0.0,0.0,0.0,0.2826895713806152,4.0,0.0,1.0
403620,293.1444396972656,297.1499938964844,293.1499938964844,0.0105442609637975,-632.5493774414062,302.5716247558594,0.5620509386062622,0.050000000745058,0.0457321219146251,294.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5620509386062622,0.050000000745058,0.0481581278145313,293.0642395019531,297.1499938964844,293.1499938964844,0.1201458573341369,-2065.6455078125,304.1427307128906,0.8760014176368713,0.1874572485685348,0.1313062906265258,293.15606689453125,297.1499938964844,293.1499938964844,0.1383736878633499,-3130.569091796875,304.1508178710937,0.9106375575065612,0.2093733996152877,0.198876604437828,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5620509386062622,0.050000000745058,0.2284414172172546,291.13720703125,291.1499938964844,269.74884033203125,267.7310791015625,283.83843994140625,293.3563842773437,291.1374206542969,1.0,0.1788128465414047,0.814356803894043,0.814356803894043,1.0,1.0,-0.7830650210380554,0.3159346282482147,0.4671303629875183,0.1621037274599075,0.0,0.0,0.2539995908737182,24.66596412658692,25.0,1.964952826499939,-5765.041015625,60.114776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.017578125,18000.0,0.0,0.0,0.1293666213750839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789641827344894,0.178968533873558,-4.3498775994521566e-06,0.0,0.000131290682475,0.0,0.0,7.264679908752441,0.0,0.0,0.0,0.2828996181488037,4.0,0.0,1.0
403680,293.1444396972656,297.1499938964844,293.1499938964844,0.0105442609637975,-632.5493774414062,302.5716247558594,0.5620509386062622,0.050000000745058,0.0457321219146251,294.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5620509386062622,0.050000000745058,0.0481581278145313,293.0642395019531,297.1499938964844,293.1499938964844,0.1201458573341369,-2065.6455078125,304.1427307128906,0.8760014176368713,0.1874572485685348,0.1313062906265258,293.15606689453125,297.1499938964844,293.1499938964844,0.1383736878633499,-3130.569091796875,304.1508178710937,0.9106375575065612,0.2093733996152877,0.198876604437828,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5620509386062622,0.050000000745058,0.2284414172172546,291.13720703125,291.1499938964844,269.74884033203125,267.7310791015625,283.83843994140625,293.3563842773437,291.1374206542969,1.0,0.1788128465414047,0.814356803894043,0.814356803894043,1.0,1.0,-0.7830650210380554,0.3159346282482147,0.4671303629875183,0.1621037274599075,0.0,0.0,0.2539995908737182,24.66596412658692,25.0,1.964952826499939,-5765.041015625,60.114776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.017578125,18000.0,0.0,0.0,0.1293666213750839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789641827344894,0.178968533873558,-4.3498775994521566e-06,0.0,0.000131290682475,0.0,0.0,7.264679908752441,0.0,0.0,0.0,0.2828996181488037,4.0,0.0,1.0
403740,293.1440734863281,297.1499938964844,293.1499938964844,0.0105489119887351,-632.6691284179688,302.5747375488281,0.5619396567344666,0.050000000745058,0.04573280736804,294.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5619396567344666,0.050000000745058,0.0481588505208492,293.0678100585937,297.1499938964844,293.1499938964844,0.1213179901242256,-2081.73388671875,304.1431884765625,0.878179669380188,0.1889025866985321,0.1323368847370147,293.1558532714844,297.1499938964844,293.1499938964844,0.1382618844509124,-3128.536376953125,304.1507263183594,0.910285711288452,0.2092659324407577,0.1987677961587906,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5619396567344666,0.050000000745058,0.2284448444843292,291.13848876953125,291.1499938964844,269.7165832519531,267.71075439453125,283.8173828125,293.3576354980469,291.1387023925781,1.0,0.1789666265249252,0.8144609332084656,0.8144609332084656,1.0,1.0,-0.7841770052909851,0.3166727721691131,0.4675042331218719,0.1617334187030792,0.0,0.0,0.2554428577423095,24.684240341186523,25.0,1.776869773864746,-5790.533203125,60.3021125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1300896853208542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799934059381485,0.1799977570772171,-4.35210040450329e-06,0.0,0.0001320244919043,0.0,0.0,7.312493324279785,0.0,0.0,0.0,0.2830905616283417,4.0,0.0,1.0
403800,293.1440734863281,297.1499938964844,293.1499938964844,0.0105489119887351,-632.6691284179688,302.5747375488281,0.5619396567344666,0.050000000745058,0.04573280736804,294.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5619396567344666,0.050000000745058,0.0481588505208492,293.0678100585937,297.1499938964844,293.1499938964844,0.1213179901242256,-2081.73388671875,304.1431884765625,0.878179669380188,0.1889025866985321,0.1323368847370147,293.1558532714844,297.1499938964844,293.1499938964844,0.1382618844509124,-3128.536376953125,304.1507263183594,0.910285711288452,0.2092659324407577,0.1987677961587906,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5619396567344666,0.050000000745058,0.2284448444843292,291.13848876953125,291.1499938964844,269.7165832519531,267.71075439453125,283.8173828125,293.3576354980469,291.1387023925781,1.0,0.1789666265249252,0.8144609332084656,0.8144609332084656,1.0,1.0,-0.7841770052909851,0.3166727721691131,0.4675042331218719,0.1617334187030792,0.0,0.0,0.2554428577423095,24.684240341186523,25.0,1.776869773864746,-5790.533203125,60.3021125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1300896853208542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799934059381485,0.1799977570772171,-4.35210040450329e-06,0.0,0.0001320244919043,0.0,0.0,7.312493324279785,0.0,0.0,0.0,0.2830905616283417,4.0,0.0,1.0
403860,293.1434326171875,297.1499938964844,293.1499938964844,0.0105551285669207,-632.8410034179688,302.5787048339844,0.5618495345115662,0.050000000745058,0.0457333624362945,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5618495345115662,0.050000000745058,0.048159435391426,293.071533203125,297.1499938964844,293.1499938964844,0.122399128973484,-2096.538330078125,304.1436462402344,0.8801928758621216,0.1902304291725158,0.133284643292427,293.1554870605469,297.1499938964844,293.1499938964844,0.1381790786981582,-3127.034423828125,304.150634765625,0.9100205898284912,0.2091930508613586,0.1986909657716751,293.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5618495345115662,0.050000000745058,0.2284476161003112,291.1396484375,291.1499938964844,269.6820068359375,267.69000244140625,283.7975158691406,293.3587951660156,291.13983154296875,1.0,0.1791120320558548,0.8145689368247986,0.8145689368247986,1.0,1.0,-0.7852269411087036,0.3173131942749023,0.4679137170314789,0.1615238338708877,0.0,0.0,0.2567424476146698,24.70160484313965,25.0,1.5782047510147097,-5814.548828125,60.47948455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,305.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.1307455152273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809245496988296,0.1809289157390594,-4.354119937488576e-06,0.0,0.000132690067403,0.0,0.0,7.355836391448975,0.0,0.0,0.0,0.2832638025283813,4.0,0.0,1.0
403920,293.1434326171875,297.1499938964844,293.1499938964844,0.0105551285669207,-632.8410034179688,302.5787048339844,0.5618495345115662,0.050000000745058,0.0457333624362945,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5618495345115662,0.050000000745058,0.048159435391426,293.071533203125,297.1499938964844,293.1499938964844,0.122399128973484,-2096.538330078125,304.1436462402344,0.8801928758621216,0.1902304291725158,0.133284643292427,293.1554870605469,297.1499938964844,293.1499938964844,0.1381790786981582,-3127.034423828125,304.150634765625,0.9100205898284912,0.2091930508613586,0.1986909657716751,293.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5618495345115662,0.050000000745058,0.2284476161003112,291.1396484375,291.1499938964844,269.6820068359375,267.69000244140625,283.7975158691406,293.3587951660156,291.13983154296875,1.0,0.1791120320558548,0.8145689368247986,0.8145689368247986,1.0,1.0,-0.7852269411087036,0.3173131942749023,0.4679137170314789,0.1615238338708877,0.0,0.0,0.2567424476146698,24.70160484313965,25.0,1.5782047510147097,-5814.548828125,60.47948455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,305.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.1307455152273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809245496988296,0.1809289157390594,-4.354119937488576e-06,0.0,0.000132690067403,0.0,0.0,7.355836391448975,0.0,0.0,0.0,0.2832638025283813,4.0,0.0,1.0
