time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403980,293.1425476074219,297.1499938964844,293.1499938964844,0.0105630960315465,-633.0717163085938,302.58355712890625,0.5617791414260864,0.050000000745058,0.0457337982952594,294.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5617791414260864,0.050000000745058,0.0481598898768425,293.0753479003906,297.1499938964844,293.1499938964844,0.1233904361724853,-2110.083251953125,304.14410400390625,0.8820431232452393,0.1914427280426025,0.1341507583856582,293.15496826171875,297.1499938964844,293.1499938964844,0.1381279826164245,-3126.112548828125,304.1505126953125,0.9098438024520874,0.2091572135686874,0.1986486613750457,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5617791414260864,0.050000000745058,0.2284497767686844,291.140625,291.1499938964844,269.64532470703125,267.6688842773437,283.7786560058594,293.3597717285156,291.1407775878906,1.0,0.1792493313550949,0.8146768808364868,0.8146768808364868,1.0,1.0,-0.7862192392349243,0.3178664445877075,0.4683528244495392,0.161454364657402,0.0,0.0,0.2579187750816345,24.717952728271484,25.0,1.3425030708312988,-5837.201171875,60.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,305.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.1313303411006927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817690730094909,0.1817734241485595,-4.35595302406e-06,0.0,0.0001332835963694,0.0,0.0,7.395209789276123,0.0,0.0,0.0,0.2834211885929107,4.0,0.0,1.0
404040,293.1425476074219,297.1499938964844,293.1499938964844,0.0105630960315465,-633.0717163085938,302.58355712890625,0.5617791414260864,0.050000000745058,0.0457337982952594,294.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5617791414260864,0.050000000745058,0.0481598898768425,293.0753479003906,297.1499938964844,293.1499938964844,0.1233904361724853,-2110.083251953125,304.14410400390625,0.8820431232452393,0.1914427280426025,0.1341507583856582,293.15496826171875,297.1499938964844,293.1499938964844,0.1381279826164245,-3126.112548828125,304.1505126953125,0.9098438024520874,0.2091572135686874,0.1986486613750457,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5617791414260864,0.050000000745058,0.2284497767686844,291.140625,291.1499938964844,269.64532470703125,267.6688842773437,283.7786560058594,293.3597717285156,291.1407775878906,1.0,0.1792493313550949,0.8146768808364868,0.8146768808364868,1.0,1.0,-0.7862192392349243,0.3178664445877075,0.4683528244495392,0.161454364657402,0.0,0.0,0.2579187750816345,24.717952728271484,25.0,1.3425030708312988,-5837.201171875,60.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,305.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.1313303411006927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817690730094909,0.1817734241485595,-4.35595302406e-06,0.0,0.0001332835963694,0.0,0.0,7.395209789276123,0.0,0.0,0.0,0.2834211885929107,4.0,0.0,1.0
404100,293.1420288085937,297.1499938964844,293.1499938964844,0.0105677712708711,-633.2103271484375,302.5863342285156,0.5617505311965942,0.050000000745058,0.0457339733839035,294.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5617505311965942,0.050000000745058,0.0481600761413574,293.0772705078125,297.1499938964844,293.1499938964844,0.1238533183932304,-2116.3984375,304.14434814453125,0.8829084634780884,0.1920065432786941,0.1345540434122085,293.1546630859375,297.1499938964844,293.1499938964844,0.138114720582962,-3125.87646484375,304.1504211425781,0.9097878336906432,0.209153413772583,0.198640763759613,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5617505311965942,0.050000000745058,0.2284506559371948,291.1410522460937,291.1499938964844,269.62628173828125,267.6581726074219,283.76953125,293.3602294921875,291.1412048339844,1.0,0.1793151050806045,0.8147308826446533,0.8147308826446533,1.0,1.0,-0.7866953015327454,0.3181140124797821,0.4685812592506408,0.1614651679992675,0.0,0.0,0.2584693729877472,24.725744247436523,25.0,1.2128560543060305,-5848.07373046875,60.72792434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,305.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.1315964758396148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821643710136413,0.1821687370538711,-4.356809313321719e-06,0.0,0.0001335536944679,0.0,0.0,7.413655757904053,0.0,0.0,0.0,0.2834949195384979,4.0,0.0,1.0
404160,293.14141845703125,297.1499938964844,293.1499938964844,0.0105729075148701,-633.3645629882812,302.58935546875,0.561725914478302,0.050000000745058,0.0457341223955154,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.561725914478302,0.050000000745058,0.0481602326035499,293.0792236328125,297.1499938964844,293.1499938964844,0.1242954656481742,-2122.425048828125,304.1445617675781,0.8837358355522156,0.1925436407327652,0.1349385231733322,293.1543273925781,297.1499938964844,293.1499938964844,0.1381094753742218,-3125.786865234375,304.1503601074219,0.9097521901130676,0.209158718585968,0.1986414492130279,293.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.561725914478302,0.050000000745058,0.2284514158964157,291.1414489746094,291.1499938964844,269.6067810058594,267.6473999023437,283.7605895996094,293.36065673828125,291.1415405273437,1.0,0.1793790906667709,0.8147857189178467,0.8147857189178467,1.0,1.0,-0.7871587872505188,0.3183443546295166,0.4688144624233246,0.1615024507045745,0.0,0.0,0.2590004205703735,24.733301162719727,25.0,1.0766059160232544,-5858.68505859375,60.806400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908142089844,305.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5546875,18000.0,0.0,0.0,0.1318462789058685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825453788042068,0.1825497448444366,-4.357632860774174e-06,0.0,0.0001338072179351,0.0,0.0,7.431443691253662,0.0,0.0,0.0,0.2835659980773926,4.0,0.0,1.0
404220,293.1400756835937,297.1499938964844,293.1499938964844,0.0105846067890524,-633.7210083007812,302.5961303710937,0.5616867542266846,0.050000000745058,0.0457343608140945,294.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5616867542266846,0.050000000745058,0.0481604859232902,293.0831604003906,297.1499938964844,293.1499938964844,0.1251174211502075,-2133.61376953125,304.1449890136719,0.8852747678756714,0.1935373097658157,0.1356509625911712,293.15362548828125,297.1499938964844,293.1499938964844,0.138123333454132,-3126.052734375,304.1502380371094,0.9097400307655334,0.2091968208551406,0.198668822646141,293.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5616867542266846,0.050000000745058,0.2284526079893112,291.1420288085937,291.1499938964844,269.56658935546875,267.6256103515625,283.7431030273437,293.36138916015625,291.1421203613281,1.0,0.1795018315315246,0.8148954510688782,0.8148954510688782,1.0,1.0,-0.7880487442016602,0.3187584280967712,0.4692903161048889,0.1616440713405609,0.0,0.0,0.2600172460079193,24.747753143310547,25.0,0.7968018054962158,-5879.21044921875,60.95718765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00592041015625,305.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.1322992891073227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832736432552337,0.1832779943943023,-4.3591985559032764e-06,0.0,0.0001342669565929,0.0,0.0,7.465462207794189,0.0,0.0,0.0,0.2837018370628357,4.0,0.0,1.0
404280,293.1400756835937,297.1499938964844,293.1499938964844,0.0105846067890524,-633.7210083007812,302.5961303710937,0.5616867542266846,0.050000000745058,0.0457343608140945,294.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5616867542266846,0.050000000745058,0.0481604859232902,293.0831604003906,297.1499938964844,293.1499938964844,0.1251174211502075,-2133.61376953125,304.1449890136719,0.8852747678756714,0.1935373097658157,0.1356509625911712,293.15362548828125,297.1499938964844,293.1499938964844,0.138123333454132,-3126.052734375,304.1502380371094,0.9097400307655334,0.2091968208551406,0.198668822646141,293.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5616867542266846,0.050000000745058,0.2284526079893112,291.1420288085937,291.1499938964844,269.56658935546875,267.6256103515625,283.7431030273437,293.36138916015625,291.1421203613281,1.0,0.1795018315315246,0.8148954510688782,0.8148954510688782,1.0,1.0,-0.7880487442016602,0.3187584280967712,0.4692903161048889,0.1616440713405609,0.0,0.0,0.2600172460079193,24.747753143310547,25.0,0.7968018054962158,-5879.21044921875,60.95718765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00592041015625,305.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.1322992891073227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832736432552337,0.1832779943943023,-4.3591985559032764e-06,0.0,0.0001342669565929,0.0,0.0,7.465462207794189,0.0,0.0,0.0,0.2837018370628357,4.0,0.0,1.0
404340,293.1391906738281,297.1499938964844,293.1499938964844,0.0105925276875495,-633.9652099609375,302.60064697265625,0.5616685152053833,0.050000000745058,0.0457344725728035,294.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5616685152053833,0.050000000745058,0.0481606014072895,293.08551025390625,297.1499938964844,293.1499938964844,0.1255715489387512,-2139.78662109375,304.145263671875,0.8861247301101685,0.1940831840038299,0.1360431462526321,293.15313720703125,297.1499938964844,293.1499938964844,0.1381468027830124,-3126.488525390625,304.150146484375,0.9097678661346436,0.2092367112636566,0.1987013965845108,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5616685152053833,0.050000000745058,0.2284531593322754,291.1423034667969,291.1499938964844,269.5417785644531,267.6123962402344,283.7328186035156,293.3617553710937,291.1423645019531,1.0,0.1795722842216491,0.8149612545967102,0.8149612545967102,1.0,1.0,-0.7885594367980957,0.3189805746078491,0.4695788621902466,0.1617639362812042,0.0,0.0,0.2606068551540375,24.75605583190918,25.0,0.6307780742645264,-5891.14453125,61.04384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01483154296875,305.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.845703125,18000.0,0.0,0.0,0.1325441300868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836950182914734,0.1836993843317031,-4.360098955658032e-06,0.0,0.0001345154305454,0.0,0.0,7.485156059265137,0.0,0.0,0.0,0.2837803959846496,4.0,0.0,1.0
404400,293.1385498046875,297.1499938964844,293.1499938964844,0.0105981668457388,-634.139892578125,302.6038513183594,0.5616580247879028,0.050000000745058,0.0457345359027385,294.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5616580247879028,0.050000000745058,0.0481606684625148,293.08709716796875,297.1499938964844,293.1499938964844,0.1258589029312133,-2143.689453125,304.1454162597656,0.8866620659828186,0.1944273114204406,0.1362907141447067,293.1528015136719,297.1499938964844,293.1499938964844,0.1381683349609375,-3126.88671875,304.15008544921875,0.9097995162010192,0.2092698812484741,0.198729395866394,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5616580247879028,0.050000000745058,0.2284534722566604,291.1424560546875,291.1499938964844,269.5249938964844,267.6035461425781,283.7260131835937,293.36199951171875,291.1424865722656,1.0,0.1796180307865142,0.8150051236152649,0.8150051236152649,1.0,1.0,-0.7888907194137573,0.3191193640232086,0.4697713553905487,0.161855012178421,0.0,0.0,0.2609951198101043,24.761463165283203,25.0,0.5219994187355042,-5898.97265625,61.10012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,305.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.1326978206634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839721202850341,0.1839764714241027,-4.3606883082247805e-06,0.0,0.0001346714125247,0.0,0.0,7.498109817504883,0.0,0.0,0.0,0.2838320732116699,4.0,0.0,1.0
404460,293.1368713378906,297.1499938964844,293.1499938964844,0.0106136258691549,-634.6220703125,302.612548828125,0.5616365075111389,0.050000000745058,0.0457346625626087,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616365075111389,0.050000000745058,0.0481608025729656,293.091064453125,297.1499938964844,293.1499938964844,0.1265200674533844,-2152.6591796875,304.1458435058594,0.8878953456878662,0.1952147036790847,0.136858195066452,293.15191650390625,297.1499938964844,293.1499938964844,0.138243943452835,-3128.278564453125,304.1499328613281,0.9099248051643372,0.2093769460916519,0.1988224983215332,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616365075111389,0.050000000745058,0.2284541130065918,291.1426696777344,291.1499938964844,269.48223876953125,267.581298828125,283.7091369628906,293.3625183105469,291.1426696777344,1.0,0.1797278672456741,0.8151165246963501,0.8151165246963501,1.0,1.0,-0.7896846532821655,0.3194370567798614,0.4702475965023041,0.1621113419532776,0.0,0.0,0.2619577944278717,24.7745304107666,25.0,0.2533934116363525,-5918.11767578125,61.23529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03424072265625,305.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1330502480268478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846574246883392,0.184661790728569,-4.362137133284705e-06,0.0,0.0001350290840491,0.0,0.0,7.530157566070557,0.0,0.0,0.0,0.2839597761631012,4.0,0.0,1.0
404520,293.1368713378906,297.1499938964844,293.1499938964844,0.0106136258691549,-634.6220703125,302.612548828125,0.5616365075111389,0.050000000745058,0.0457346625626087,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616365075111389,0.050000000745058,0.0481608025729656,293.091064453125,297.1499938964844,293.1499938964844,0.1265200674533844,-2152.6591796875,304.1458435058594,0.8878953456878662,0.1952147036790847,0.136858195066452,293.15191650390625,297.1499938964844,293.1499938964844,0.138243943452835,-3128.278564453125,304.1499328613281,0.9099248051643372,0.2093769460916519,0.1988224983215332,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616365075111389,0.050000000745058,0.2284541130065918,291.1426696777344,291.1499938964844,269.48223876953125,267.581298828125,283.7091369628906,293.3625183105469,291.1426696777344,1.0,0.1797278672456741,0.8151165246963501,0.8151165246963501,1.0,1.0,-0.7896846532821655,0.3194370567798614,0.4702475965023041,0.1621113419532776,0.0,0.0,0.2619577944278717,24.7745304107666,25.0,0.2533934116363525,-5918.11767578125,61.23529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03424072265625,305.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1330502480268478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846574246883392,0.184661790728569,-4.362137133284705e-06,0.0,0.0001350290840491,0.0,0.0,7.530157566070557,0.0,0.0,0.0,0.2839597761631012,4.0,0.0,1.0
404580,293.1350402832031,297.1499938964844,293.1499938964844,0.0106309857219457,-635.168212890625,302.6221618652344,0.5616186857223511,0.050000000745058,0.0457347705960273,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616186857223511,0.050000000745058,0.0481609143316745,293.09503173828125,297.1499938964844,293.1499938964844,0.1271021962165832,-2160.544189453125,304.146240234375,0.8889727592468262,0.1958998143672943,0.1373543292284011,293.1510009765625,297.1499938964844,293.1499938964844,0.1383491158485412,-3130.209228515625,304.1497802734375,0.910107433795929,0.2095157504081726,0.1989462524652481,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616186857223511,0.050000000745058,0.2284546494483947,291.14263916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.6922607421875,293.3629150390625,291.1426086425781,1.0,0.1798315048217773,0.8152278661727905,0.8152278661727905,1.0,1.0,-0.7904295325279236,0.3197202682495117,0.4707092642784118,0.162389874458313,0.0,0.0,0.2629373669624328,24.78709983825684,25.0,-0.0849180370569229,-5936.57470703125,61.36271286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462951660156,305.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.1333668082952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853501051664352,0.185354471206665,-4.363583684607875e-06,0.0,0.0001353503466816,0.0,0.0,7.562557697296143,0.0,0.0,0.0,0.2840887010097503,4.0,0.0,1.0
404640,293.1350402832031,297.1499938964844,293.1499938964844,0.0106309857219457,-635.168212890625,302.6221618652344,0.5616186857223511,0.050000000745058,0.0457347705960273,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616186857223511,0.050000000745058,0.0481609143316745,293.09503173828125,297.1499938964844,293.1499938964844,0.1271021962165832,-2160.544189453125,304.146240234375,0.8889727592468262,0.1958998143672943,0.1373543292284011,293.1510009765625,297.1499938964844,293.1499938964844,0.1383491158485412,-3130.209228515625,304.1497802734375,0.910107433795929,0.2095157504081726,0.1989462524652481,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5616186857223511,0.050000000745058,0.2284546494483947,291.14263916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.6922607421875,293.3629150390625,291.1426086425781,1.0,0.1798315048217773,0.8152278661727905,0.8152278661727905,1.0,1.0,-0.7904295325279236,0.3197202682495117,0.4707092642784118,0.162389874458313,0.0,0.0,0.2629373669624328,24.78709983825684,25.0,-0.0849180370569229,-5936.57470703125,61.36271286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462951660156,305.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.1333668082952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853501051664352,0.185354471206665,-4.363583684607875e-06,0.0,0.0001353503466816,0.0,0.0,7.562557697296143,0.0,0.0,0.0,0.2840887010097503,4.0,0.0,1.0
404700,293.13409423828125,297.1499938964844,293.1499938964844,0.0106403529644012,-635.464599609375,302.6272888183594,0.5616095066070557,0.050000000745058,0.0457348227500915,294.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5616095066070557,0.050000000745058,0.0481609739363193,293.0970458984375,297.1499938964844,293.1499938964844,0.1273628324270248,-2164.070556640625,304.1464538574219,0.8894493579864502,0.196202203631401,0.1375748962163925,293.1505432128906,297.1499938964844,293.1499938964844,0.138412058353424,-3131.363525390625,304.1496887207031,0.910216212272644,0.2095958888530731,0.1990186274051666,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5616095066070557,0.050000000745058,0.2284549176692962,291.1425476074219,291.1499938964844,269.4163513183594,267.547607421875,283.68377685546875,293.36309814453125,291.1424865722656,1.0,0.1798810213804245,0.8152835369110107,0.8152835369110107,1.0,1.0,-0.7907816171646118,0.3198508620262146,0.4709307551383972,0.162530317902565,0.0,0.0,0.2634457647800445,24.79332733154297,25.0,-0.2313564717769622,-5945.7734375,61.42338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05157470703125,305.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.1335150301456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857080608606338,0.1857124269008636,-4.364322194305714e-06,0.0,0.0001355007843812,0.0,0.0,7.579301357269287,0.0,0.0,0.0,0.2841552495956421,4.0,0.0,1.0
404760,293.13311767578125,297.1499938964844,293.1499938964844,0.0106501281261444,-635.7736206054688,302.6326599121094,0.5615990161895752,0.050000000745058,0.0457348860800266,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5615990161895752,0.050000000745058,0.0481610372662544,293.0990295410156,297.1499938964844,293.1499938964844,0.1276008039712906,-2167.285888671875,304.14666748046875,0.8898797631263733,0.1964756250381469,0.13777557015419,293.1500549316406,297.1499938964844,293.1499938964844,0.1384808272123336,-3132.62255859375,304.1496276855469,0.910334050655365,0.2096825242042541,0.1990974694490432,293.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5615990161895752,0.050000000745058,0.2284552305936813,291.1424255371094,291.1499938964844,269.39404296875,267.53631591796875,283.6752319335937,293.3632507324219,291.14239501953125,1.0,0.1799289286136627,0.8153393864631653,0.8153393864631653,1.0,1.0,-0.7911176085472107,0.3199743926525116,0.4711432158946991,0.1626676470041275,0.0,0.0,0.2639647722244262,24.79961395263672,25.0,-0.2817119061946869,-5955.07666015625,61.48178482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,305.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.744140625,18000.0,0.0,0.0,0.1336587220430374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860756129026413,0.1860799789428711,-4.365080712886993e-06,0.0,0.0001356466236757,0.0,0.0,7.596503734588623,0.0,0.0,0.0,0.2842235565185547,4.0,0.0,1.0
404820,293.13116455078125,297.1499938964844,293.1499938964844,0.0106705985963344,-636.4159545898438,302.6439514160156,0.5615720748901367,0.050000000745058,0.0457350499927997,294.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5615720748901367,0.050000000745058,0.0481612086296081,293.10308837890625,297.1499938964844,293.1499938964844,0.1280101686716079,-2172.80322265625,304.1470947265625,0.8906060457229614,0.1969407945871353,0.1381202191114425,293.1491394042969,297.1499938964844,293.1499938964844,0.1386306881904602,-3135.358642578125,304.1495056152344,0.9105877876281738,0.2098717540502548,0.1992709934711456,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5615720748901367,0.050000000745058,0.228456050157547,291.1423034667969,291.1499938964844,269.34912109375,267.5137023925781,283.6579284667969,293.3634948730469,291.1423034667969,1.0,0.180020123720169,0.8154510855674744,0.8154510855674744,1.0,1.0,-0.791740894317627,0.3202039301395416,0.4715369939804077,0.1629233509302139,0.0,0.0,0.2650023102760315,24.812519073486328,25.0,-0.0975268706679344,-5974.03173828125,61.59189987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1339403688907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868210881948471,0.1868254542350769,-4.366639132058481e-06,0.0,0.0001359324523946,0.0,0.0,7.63146162033081,0.0,0.0,0.0,0.2843624949455261,4.0,0.0,1.0
404880,293.13116455078125,297.1499938964844,293.1499938964844,0.0106705985963344,-636.4159545898438,302.6439514160156,0.5615720748901367,0.050000000745058,0.0457350499927997,294.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5615720748901367,0.050000000745058,0.0481612086296081,293.10308837890625,297.1499938964844,293.1499938964844,0.1280101686716079,-2172.80322265625,304.1470947265625,0.8906060457229614,0.1969407945871353,0.1381202191114425,293.1491394042969,297.1499938964844,293.1499938964844,0.1386306881904602,-3135.358642578125,304.1495056152344,0.9105877876281738,0.2098717540502548,0.1992709934711456,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5615720748901367,0.050000000745058,0.228456050157547,291.1423034667969,291.1499938964844,269.34912109375,267.5137023925781,283.6579284667969,293.3634948730469,291.1423034667969,1.0,0.180020123720169,0.8154510855674744,0.8154510855674744,1.0,1.0,-0.791740894317627,0.3202039301395416,0.4715369939804077,0.1629233509302139,0.0,0.0,0.2650023102760315,24.812519073486328,25.0,-0.0975268706679344,-5974.03173828125,61.59189987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1339403688907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868210881948471,0.1868254542350769,-4.366639132058481e-06,0.0,0.0001359324523946,0.0,0.0,7.63146162033081,0.0,0.0,0.0,0.2843624949455261,4.0,0.0,1.0
404940,293.1291809082031,297.1499938964844,293.1499938964844,0.0106921596452593,-637.0835571289062,302.656005859375,0.5615373849868774,0.050000000745058,0.0457352623343467,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5615373849868774,0.050000000745058,0.048161432147026,293.10711669921875,297.1499938964844,293.1499938964844,0.1283346116542816,-2177.156982421875,304.14752197265625,0.8911643028259277,0.1973107755184173,0.1383940726518631,293.1482238769531,297.1499938964844,293.1499938964844,0.1387936621904373,-3138.32275390625,304.1494140625,0.9108619689941406,0.2100800126791,0.1994633078575134,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5615373849868774,0.050000000745058,0.2284570932388305,291.1424865722656,291.1499938964844,269.30389404296875,267.4911193847656,283.6402587890625,293.3637390136719,291.1425170898437,1.0,0.1801050156354904,0.8155627250671387,0.8155627250671387,1.0,1.0,-0.7923021912574768,0.3204172551631927,0.4718849658966064,0.1631399244070053,0.0,0.0,0.2659951746463775,24.825603485107425,25.0,0.2678263485431671,-5993.13671875,61.69314193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,305.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1342239081859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875478774309158,0.1875522583723068,-4.368200279714074e-06,0.0,0.0001362202019663,0.0,0.0,7.665656566619873,0.0,0.0,0.0,0.2844989001750946,4.0,0.0,1.0
405000,293.1291809082031,297.1499938964844,293.1499938964844,0.0106921596452593,-637.0835571289062,302.656005859375,0.5615373849868774,0.050000000745058,0.0457352623343467,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5615373849868774,0.050000000745058,0.048161432147026,293.10711669921875,297.1499938964844,293.1499938964844,0.1283346116542816,-2177.156982421875,304.14752197265625,0.8911643028259277,0.1973107755184173,0.1383940726518631,293.1482238769531,297.1499938964844,293.1499938964844,0.1387936621904373,-3138.32275390625,304.1494140625,0.9108619689941406,0.2100800126791,0.1994633078575134,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5615373849868774,0.050000000745058,0.2284570932388305,291.1424865722656,291.1499938964844,269.30389404296875,267.4911193847656,283.6402587890625,293.3637390136719,291.1425170898437,1.0,0.1801050156354904,0.8155627250671387,0.8155627250671387,1.0,1.0,-0.7923021912574768,0.3204172551631927,0.4718849658966064,0.1631399244070053,0.0,0.0,0.2659951746463775,24.825603485107425,25.0,0.2678263485431671,-5993.13671875,61.69314193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,305.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1342239081859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875478774309158,0.1875522583723068,-4.368200279714074e-06,0.0,0.0001362202019663,0.0,0.0,7.665656566619873,0.0,0.0,0.0,0.2844989001750946,4.0,0.0,1.0
405060,293.1272277832031,297.1499938964844,293.1499938964844,0.0107149248942732,-637.7836303710938,302.66876220703125,0.5615023374557495,0.050000000745058,0.0457354746758937,294.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5615023374557495,0.050000000745058,0.0481616593897342,293.11090087890625,297.1499938964844,293.1499938964844,0.1286017298698425,-2180.734130859375,304.1478881835937,0.8916164636611938,0.1976230293512344,0.1386203914880752,293.1473388671875,297.1499938964844,293.1499938964844,0.1389700919389724,-3141.52490234375,304.1493225097656,0.9111645221710204,0.2103056460618972,0.1996724754571914,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5615023374557495,0.050000000745058,0.2284581661224365,291.1427917480469,291.1499938964844,269.2586669921875,267.46856689453125,283.6220703125,293.36395263671875,291.1428527832031,1.0,0.1801839470863342,0.8156746029853821,0.8156746029853821,1.0,1.0,-0.7928267121315002,0.3206318616867065,0.4721948504447937,0.1633065938949585,0.0,0.0,0.2669305205345154,24.83760643005371,25.0,0.3804742693901062,-6011.8818359375,61.78755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,305.4375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.908203125,18000.0,0.0,0.0,0.1345189809799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882346123456955,0.1882389783859253,-4.369696853245841e-06,0.0,0.0001365196658298,0.0,0.0,7.698041915893555,0.0,0.0,0.0,0.2846284210681915,4.0,0.0,1.0
405120,293.1272277832031,297.1499938964844,293.1499938964844,0.0107149248942732,-637.7836303710938,302.66876220703125,0.5615023374557495,0.050000000745058,0.0457354746758937,294.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5615023374557495,0.050000000745058,0.0481616593897342,293.11090087890625,297.1499938964844,293.1499938964844,0.1286017298698425,-2180.734130859375,304.1478881835937,0.8916164636611938,0.1976230293512344,0.1386203914880752,293.1473388671875,297.1499938964844,293.1499938964844,0.1389700919389724,-3141.52490234375,304.1493225097656,0.9111645221710204,0.2103056460618972,0.1996724754571914,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5615023374557495,0.050000000745058,0.2284581661224365,291.1427917480469,291.1499938964844,269.2586669921875,267.46856689453125,283.6220703125,293.36395263671875,291.1428527832031,1.0,0.1801839470863342,0.8156746029853821,0.8156746029853821,1.0,1.0,-0.7928267121315002,0.3206318616867065,0.4721948504447937,0.1633065938949585,0.0,0.0,0.2669305205345154,24.83760643005371,25.0,0.3804742693901062,-6011.8818359375,61.78755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,305.4375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.908203125,18000.0,0.0,0.0,0.1345189809799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882346123456955,0.1882389783859253,-4.369696853245841e-06,0.0,0.0001365196658298,0.0,0.0,7.698041915893555,0.0,0.0,0.0,0.2846284210681915,4.0,0.0,1.0
405180,293.125244140625,297.1499938964844,293.1499938964844,0.0107391038909554,-638.5300903320312,302.68218994140625,0.5614715218544006,0.050000000745058,0.045735664665699,294.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5614715218544006,0.050000000745058,0.04816185683012,293.1144104003906,297.1499938964844,293.1499938964844,0.1288403421640396,-2183.934326171875,304.148193359375,0.8920180797576904,0.1979036480188369,0.1388214081525802,293.146484375,297.1499938964844,293.1499938964844,0.1391621679067611,-3145.01220703125,304.14923095703125,0.911499321460724,0.2105468064546585,0.1998965740203857,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5614715218544006,0.050000000745058,0.2284591048955917,291.1429443359375,291.1499938964844,269.213623046875,267.4461364746094,283.6032409667969,293.3641357421875,291.1429443359375,1.0,0.18025803565979,0.8157864809036255,0.8157864809036255,1.0,1.0,-0.7933385372161865,0.3208639323711395,0.472474604845047,0.1634143739938736,0.0,0.0,0.2678579092025757,24.847745895385746,25.0,0.1186587885022163,-6030.365234375,61.87765121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07147216796875,305.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.955078125,18000.0,0.0,0.0,0.1348307579755783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889064311981201,0.1889107972383499,-4.371140221337555e-06,0.0,0.0001368360826745,0.0,0.0,7.729726314544678,0.0,0.0,0.0,0.2847550511360168,4.0,0.0,1.0
405240,293.125244140625,297.1499938964844,293.1499938964844,0.0107391038909554,-638.5300903320312,302.68218994140625,0.5614715218544006,0.050000000745058,0.045735664665699,294.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5614715218544006,0.050000000745058,0.04816185683012,293.1144104003906,297.1499938964844,293.1499938964844,0.1288403421640396,-2183.934326171875,304.148193359375,0.8920180797576904,0.1979036480188369,0.1388214081525802,293.146484375,297.1499938964844,293.1499938964844,0.1391621679067611,-3145.01220703125,304.14923095703125,0.911499321460724,0.2105468064546585,0.1998965740203857,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5614715218544006,0.050000000745058,0.2284591048955917,291.1429443359375,291.1499938964844,269.213623046875,267.4461364746094,283.6032409667969,293.3641357421875,291.1429443359375,1.0,0.18025803565979,0.8157864809036255,0.8157864809036255,1.0,1.0,-0.7933385372161865,0.3208639323711395,0.472474604845047,0.1634143739938736,0.0,0.0,0.2678579092025757,24.847745895385746,25.0,0.1186587885022163,-6030.365234375,61.87765121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07147216796875,305.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.955078125,18000.0,0.0,0.0,0.1348307579755783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889064311981201,0.1889107972383499,-4.371140221337555e-06,0.0,0.0001368360826745,0.0,0.0,7.729726314544678,0.0,0.0,0.0,0.2847550511360168,4.0,0.0,1.0
405300,293.1242370605469,297.1499938964844,293.1499938964844,0.0107517968863248,-638.9242553710938,302.68914794921875,0.5614574551582336,0.050000000745058,0.0457357503473758,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5614574551582336,0.050000000745058,0.0481619462370872,293.11602783203125,297.1499938964844,293.1499938964844,0.1289519220590591,-2185.434326171875,304.1483154296875,0.8922038078308105,0.1980333179235458,0.1389143466949463,293.14605712890625,297.1499938964844,293.1499938964844,0.139264702796936,-3146.874755859375,304.149169921875,0.9116780757904052,0.2106729447841644,0.200014054775238,293.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5614574551582336,0.050000000745058,0.2284595370292663,291.14288330078125,291.1499938964844,269.1912536621094,267.4349670410156,283.5935974121094,293.3642272949219,291.1428527832031,1.0,0.180293470621109,0.8158423900604248,0.8158423900604248,1.0,1.0,-0.7935917973518372,0.3209891617298126,0.4726026356220245,0.1634423285722732,0.0,0.0,0.2683387100696563,24.85210227966309,25.0,-0.1097236573696136,-6039.58056640625,61.921382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,305.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.1349944770336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892507225275039,0.1892550885677337,-4.371864633867517e-06,0.0,0.0001370022364426,0.0,0.0,7.745951652526855,0.0,0.0,0.0,0.2848197519779205,4.0,0.0,1.0
405360,293.1232604980469,297.1499938964844,293.1499938964844,0.010764867067337,-639.3319091796875,302.6962585449219,0.5614436268806458,0.050000000745058,0.0457358360290527,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5614436268806458,0.050000000745058,0.0481620356440544,293.1175842285156,297.1499938964844,293.1499938964844,0.129058688879013,-2186.871826171875,304.1484375,0.8923790454864502,0.1981560140848159,0.1390023678541183,293.1456604003906,297.1499938964844,293.1499938964844,0.1393713802099228,-3148.814208984375,304.1491394042969,0.9118629693984984,0.210802361369133,0.2001348137855529,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5614436268806458,0.050000000745058,0.2284599691629409,291.1427307128906,291.1499938964844,269.16900634765625,267.42388916015625,283.583740234375,293.36431884765625,291.1426696777344,1.0,0.1803279370069503,0.8158976435661316,0.8158976435661316,1.0,1.0,-0.7938430309295654,0.3211207389831543,0.4727223217487335,0.1634520888328552,0.0,0.0,0.2688422799110412,24.85606384277344,25.0,-0.3555885553359985,-6048.9013671875,61.96430587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,305.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.802734375,18000.0,0.0,0.0,0.1351641118526458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896092444658279,0.1896136254072189,-4.372609055280918e-06,0.0,0.0001371743855997,0.0,0.0,7.762839794158935,0.0,0.0,0.0,0.2848869562149048,4.0,0.0,1.0
405420,293.121337890625,297.1499938964844,293.1499938964844,0.0107919154688715,-640.176025390625,302.7108459472656,0.5614144802093506,0.050000000745058,0.045736014842987,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5614144802093506,0.050000000745058,0.0481622256338596,293.1204833984375,297.1499938964844,293.1499938964844,0.1292589157819748,-2189.5703125,304.14862060546875,0.8926999568939209,0.1983844637870788,0.1391661018133163,293.1448974609375,297.1499938964844,293.1499938964844,0.1395930647850036,-3152.84326171875,304.1490478515625,0.9122434258461,0.2110685408115387,0.2003837823867797,293.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5614144802093506,0.050000000745058,0.2284608632326126,291.1422424316406,291.1499938964844,269.1250305175781,267.4018859863281,283.56353759765625,293.36444091796875,291.14215087890625,1.0,0.1803946048021316,0.8160080909729004,0.8160080909729004,1.0,1.0,-0.7943398356437683,0.3214057981967926,0.4729340672492981,0.1634104698896408,0.0,0.0,0.2699108421802521,24.86309242248535,25.0,-0.62796550989151,-6068.34033203125,62.04814529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,305.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.13552126288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903732866048813,0.1903776675462722,-4.374184300104389e-06,0.0,0.0001375368447043,0.0,0.0,7.798846244812012,0.0,0.0,0.0,0.2850300371646881,4.0,0.0,1.0
405480,293.121337890625,297.1499938964844,293.1499938964844,0.0107919154688715,-640.176025390625,302.7108459472656,0.5614144802093506,0.050000000745058,0.045736014842987,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5614144802093506,0.050000000745058,0.0481622256338596,293.1204833984375,297.1499938964844,293.1499938964844,0.1292589157819748,-2189.5703125,304.14862060546875,0.8926999568939209,0.1983844637870788,0.1391661018133163,293.1448974609375,297.1499938964844,293.1499938964844,0.1395930647850036,-3152.84326171875,304.1490478515625,0.9122434258461,0.2110685408115387,0.2003837823867797,293.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5614144802093506,0.050000000745058,0.2284608632326126,291.1422424316406,291.1499938964844,269.1250305175781,267.4018859863281,283.56353759765625,293.36444091796875,291.14215087890625,1.0,0.1803946048021316,0.8160080909729004,0.8160080909729004,1.0,1.0,-0.7943398356437683,0.3214057981967926,0.4729340672492981,0.1634104698896408,0.0,0.0,0.2699108421802521,24.86309242248535,25.0,-0.62796550989151,-6068.34033203125,62.04814529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,305.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.13552126288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903732866048813,0.1903776675462722,-4.374184300104389e-06,0.0,0.0001375368447043,0.0,0.0,7.798846244812012,0.0,0.0,0.0,0.2850300371646881,4.0,0.0,1.0
405540,293.1194763183594,297.1499938964844,293.1499938964844,0.0108199464157223,-641.0465698242188,302.7259521484375,0.561381459236145,0.050000000745058,0.0457362197339534,294.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.561381459236145,0.050000000745058,0.0481624417006969,293.1231384277344,297.1499938964844,293.1499938964844,0.1294405907392501,-2192.019775390625,304.1487731933594,0.8929821848869324,0.1985923945903778,0.1393147110939026,293.1441955566406,297.1499938964844,293.1499938964844,0.139821782708168,-3156.994384765625,304.14898681640625,0.9126323461532592,0.211342304944992,0.2006408423185348,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.561381459236145,0.050000000745058,0.2284618765115738,291.14178466796875,291.1499938964844,269.0819396972656,267.38018798828125,283.5426330566406,293.3645935058594,291.1417236328125,1.0,0.1804583817720413,0.8161185383796692,0.8161185383796692,1.0,1.0,-0.7948284149169922,0.32172292470932,0.4731054902076721,0.1632796823978424,0.0,0.0,0.2710409164428711,24.869047164916992,25.0,-0.6271175742149353,-6088.6708984375,62.129390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,305.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28125,18000.0,0.0,0.0,0.1359077990055084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911915689706802,0.1911959499120712,-4.375890057417564e-06,0.0,0.000137929135235,0.0,0.0,7.837491989135742,0.0,0.0,0.0,0.285183697938919,4.0,0.0,1.0
405600,293.1194763183594,297.1499938964844,293.1499938964844,0.0108199464157223,-641.0465698242188,302.7259521484375,0.561381459236145,0.050000000745058,0.0457362197339534,294.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.561381459236145,0.050000000745058,0.0481624417006969,293.1231384277344,297.1499938964844,293.1499938964844,0.1294405907392501,-2192.019775390625,304.1487731933594,0.8929821848869324,0.1985923945903778,0.1393147110939026,293.1441955566406,297.1499938964844,293.1499938964844,0.139821782708168,-3156.994384765625,304.14898681640625,0.9126323461532592,0.211342304944992,0.2006408423185348,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.561381459236145,0.050000000745058,0.2284618765115738,291.14178466796875,291.1499938964844,269.0819396972656,267.38018798828125,283.5426330566406,293.3645935058594,291.1417236328125,1.0,0.1804583817720413,0.8161185383796692,0.8161185383796692,1.0,1.0,-0.7948284149169922,0.32172292470932,0.4731054902076721,0.1632796823978424,0.0,0.0,0.2710409164428711,24.869047164916992,25.0,-0.6271175742149353,-6088.6708984375,62.129390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,305.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28125,18000.0,0.0,0.0,0.1359077990055084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911915689706802,0.1911959499120712,-4.375890057417564e-06,0.0,0.000137929135235,0.0,0.0,7.837491989135742,0.0,0.0,0.0,0.285183697938919,4.0,0.0,1.0
405660,293.11767578125,297.1499938964844,293.1499938964844,0.0108490865677595,-641.9556884765625,302.7414245605469,0.5613427758216858,0.050000000745058,0.0457364581525325,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5613427758216858,0.050000000745058,0.0481626950204372,293.12554931640625,297.1499938964844,293.1499938964844,0.1296119391918182,-2194.337158203125,304.1488952636719,0.8932310342788696,0.1987853795289993,0.1394518166780471,293.1435546875,297.1499938964844,293.1499938964844,0.1400588154792785,-3161.299072265625,304.14892578125,0.91302090883255,0.2116199433803558,0.2009025067090988,293.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5613427758216858,0.050000000745058,0.2284630835056305,291.1410522460937,291.1499938964844,269.0399780273437,267.35888671875,283.5209655761719,293.3647155761719,291.1408386230469,1.0,0.180519700050354,0.8162250518798828,0.8162250518798828,1.0,1.0,-0.7953090071678162,0.3220747113227844,0.4732342958450317,0.1630527675151825,0.0,0.0,0.2722720205783844,24.874135971069336,25.0,-1.5484153032302856,-6106.32373046875,62.20835113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1363231837749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920674294233322,0.1920718103647232,-4.377708137326408e-06,0.0,0.0001383506896672,0.0,0.0,7.878902435302734,0.0,0.0,0.0,0.2853486537933349,4.0,0.0,1.0
405720,293.11767578125,297.1499938964844,293.1499938964844,0.0108490865677595,-641.9556884765625,302.7414245605469,0.5613427758216858,0.050000000745058,0.0457364581525325,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5613427758216858,0.050000000745058,0.0481626950204372,293.12554931640625,297.1499938964844,293.1499938964844,0.1296119391918182,-2194.337158203125,304.1488952636719,0.8932310342788696,0.1987853795289993,0.1394518166780471,293.1435546875,297.1499938964844,293.1499938964844,0.1400588154792785,-3161.299072265625,304.14892578125,0.91302090883255,0.2116199433803558,0.2009025067090988,293.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5613427758216858,0.050000000745058,0.2284630835056305,291.1410522460937,291.1499938964844,269.0399780273437,267.35888671875,283.5209655761719,293.3647155761719,291.1408386230469,1.0,0.180519700050354,0.8162250518798828,0.8162250518798828,1.0,1.0,-0.7953090071678162,0.3220747113227844,0.4732342958450317,0.1630527675151825,0.0,0.0,0.2722720205783844,24.874135971069336,25.0,-1.5484153032302856,-6106.32373046875,62.20835113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1363231837749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920674294233322,0.1920718103647232,-4.377708137326408e-06,0.0,0.0001383506896672,0.0,0.0,7.878902435302734,0.0,0.0,0.0,0.2853486537933349,4.0,0.0,1.0
