time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405780,293.1159973144531,297.1499938964844,293.1499938964844,0.0108802365139126,-642.9617309570312,302.757080078125,0.5612973570823669,0.050000000745058,0.0457367412745952,294.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5612973570823669,0.050000000745058,0.0481629930436611,293.127685546875,297.1499938964844,293.1499938964844,0.1297939270734787,-2196.825927734375,304.1489562988281,0.8934569358825684,0.1989717632532119,0.1395827531814575,293.1429748535156,297.1499938964844,293.1499938964844,0.140317291021347,-3166.0205078125,304.1488647460937,0.9134016633033752,0.2118980288505554,0.2011654376983642,293.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5612973570823669,0.050000000745058,0.2284644991159439,291.13873291015625,291.1499938964844,268.99932861328125,267.33807373046875,283.4986267089844,293.3648986816406,291.1383056640625,1.0,0.1805789619684219,0.8163315653800964,0.8163315653800964,1.0,1.0,-0.795784056186676,0.3224650025367737,0.4733190536499023,0.1627241224050521,0.0,0.0,0.2739213705062866,24.878427505493164,25.0,-3.171750545501709,-6124.56787109375,62.28548812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,305.4730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1367534548044204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931897550821304,0.1931941360235214,-4.379860456538154e-06,0.0,0.0001387873635394,0.0,0.0,7.931744575500488,0.0,0.0,0.0,0.2855575680732727,4.0,0.0,1.0
405840,293.1159973144531,297.1499938964844,293.1499938964844,0.0108802365139126,-642.9617309570312,302.757080078125,0.5612973570823669,0.050000000745058,0.0457367412745952,294.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5612973570823669,0.050000000745058,0.0481629930436611,293.127685546875,297.1499938964844,293.1499938964844,0.1297939270734787,-2196.825927734375,304.1489562988281,0.8934569358825684,0.1989717632532119,0.1395827531814575,293.1429748535156,297.1499938964844,293.1499938964844,0.140317291021347,-3166.0205078125,304.1488647460937,0.9134016633033752,0.2118980288505554,0.2011654376983642,293.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5612973570823669,0.050000000745058,0.2284644991159439,291.13873291015625,291.1499938964844,268.99932861328125,267.33807373046875,283.4986267089844,293.3648986816406,291.1383056640625,1.0,0.1805789619684219,0.8163315653800964,0.8163315653800964,1.0,1.0,-0.795784056186676,0.3224650025367737,0.4733190536499023,0.1627241224050521,0.0,0.0,0.2739213705062866,24.878427505493164,25.0,-3.171750545501709,-6124.56787109375,62.28548812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,305.4730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1367534548044204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931897550821304,0.1931941360235214,-4.379860456538154e-06,0.0,0.0001387873635394,0.0,0.0,7.931744575500488,0.0,0.0,0.0,0.2855575680732727,4.0,0.0,1.0
405900,293.1151733398437,297.1499938964844,293.1499938964844,0.010896211490035,-643.4760131835938,302.7650146484375,0.5612722039222717,0.050000000745058,0.0457368977367877,294.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5612722039222717,0.050000000745058,0.0481631569564342,293.1286315917969,297.1499938964844,293.1499938964844,0.1298846453428268,-2198.067626953125,304.14898681640625,0.8935658931732178,0.1990657448768615,0.1396479308605194,293.1427307128906,297.1499938964844,293.1499938964844,0.1404468268156051,-3168.384033203125,304.1488342285156,0.913588047027588,0.2120370119810104,0.2012966275215149,293.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5612722039222717,0.050000000745058,0.2284652888774871,291.137451171875,291.1499938964844,268.9795837402344,267.3278503417969,283.4871826171875,293.3649597167969,291.1371154785156,1.0,0.1806079149246215,0.8163847923278809,0.8163847923278809,1.0,1.0,-0.796021044254303,0.3226759433746338,0.4733451008796692,0.1625202894210815,0.0,0.0,0.2748904526233673,24.880237579345703,25.0,-3.1784660816192627,-6135.1298828125,62.32354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,305.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1369755566120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938793808221817,0.1938837617635727,-4.381201961223269e-06,0.0,0.0001390127727063,0.0,0.0,7.964295387268066,0.0,0.0,0.0,0.2856858372688293,4.0,0.0,1.0
405960,293.1143493652344,297.1499938964844,293.1499938964844,0.0109125701710581,-643.9962158203125,302.773193359375,0.5612475872039795,0.050000000745058,0.0457370541989803,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5612475872039795,0.050000000745058,0.0481633208692073,293.1294860839844,297.1499938964844,293.1499938964844,0.1299764513969421,-2199.322509765625,304.14898681640625,0.893682062625885,0.1991683095693588,0.1397161334753036,293.1424560546875,297.1499938964844,293.1499938964844,0.1405760943889618,-3170.73828125,304.1488037109375,0.9137791991233826,0.2121814936399459,0.2014301866292953,293.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5612475872039795,0.050000000745058,0.228466048836708,291.13641357421875,291.1499938964844,268.96026611328125,267.3177795410156,283.4755554199219,293.36505126953125,291.1361083984375,1.0,0.1806366145610809,0.8164357542991638,0.8164357542991638,1.0,1.0,-0.7962644100189209,0.3229005634784698,0.4733638763427734,0.1622904539108276,0.0,0.0,0.2759056687355041,24.88154029846192,25.0,-3.007814645767212,-6145.77294921875,62.36190414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.1372035443782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946159154176712,0.1946203112602234,-4.382687166071264e-06,0.0,0.0001392441481584,0.0,0.0,7.999194145202637,0.0,0.0,0.0,0.2858239412307739,4.0,0.0,1.0
406020,293.11236572265625,297.1499938964844,293.1499938964844,0.0109472656622529,-645.080810546875,302.7908630371094,0.5612145662307739,0.050000000745058,0.045737262815237,294.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5612145662307739,0.050000000745058,0.0481635406613349,293.1307678222656,297.1499938964844,293.1499938964844,0.1301883161067962,-2202.21630859375,304.14898681640625,0.89400315284729,0.199425384402275,0.1398829221725464,293.1418151855469,297.1499938964844,293.1499938964844,0.1408513337373733,-3175.741943359375,304.14874267578125,0.9142327904701232,0.2125041633844375,0.2017240524291992,293.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5612145662307739,0.050000000745058,0.2284670919179916,291.134765625,291.1499938964844,268.9230041503906,267.298095703125,283.45172119140625,293.3651123046875,291.1346130371094,1.0,0.1806947141885757,0.8165376782417297,0.8165376782417297,1.0,1.0,-0.7968189120292664,0.3234135508537292,0.4734053611755371,0.1617603898048401,0.0,0.0,0.2780603170394897,24.88057327270508,25.0,-1.9278621673583984,-6170.83251953125,62.44402313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,305.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.1376817524433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196204125881195,0.1962085217237472,-4.385990450828103e-06,0.0,0.0001397294690832,0.0,0.0,8.0747709274292,0.0,0.0,0.0,0.2861243486404419,4.0,0.0,1.0
406080,293.11236572265625,297.1499938964844,293.1499938964844,0.0109472656622529,-645.080810546875,302.7908630371094,0.5612145662307739,0.050000000745058,0.045737262815237,294.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5612145662307739,0.050000000745058,0.0481635406613349,293.1307678222656,297.1499938964844,293.1499938964844,0.1301883161067962,-2202.21630859375,304.14898681640625,0.89400315284729,0.199425384402275,0.1398829221725464,293.1418151855469,297.1499938964844,293.1499938964844,0.1408513337373733,-3175.741943359375,304.14874267578125,0.9142327904701232,0.2125041633844375,0.2017240524291992,293.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5612145662307739,0.050000000745058,0.2284670919179916,291.134765625,291.1499938964844,268.9230041503906,267.298095703125,283.45172119140625,293.3651123046875,291.1346130371094,1.0,0.1806947141885757,0.8165376782417297,0.8165376782417297,1.0,1.0,-0.7968189120292664,0.3234135508537292,0.4734053611755371,0.1617603898048401,0.0,0.0,0.2780603170394897,24.88057327270508,25.0,-1.9278621673583984,-6170.83251953125,62.44402313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,305.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.1376817524433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196204125881195,0.1962085217237472,-4.385990450828103e-06,0.0,0.0001397294690832,0.0,0.0,8.0747709274292,0.0,0.0,0.0,0.2861243486404419,4.0,0.0,1.0
406140,293.11004638671875,297.1499938964844,293.1499938964844,0.0109834689646959,-646.156005859375,302.8104248046875,0.5612051486968994,0.050000000745058,0.0457373224198818,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5612051486968994,0.050000000745058,0.04816360399127,293.1315002441406,297.1499938964844,293.1499938964844,0.1304365694522857,-2205.583740234375,304.1488952636719,0.8944723606109619,0.1997608840465545,0.1401026248931884,293.1410217285156,297.1499938964844,293.1499938964844,0.1411372274160385,-3180.899658203125,304.148681640625,0.9147953987121582,0.2128702849149704,0.2020597904920578,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5612051486968994,0.050000000745058,0.2284674048423767,291.1351013183594,291.1499938964844,268.88775634765625,267.27911376953125,283.42706298828125,293.3650207519531,291.13531494140625,1.0,0.1807557493448257,0.8166396021842957,0.8166396021842957,1.0,1.0,-0.7974859476089478,0.3240227103233337,0.473463237285614,0.1611373424530029,0.0,0.0,0.2800496518611908,24.87468719482422,25.0,0.7693004608154297,-6200.3349609375,62.53650665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339660644531,305.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1382075548171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977697908878326,0.1977741867303848,-4.389492914924631e-06,0.0,0.0001402631023665,0.0,0.0,8.149914741516113,0.0,0.0,0.0,0.2864249944686889,4.0,0.0,1.0
406200,293.11004638671875,297.1499938964844,293.1499938964844,0.0109834689646959,-646.156005859375,302.8104248046875,0.5612051486968994,0.050000000745058,0.0457373224198818,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5612051486968994,0.050000000745058,0.04816360399127,293.1315002441406,297.1499938964844,293.1499938964844,0.1304365694522857,-2205.583740234375,304.1488952636719,0.8944723606109619,0.1997608840465545,0.1401026248931884,293.1410217285156,297.1499938964844,293.1499938964844,0.1411372274160385,-3180.899658203125,304.148681640625,0.9147953987121582,0.2128702849149704,0.2020597904920578,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5612051486968994,0.050000000745058,0.2284674048423767,291.1351013183594,291.1499938964844,268.88775634765625,267.27911376953125,283.42706298828125,293.3650207519531,291.13531494140625,1.0,0.1807557493448257,0.8166396021842957,0.8166396021842957,1.0,1.0,-0.7974859476089478,0.3240227103233337,0.473463237285614,0.1611373424530029,0.0,0.0,0.2800496518611908,24.87468719482422,25.0,0.7693004608154297,-6200.3349609375,62.53650665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339660644531,305.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1382075548171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977697908878326,0.1977741867303848,-4.389492914924631e-06,0.0,0.0001402631023665,0.0,0.0,8.149914741516113,0.0,0.0,0.0,0.2864249944686889,4.0,0.0,1.0
406260,293.10748291015625,297.1499938964844,293.1499938964844,0.0110217481851577,-647.2703857421875,302.83154296875,0.5612112879753113,0.050000000745058,0.0457372888922691,294.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5612112879753113,0.050000000745058,0.048163566738367,293.1317443847656,297.1499938964844,293.1499938964844,0.1307406276464462,-2209.706787109375,304.1487731933594,0.8950862884521484,0.2001792788505554,0.140378937125206,293.1401672363281,297.1499938964844,293.1499938964844,0.141442984342575,-3186.405029296875,304.14862060546875,0.915440797805786,0.2132695466279983,0.2024291157722473,293.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5612112879753113,0.050000000745058,0.2284672260284423,291.1363830566406,291.1499938964844,268.8547668457031,267.26092529296875,283.401611328125,293.3647766113281,291.136474609375,1.0,0.1808214634656906,0.8167345523834229,0.8167345523834229,1.0,1.0,-0.7982603907585144,0.3247269690036773,0.4735333919525146,0.1604156345129013,0.0,0.0,0.2817708551883697,24.86509704589844,25.0,1.0890508890151978,-6226.40234375,62.64027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1387848705053329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991199105978012,0.1991243064403534,-4.392672053654678e-06,0.0,0.0001408490061294,0.0,0.0,8.215166091918945,0.0,0.0,0.0,0.2866890132427215,4.0,0.0,1.0
406320,293.10748291015625,297.1499938964844,293.1499938964844,0.0110217481851577,-647.2703857421875,302.83154296875,0.5612112879753113,0.050000000745058,0.0457372888922691,294.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5612112879753113,0.050000000745058,0.048163566738367,293.1317443847656,297.1499938964844,293.1499938964844,0.1307406276464462,-2209.706787109375,304.1487731933594,0.8950862884521484,0.2001792788505554,0.140378937125206,293.1401672363281,297.1499938964844,293.1499938964844,0.141442984342575,-3186.405029296875,304.14862060546875,0.915440797805786,0.2132695466279983,0.2024291157722473,293.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5612112879753113,0.050000000745058,0.2284672260284423,291.1363830566406,291.1499938964844,268.8547668457031,267.26092529296875,283.401611328125,293.3647766113281,291.136474609375,1.0,0.1808214634656906,0.8167345523834229,0.8167345523834229,1.0,1.0,-0.7982603907585144,0.3247269690036773,0.4735333919525146,0.1604156345129013,0.0,0.0,0.2817708551883697,24.86509704589844,25.0,1.0890508890151978,-6226.40234375,62.64027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1387848705053329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991199105978012,0.1991243064403534,-4.392672053654678e-06,0.0,0.0001408490061294,0.0,0.0,8.215166091918945,0.0,0.0,0.0,0.2866890132427215,4.0,0.0,1.0
406380,293.104736328125,297.1499938964844,293.1499938964844,0.0110637508332729,-648.52001953125,302.8539123535156,0.5612277984619141,0.050000000745058,0.0457371920347213,294.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5612277984619141,0.050000000745058,0.048163466155529,293.1315002441406,297.1499938964844,293.1499938964844,0.1311316937208175,-2215.03466796875,304.1485290527344,0.8958532214164734,0.2006916403770446,0.1407189965248108,293.1393127441406,297.1499938964844,293.1499938964844,0.1417873203754425,-3192.632080078125,304.14849853515625,0.9161491990089417,0.2136953324079513,0.2028250098228454,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5612277984619141,0.050000000745058,0.2284667342901229,291.1363830566406,291.1499938964844,268.82427978515625,267.2435913085937,283.3754577636719,293.3644104003906,291.1363220214844,1.0,0.1808934211730957,0.81682950258255,0.81682950258255,1.0,1.0,-0.799142599105835,0.3255285620689392,0.4736140370368957,0.159591406583786,0.0,0.0,0.2835771739482879,24.85258674621582,25.0,0.056416105479002,-6252.93798828125,62.75650405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,305.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1393997967243194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004794180393219,0.200483813881874,-4.395672021928476e-06,0.0,0.0001414730795659,0.0,0.0,8.280662536621094,0.0,0.0,0.0,0.2869521975517273,4.0,0.0,1.0
406440,293.104736328125,297.1499938964844,293.1499938964844,0.0110637508332729,-648.52001953125,302.8539123535156,0.5612277984619141,0.050000000745058,0.0457371920347213,294.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5612277984619141,0.050000000745058,0.048163466155529,293.1315002441406,297.1499938964844,293.1499938964844,0.1311316937208175,-2215.03466796875,304.1485290527344,0.8958532214164734,0.2006916403770446,0.1407189965248108,293.1393127441406,297.1499938964844,293.1499938964844,0.1417873203754425,-3192.632080078125,304.14849853515625,0.9161491990089417,0.2136953324079513,0.2028250098228454,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5612277984619141,0.050000000745058,0.2284667342901229,291.1363830566406,291.1499938964844,268.82427978515625,267.2435913085937,283.3754577636719,293.3644104003906,291.1363220214844,1.0,0.1808934211730957,0.81682950258255,0.81682950258255,1.0,1.0,-0.799142599105835,0.3255285620689392,0.4736140370368957,0.159591406583786,0.0,0.0,0.2835771739482879,24.85258674621582,25.0,0.056416105479002,-6252.93798828125,62.75650405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,305.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1393997967243194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004794180393219,0.200483813881874,-4.395672021928476e-06,0.0,0.0001414730795659,0.0,0.0,8.280662536621094,0.0,0.0,0.0,0.2869521975517273,4.0,0.0,1.0
406500,293.10333251953125,297.1499938964844,293.1499938964844,0.0110859526321291,-649.1823120117188,302.86553955078125,0.5612392425537109,0.050000000745058,0.0457371212542057,294.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5612392425537109,0.050000000745058,0.048163391649723,293.1311950683594,297.1499938964844,293.1499938964844,0.1313610076904297,-2218.160400390625,304.1483764648437,0.8963009119033813,0.2009885311126709,0.14091657102108,293.1388854980469,297.1499938964844,293.1499938964844,0.1419694423675537,-3195.927490234375,304.1484375,0.9165236949920654,0.2139169126749038,0.2030315399169922,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5612392425537109,0.050000000745058,0.2284663915634155,291.1361694335937,291.1499938964844,268.8100280761719,267.2352905273437,283.36212158203125,293.3641662597656,291.1361083984375,1.0,0.1809322386980056,0.816877007484436,0.816877007484436,1.0,1.0,-0.7996269464492798,0.3259678781032562,0.4736590683460235,0.1591393947601318,0.0,0.0,0.2845223546028137,24.845338821411133,25.0,-0.2791923582553863,-6266.9677734375,62.81986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106201171875,305.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.1397208422422409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011982500553131,0.2012026607990265,-4.397234533826122e-06,0.0,0.0001417988969478,0.0,0.0,8.315313339233398,0.0,0.0,0.0,0.2870908379554748,4.0,0.0,1.0
406560,293.1018981933594,297.1499938964844,293.1499938964844,0.0111087774857878,-649.8619995117188,302.8774719238281,0.5612522959709167,0.050000000745058,0.0457370430231094,294.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5612522959709167,0.050000000745058,0.0481633096933364,293.1307373046875,297.1499938964844,293.1499938964844,0.1316122263669967,-2221.583740234375,304.1482238769531,0.8967911005020142,0.2013129293918609,0.1411327868700027,293.138427734375,297.1499938964844,293.1499938964844,0.1421563029289245,-3199.307861328125,304.1483764648437,0.916909158229828,0.2141433358192443,0.2032428234815597,293.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5612522959709167,0.050000000745058,0.2284660041332245,291.13592529296875,291.1499938964844,268.7965087890625,267.2272033691406,283.3486328125,293.3638916015625,291.1358337402344,1.0,0.1809730231761932,0.816918671131134,0.816918671131134,1.0,1.0,-0.8001392483711243,0.3264319896697998,0.4737072587013244,0.1586606204509735,0.0,0.0,0.2854889631271362,24.837522506713867,25.0,-0.5231245160102844,-6281.39306640625,62.8867416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,305.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1400504857301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019367516040802,0.2019411623477935,-4.398846613185015e-06,0.0,0.000142133430927,0.0,0.0,8.350969314575195,0.0,0.0,0.0,0.2872335910797119,4.0,0.0,1.0
406620,293.0989990234375,297.1499938964844,293.1499938964844,0.0111562525853514,-651.2714233398438,302.90216064453125,0.5612823963165283,0.050000000745058,0.0457368604838848,294.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5612823963165283,0.050000000745058,0.0481631197035312,293.1295166015625,297.1499938964844,293.1499938964844,0.1321834176778793,-2229.362548828125,304.1478576660156,0.8979032635688782,0.2020495384931564,0.14162378013134,293.1376037597656,297.1499938964844,293.1499938964844,0.1425421833992004,-3206.28466796875,304.1482849121094,0.9177082180976868,0.2146083265542984,0.2036774903535843,293.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5612823963165283,0.050000000745058,0.2284650951623916,291.1352844238281,291.1499938964844,268.77166748046875,267.2118530273437,283.3212280273437,293.36328125,291.1351928710937,1.0,0.1810607463121414,0.8170019388198853,0.8170019388198853,1.0,1.0,-0.8012484312057495,0.3274374902248382,0.4738109409809112,0.1576197147369384,0.0,0.0,0.2874904274940491,24.82024002075196,25.0,-0.8422020673751831,-6311.4296875,63.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,305.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.1407341808080673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034728527069091,0.2034772634506225,-4.4022153815603815e-06,0.0,0.0001428272953489,0.0,0.0,8.425309181213379,0.0,0.0,0.0,0.2875314652919769,4.0,0.0,1.0
406680,293.0989990234375,297.1499938964844,293.1499938964844,0.0111562525853514,-651.2714233398438,302.90216064453125,0.5612823963165283,0.050000000745058,0.0457368604838848,294.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5612823963165283,0.050000000745058,0.0481631197035312,293.1295166015625,297.1499938964844,293.1499938964844,0.1321834176778793,-2229.362548828125,304.1478576660156,0.8979032635688782,0.2020495384931564,0.14162378013134,293.1376037597656,297.1499938964844,293.1499938964844,0.1425421833992004,-3206.28466796875,304.1482849121094,0.9177082180976868,0.2146083265542984,0.2036774903535843,293.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5612823963165283,0.050000000745058,0.2284650951623916,291.1352844238281,291.1499938964844,268.77166748046875,267.2118530273437,283.3212280273437,293.36328125,291.1351928710937,1.0,0.1810607463121414,0.8170019388198853,0.8170019388198853,1.0,1.0,-0.8012484312057495,0.3274374902248382,0.4738109409809112,0.1576197147369384,0.0,0.0,0.2874904274940491,24.82024002075196,25.0,-0.8422020673751831,-6311.4296875,63.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,305.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.1407341808080673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034728527069091,0.2034772634506225,-4.4022153815603815e-06,0.0,0.0001428272953489,0.0,0.0,8.425309181213379,0.0,0.0,0.0,0.2875314652919769,4.0,0.0,1.0
406740,293.0960693359375,297.1499938964844,293.1499938964844,0.0112062413245439,-652.7470092773438,302.927978515625,0.56131911277771,0.050000000745058,0.0457366406917572,294.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.56131911277771,0.050000000745058,0.0481628850102424,293.1277770996094,297.1499938964844,293.1499938964844,0.1328633725643158,-2238.6123046875,304.1474304199219,0.8992252349853516,0.2029235512018203,0.1422081440687179,293.13677978515625,297.1499938964844,293.1499938964844,0.1429421454668045,-3213.510009765625,304.148193359375,0.9185439944267272,0.2150879949331283,0.2041266709566116,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.56131911277771,0.050000000745058,0.2284639924764633,291.1346130371094,291.1499938964844,268.75,267.1976013183594,283.2932434082031,293.3625793457031,291.1344909667969,1.0,0.1811581701040268,0.8170852661132812,0.8170852661132812,1.0,1.0,-0.802486777305603,0.3285553157329559,0.4739314317703247,0.1564655900001526,0.0,0.0,0.2895915806293487,24.800613403320312,25.0,-0.9563146829605104,-6343.2333984375,63.19244003295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.1414530873298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050985544919967,0.2051029503345489,-4.405803792906227e-06,0.0,0.0001435568992746,0.0,0.0,8.504243850708008,0.0,0.0,0.0,0.2878479957580566,4.0,0.0,1.0
406800,293.0960693359375,297.1499938964844,293.1499938964844,0.0112062413245439,-652.7470092773438,302.927978515625,0.56131911277771,0.050000000745058,0.0457366406917572,294.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.56131911277771,0.050000000745058,0.0481628850102424,293.1277770996094,297.1499938964844,293.1499938964844,0.1328633725643158,-2238.6123046875,304.1474304199219,0.8992252349853516,0.2029235512018203,0.1422081440687179,293.13677978515625,297.1499938964844,293.1499938964844,0.1429421454668045,-3213.510009765625,304.148193359375,0.9185439944267272,0.2150879949331283,0.2041266709566116,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.56131911277771,0.050000000745058,0.2284639924764633,291.1346130371094,291.1499938964844,268.75,267.1976013183594,283.2932434082031,293.3625793457031,291.1344909667969,1.0,0.1811581701040268,0.8170852661132812,0.8170852661132812,1.0,1.0,-0.802486777305603,0.3285553157329559,0.4739314317703247,0.1564655900001526,0.0,0.0,0.2895915806293487,24.800613403320312,25.0,-0.9563146829605104,-6343.2333984375,63.19244003295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.1414530873298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050985544919967,0.2051029503345489,-4.405803792906227e-06,0.0,0.0001435568992746,0.0,0.0,8.504243850708008,0.0,0.0,0.0,0.2878479957580566,4.0,0.0,1.0
406860,293.09259033203125,297.1499938964844,293.1499938964844,0.0112620731815695,-654.385009765625,302.9562683105469,0.561394453048706,0.050000000745058,0.0457361787557601,294.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.561394453048706,0.050000000745058,0.0481624007225036,293.1250915527344,297.1499938964844,293.1499938964844,0.1337031126022339,-2250.02783203125,304.1468811035156,0.9008949995040894,0.2040282040834427,0.1429300159215927,293.13555908203125,297.1499938964844,293.1499938964844,0.1433999240398407,-3221.788330078125,304.1480407714844,0.9195560812950134,0.2156719863414764,0.2046417295932769,293.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.561394453048706,0.050000000745058,0.2284616827964782,291.1337890625,291.1499938964844,268.7300109863281,267.1838684082031,283.2633972167969,293.361328125,291.1336364746094,1.0,0.1812683790922165,0.8171554207801819,0.8171554207801819,1.0,1.0,-0.8039670586585999,0.3298519253730774,0.4741151332855224,0.1551752239465713,0.0,0.0,0.2918047904968261,24.773651123046875,25.0,-1.351656198501587,-6377.50390625,63.38077926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,305.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.1422080993652343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068179100751876,0.206822320818901,-4.409619123180164e-06,0.0,0.0001443231449229,0.0,0.0,8.588007926940918,0.0,0.0,0.0,0.2881842851638794,4.0,0.0,1.0
406920,293.09259033203125,297.1499938964844,293.1499938964844,0.0112620731815695,-654.385009765625,302.9562683105469,0.561394453048706,0.050000000745058,0.0457361787557601,294.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.561394453048706,0.050000000745058,0.0481624007225036,293.1250915527344,297.1499938964844,293.1499938964844,0.1337031126022339,-2250.02783203125,304.1468811035156,0.9008949995040894,0.2040282040834427,0.1429300159215927,293.13555908203125,297.1499938964844,293.1499938964844,0.1433999240398407,-3221.788330078125,304.1480407714844,0.9195560812950134,0.2156719863414764,0.2046417295932769,293.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.561394453048706,0.050000000745058,0.2284616827964782,291.1337890625,291.1499938964844,268.7300109863281,267.1838684082031,283.2633972167969,293.361328125,291.1336364746094,1.0,0.1812683790922165,0.8171554207801819,0.8171554207801819,1.0,1.0,-0.8039670586585999,0.3298519253730774,0.4741151332855224,0.1551752239465713,0.0,0.0,0.2918047904968261,24.773651123046875,25.0,-1.351656198501587,-6377.50390625,63.38077926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,305.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.1422080993652343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068179100751876,0.206822320818901,-4.409619123180164e-06,0.0,0.0001443231449229,0.0,0.0,8.588007926940918,0.0,0.0,0.0,0.2881842851638794,4.0,0.0,1.0
406980,293.08837890625,297.1499938964844,293.1499938964844,0.0113248918205499,-656.23193359375,302.9876708984375,0.5615361928939819,0.050000000745058,0.0457353070378303,294.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5615361928939819,0.050000000745058,0.0481614805757999,293.1216125488281,297.1499938964844,293.1499938964844,0.1347498595714569,-2264.248291015625,304.14617919921875,0.9030188918113708,0.2053620815277099,0.1438221037387848,293.1338195800781,297.1499938964844,293.1499938964844,0.1439806967973709,-3232.314453125,304.147705078125,0.9209027290344238,0.2163873314857483,0.2052879929542541,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5615361928939819,0.050000000745058,0.2284573316574096,291.13214111328125,291.1499938964844,268.7099914550781,267.1700744628906,283.2303161621094,293.35919189453125,291.1318359375,1.0,0.1813971400260925,0.8172255754470825,0.8172255754470825,1.0,1.0,-0.8058056235313416,0.3313829600811004,0.4744226336479187,0.1537619680166244,0.0,0.0,0.294285774230957,24.735740661621094,25.0,-2.456587791442871,-6416.02685546875,63.60926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,305.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.1430055350065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087224125862121,0.2087268233299255,-4.413773240230512e-06,0.0,0.0001451324351364,0.0,0.0,8.680950164794922,0.0,0.0,0.0,0.2885570824146271,4.0,0.0,1.0
407040,293.08837890625,297.1499938964844,293.1499938964844,0.0113248918205499,-656.23193359375,302.9876708984375,0.5615361928939819,0.050000000745058,0.0457353070378303,294.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5615361928939819,0.050000000745058,0.0481614805757999,293.1216125488281,297.1499938964844,293.1499938964844,0.1347498595714569,-2264.248291015625,304.14617919921875,0.9030188918113708,0.2053620815277099,0.1438221037387848,293.1338195800781,297.1499938964844,293.1499938964844,0.1439806967973709,-3232.314453125,304.147705078125,0.9209027290344238,0.2163873314857483,0.2052879929542541,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5615361928939819,0.050000000745058,0.2284573316574096,291.13214111328125,291.1499938964844,268.7099914550781,267.1700744628906,283.2303161621094,293.35919189453125,291.1318359375,1.0,0.1813971400260925,0.8172255754470825,0.8172255754470825,1.0,1.0,-0.8058056235313416,0.3313829600811004,0.4744226336479187,0.1537619680166244,0.0,0.0,0.294285774230957,24.735740661621094,25.0,-2.456587791442871,-6416.02685546875,63.60926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,305.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.1430055350065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087224125862121,0.2087268233299255,-4.413773240230512e-06,0.0,0.0001451324351364,0.0,0.0,8.680950164794922,0.0,0.0,0.0,0.2885570824146271,4.0,0.0,1.0
407100,293.0860900878906,297.1499938964844,293.1499938964844,0.0113587984815239,-657.2274169921875,303.00445556640625,0.5616189241409302,0.050000000745058,0.0457348003983497,294.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5616189241409302,0.050000000745058,0.0481609441339969,293.1197204589844,297.1499938964844,293.1499938964844,0.1353359669446945,-2272.198974609375,304.14581298828125,0.904216468334198,0.2060963809490203,0.1443187594413757,293.13287353515625,297.1499938964844,293.1499938964844,0.14430633187294,-3238.21533203125,304.1475524902344,0.921659529209137,0.2167799025774002,0.2056477814912796,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5616189241409302,0.050000000745058,0.2284547835588455,291.13104248046875,291.1499938964844,268.70001220703125,267.16314697265625,283.212890625,293.3578186035156,291.1307067871094,1.0,0.1814693212509155,0.8172606229782104,0.8172606229782104,1.0,1.0,-0.8068289756774902,0.3322156071662903,0.4746133983135223,0.1530216485261917,0.0,0.0,0.2956617772579193,24.714874267578125,25.0,-2.822129964828491,-6437.24658203125,63.73705673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643859863281,305.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1328125,18000.0,0.0,0.0,0.1434250771999359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097861319780349,0.2097905427217483,-4.41607562606805e-06,0.0,0.000145558224176,0.0,0.0,8.732961654663086,0.0,0.0,0.0,0.2887653708457947,4.0,0.0,1.0
407160,293.08367919921875,297.1499938964844,293.1499938964844,0.0113941300660371,-658.2589721679688,303.0219116210937,0.5617055296897888,0.050000000745058,0.045734267681837,294.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5617055296897888,0.050000000745058,0.0481603853404521,293.11773681640625,297.1499938964844,293.1499938964844,0.1359570920467376,-2280.612060546875,304.1454467773437,0.9054999947547911,0.2068707942962646,0.1448447406291961,293.1318664550781,297.1499938964844,293.1499938964844,0.1446493268013,-3244.42431640625,304.1473693847656,0.9224569797515868,0.2171918898820877,0.2060271948575973,293.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5617055296897888,0.050000000745058,0.228452131152153,291.1299133300781,291.1499938964844,268.69000244140625,267.1561889648437,283.195068359375,293.3563232421875,291.1296081542969,1.0,0.1815470457077026,0.8172857761383057,0.8172857761383057,1.0,1.0,-0.8079109787940979,0.3330832123756408,0.474827766418457,0.1522669792175293,0.0,0.0,0.2971169054508209,24.693517684936523,25.0,-2.934398651123047,-6459.65478515625,63.87336349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,305.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.431640625,18000.0,0.0,0.0,0.1438623368740081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109249830245971,0.2109294086694717,-4.418564003572101e-06,0.0,0.0001460019848309,0.0,0.0,8.788798332214355,0.0,0.0,0.0,0.2889890968799591,4.0,0.0,1.0
407220,293.0787048339844,297.1499938964844,293.1499938964844,0.0114684971049427,-660.4065551757812,303.05865478515625,0.5618845820426941,0.050000000745058,0.0457331649959087,294.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5618845820426941,0.050000000745058,0.0481592267751693,293.1136474609375,297.1499938964844,293.1499938964844,0.1372852325439453,-2298.557861328125,304.1447448730469,0.9082878232002258,0.2085209041833877,0.1459702253341674,293.1298522949219,297.1499938964844,293.1499938964844,0.1453743427991867,-3257.52392578125,304.14703369140625,0.924144208431244,0.2180630266666412,0.2068330496549606,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5618845820426941,0.050000000745058,0.2284466326236724,291.1279602050781,291.1499938964844,268.6700134277344,267.1422119140625,283.1586303710937,293.3529968261719,291.127685546875,1.0,0.1817180067300796,0.8173360228538513,0.8173360228538513,1.0,1.0,-0.8102192282676697,0.334896981716156,0.475322276353836,0.1507451236248016,0.0,0.0,0.3001995384693146,24.65055656433105,25.0,-2.664003610610962,-6507.05126953125,64.1685562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1447937935590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133773118257522,0.2133817374706268,-4.424025974003598e-06,0.0,0.000146947291796,0.0,0.0,8.9096097946167,0.0,0.0,0.0,0.2894741892814636,4.0,0.0,1.0
407280,293.0787048339844,297.1499938964844,293.1499938964844,0.0114684971049427,-660.4065551757812,303.05865478515625,0.5618845820426941,0.050000000745058,0.0457331649959087,294.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5618845820426941,0.050000000745058,0.0481592267751693,293.1136474609375,297.1499938964844,293.1499938964844,0.1372852325439453,-2298.557861328125,304.1447448730469,0.9082878232002258,0.2085209041833877,0.1459702253341674,293.1298522949219,297.1499938964844,293.1499938964844,0.1453743427991867,-3257.52392578125,304.14703369140625,0.924144208431244,0.2180630266666412,0.2068330496549606,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5618845820426941,0.050000000745058,0.2284466326236724,291.1279602050781,291.1499938964844,268.6700134277344,267.1422119140625,283.1586303710937,293.3529968261719,291.127685546875,1.0,0.1817180067300796,0.8173360228538513,0.8173360228538513,1.0,1.0,-0.8102192282676697,0.334896981716156,0.475322276353836,0.1507451236248016,0.0,0.0,0.3001995384693146,24.65055656433105,25.0,-2.664003610610962,-6507.05126953125,64.1685562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1447937935590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133773118257522,0.2133817374706268,-4.424025974003598e-06,0.0,0.000146947291796,0.0,0.0,8.9096097946167,0.0,0.0,0.0,0.2894741892814636,4.0,0.0,1.0
407340,293.0735168457031,297.1499938964844,293.1499938964844,0.0115475356578826,-662.6525268554688,303.09771728515625,0.5620703101158142,0.050000000745058,0.0457320250570774,294.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5620703101158142,0.050000000745058,0.0481580272316932,293.1094665527344,297.1499938964844,293.1499938964844,0.1387148052453994,-2317.810546875,304.1441345214844,0.9113442301750184,0.2102920114994049,0.1471834629774093,293.1278076171875,297.1499938964844,293.1499938964844,0.1461424380540847,-3271.36572265625,304.1467590332031,0.9259368777275084,0.218989223241806,0.2076932489871978,293.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5620703101158142,0.050000000745058,0.2284409403800964,291.12646484375,291.1499938964844,268.6499938964844,267.1281433105469,283.1220703125,293.34930419921875,291.12628173828125,1.0,0.1819094270467758,0.817386269569397,0.817386269569397,1.0,1.0,-0.8126977682113647,0.3367803990840912,0.4759173393249511,0.1492653638124466,0.0,0.0,0.3034468591213226,24.608396530151367,25.0,-1.9936468601226809,-6556.9072265625,64.49224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,305.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.244140625,18000.0,0.0,0.0,0.1458082199096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160128802061081,0.2160173207521438,-4.430042281455826e-06,0.0,0.0001479768106946,0.0,0.0,9.04031753540039,0.0,0.0,0.0,0.2900005280971527,4.0,0.0,1.0
407400,293.0735168457031,297.1499938964844,293.1499938964844,0.0115475356578826,-662.6525268554688,303.09771728515625,0.5620703101158142,0.050000000745058,0.0457320250570774,294.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5620703101158142,0.050000000745058,0.0481580272316932,293.1094665527344,297.1499938964844,293.1499938964844,0.1387148052453994,-2317.810546875,304.1441345214844,0.9113442301750184,0.2102920114994049,0.1471834629774093,293.1278076171875,297.1499938964844,293.1499938964844,0.1461424380540847,-3271.36572265625,304.1467590332031,0.9259368777275084,0.218989223241806,0.2076932489871978,293.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5620703101158142,0.050000000745058,0.2284409403800964,291.12646484375,291.1499938964844,268.6499938964844,267.1281433105469,283.1220703125,293.34930419921875,291.12628173828125,1.0,0.1819094270467758,0.817386269569397,0.817386269569397,1.0,1.0,-0.8126977682113647,0.3367803990840912,0.4759173393249511,0.1492653638124466,0.0,0.0,0.3034468591213226,24.608396530151367,25.0,-1.9936468601226809,-6556.9072265625,64.49224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,305.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.244140625,18000.0,0.0,0.0,0.1458082199096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160128802061081,0.2160173207521438,-4.430042281455826e-06,0.0,0.0001479768106946,0.0,0.0,9.04031753540039,0.0,0.0,0.0,0.2900005280971527,4.0,0.0,1.0
407460,293.0682067871094,297.1499938964844,293.1499938964844,0.0116309477016329,-664.9814453125,303.13897705078125,0.5622639060020447,0.050000000745058,0.0457308404147625,294.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5622639060020447,0.050000000745058,0.0481567755341529,293.10528564453125,297.1499938964844,293.1499938964844,0.1402303129434585,-2338.151123046875,304.1435546875,0.9146368503570556,0.2121668010950088,0.1484721899032592,293.12579345703125,297.1499938964844,293.1499938964844,0.1469451040029525,-3285.791748046875,304.146484375,0.9278213381767272,0.2199628800153732,0.2086000442504882,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5622639060020447,0.050000000745058,0.2284350097179412,291.1256103515625,291.1499938964844,268.6300048828125,267.1139831542969,283.08648681640625,293.3453674316406,291.1255187988281,1.0,0.1821206510066986,0.8174160718917847,0.8174160718917847,1.0,1.0,-0.8153223395347595,0.338690310716629,0.4766320586204529,0.1478994786739349,0.0,0.0,0.3067668974399566,24.568035125732425,25.0,-1.101752996444702,-6608.04931640625,64.84239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,305.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.619140625,18000.0,0.0,0.0,0.1469077169895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187635153532028,0.2187679558992386,-4.436475137481466e-06,0.0,0.0001490926515543,0.0,0.0,9.177692413330078,0.0,0.0,0.0,0.290555328130722,4.0,0.0,1.0
407520,293.0682067871094,297.1499938964844,293.1499938964844,0.0116309477016329,-664.9814453125,303.13897705078125,0.5622639060020447,0.050000000745058,0.0457308404147625,294.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5622639060020447,0.050000000745058,0.0481567755341529,293.10528564453125,297.1499938964844,293.1499938964844,0.1402303129434585,-2338.151123046875,304.1435546875,0.9146368503570556,0.2121668010950088,0.1484721899032592,293.12579345703125,297.1499938964844,293.1499938964844,0.1469451040029525,-3285.791748046875,304.146484375,0.9278213381767272,0.2199628800153732,0.2086000442504882,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5622639060020447,0.050000000745058,0.2284350097179412,291.1256103515625,291.1499938964844,268.6300048828125,267.1139831542969,283.08648681640625,293.3453674316406,291.1255187988281,1.0,0.1821206510066986,0.8174160718917847,0.8174160718917847,1.0,1.0,-0.8153223395347595,0.338690310716629,0.4766320586204529,0.1478994786739349,0.0,0.0,0.3067668974399566,24.568035125732425,25.0,-1.101752996444702,-6608.04931640625,64.84239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,305.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.619140625,18000.0,0.0,0.0,0.1469077169895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187635153532028,0.2187679558992386,-4.436475137481466e-06,0.0,0.0001490926515543,0.0,0.0,9.177692413330078,0.0,0.0,0.0,0.290555328130722,4.0,0.0,1.0
