time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407580,293.0628662109375,297.1499938964844,293.1499938964844,0.0117185171693563,-667.3827514648438,303.1822509765625,0.5624682307243347,0.050000000745058,0.0457295849919319,294.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5624682307243347,0.050000000745058,0.0481554567813873,293.1012268066406,297.1499938964844,293.1499938964844,0.1418166011571884,-2359.369384765625,304.14306640625,0.918130099773407,0.214127317070961,0.1498236507177353,293.1238098144531,297.1499938964844,293.1499938964844,0.147775799036026,-3300.6826171875,304.1462707519531,0.9297884702682496,0.2209772616624832,0.2095466703176498,293.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5624682307243347,0.050000000745058,0.2284287512302398,291.1254272460937,291.1499938964844,268.6099853515625,267.0997009277344,283.0527648925781,293.3412780761719,291.1254577636719,1.0,0.1823503971099853,0.8174458146095276,0.8174458146095276,1.0,1.0,-0.818069577217102,0.3405874073505401,0.4774821698665619,0.1467199325561523,0.0,0.0,0.3100622892379761,24.53014373779297,25.0,-0.154032677412033,-6659.31396484375,65.21659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,305.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3671875,18000.0,0.0,0.0,0.1480849087238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215492874383926,0.2215537428855896,-4.443149009603076e-06,0.0,0.0001502873492427,0.0,0.0,9.31783676147461,0.0,0.0,0.0,0.2911228537559509,4.0,0.0,1.0
407640,293.0628662109375,297.1499938964844,293.1499938964844,0.0117185171693563,-667.3827514648438,303.1822509765625,0.5624682307243347,0.050000000745058,0.0457295849919319,294.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5624682307243347,0.050000000745058,0.0481554567813873,293.1012268066406,297.1499938964844,293.1499938964844,0.1418166011571884,-2359.369384765625,304.14306640625,0.918130099773407,0.214127317070961,0.1498236507177353,293.1238098144531,297.1499938964844,293.1499938964844,0.147775799036026,-3300.6826171875,304.1462707519531,0.9297884702682496,0.2209772616624832,0.2095466703176498,293.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5624682307243347,0.050000000745058,0.2284287512302398,291.1254272460937,291.1499938964844,268.6099853515625,267.0997009277344,283.0527648925781,293.3412780761719,291.1254577636719,1.0,0.1823503971099853,0.8174458146095276,0.8174458146095276,1.0,1.0,-0.818069577217102,0.3405874073505401,0.4774821698665619,0.1467199325561523,0.0,0.0,0.3100622892379761,24.53014373779297,25.0,-0.154032677412033,-6659.31396484375,65.21659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,305.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3671875,18000.0,0.0,0.0,0.1480849087238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215492874383926,0.2215537428855896,-4.443149009603076e-06,0.0,0.0001502873492427,0.0,0.0,9.31783676147461,0.0,0.0,0.0,0.2911228537559509,4.0,0.0,1.0
407700,293.0601806640625,297.1499938964844,293.1499938964844,0.0117638316005468,-668.6088256835938,303.2046203613281,0.5625753998756409,0.050000000745058,0.0457289293408393,294.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5625753998756409,0.050000000745058,0.0481547638773918,293.0992431640625,297.1499938964844,293.1499938964844,0.14263217151165,-2370.251220703125,304.1428527832031,0.9199408888816832,0.2151346206665039,0.15051931142807,293.12286376953125,297.1499938964844,293.1499938964844,0.1482001841068267,-3308.276123046875,304.14617919921875,0.9308009147644044,0.221497967839241,0.2100331932306289,293.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5625753998756409,0.050000000745058,0.2284254729747772,291.1255798339844,291.1499938964844,268.6000061035156,267.092529296875,283.0368957519531,293.33917236328125,291.12567138671875,1.0,0.1824717819690704,0.8174607157707214,0.8174607157707214,1.0,1.0,-0.819482684135437,0.3415202796459198,0.4779624342918396,0.1462191641330719,0.0,0.0,0.3116739392280578,24.512266159057617,25.0,0.3098719716072082,-6684.68701171875,65.41199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,305.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.37890625,18000.0,0.0,0.0,0.1486982703208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229319512844085,0.2229364067316055,-4.446520506462548e-06,0.0,0.0001509098510723,0.0,0.0,9.387777328491213,0.0,0.0,0.0,0.2914066612720489,4.0,0.0,1.0
407760,293.0574951171875,297.1499938964844,293.1499938964844,0.0118101714178919,-669.8516235351562,303.2274475097656,0.5626862049102783,0.050000000745058,0.045728251338005,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5626862049102783,0.050000000745058,0.0481540486216545,293.0973205566406,297.1499938964844,293.1499938964844,0.1434608250856399,-2381.2890625,304.14263916015625,0.921788454055786,0.2161576449871063,0.1512265354394912,293.1219177246094,297.1499938964844,293.1499938964844,0.1486300677061081,-3315.958740234375,304.1460876464844,0.9318314790725708,0.222026988863945,0.2105278223752975,293.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5626862049102783,0.050000000745058,0.228422075510025,291.1259155273437,291.1499938964844,268.5899963378906,267.0853271484375,283.02178955078125,293.3370666503906,291.12603759765625,1.0,0.1825973391532898,0.817467212677002,0.817467212677002,1.0,1.0,-0.8209192752838135,0.342437744140625,0.4784815311431885,0.145784705877304,0.0,0.0,0.3132472038269043,24.49516868591309,25.0,0.7503638863563538,-6709.73486328125,65.61260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,305.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.486328125,18000.0,0.0,0.0,0.1493250727653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242947667837143,0.2242992222309112,-4.449882908375002e-06,0.0,0.0001515459589427,0.0,0.0,9.4569673538208,0.0,0.0,0.0,0.2916877865791321,4.0,0.0,1.0
407820,293.0521850585937,297.1499938964844,293.1499938964844,0.0119058284908533,-672.3848266601562,303.2744140625,0.5629194378852844,0.050000000745058,0.0457268208265304,294.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5629194378852844,0.050000000745058,0.0481525436043739,293.0936279296875,297.1499938964844,293.1499938964844,0.145150750875473,-2403.744140625,304.14227294921875,0.9255719184875488,0.2182418704032898,0.1526693254709243,293.1201171875,297.1499938964844,293.1499938964844,0.149504542350769,-3331.561279296875,304.1459350585937,0.9339411854743958,0.2231068164110183,0.2115382999181747,293.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5629194378852844,0.050000000745058,0.2284149378538131,291.126953125,291.1499938964844,268.57000732421875,267.07086181640625,282.9939270019531,293.332763671875,291.12713623046875,1.0,0.1828596591949463,0.8174801468849182,0.8174801468849182,1.0,1.0,-0.8238512873649597,0.3442194759845733,0.4796318113803863,0.1451232135295868,0.0,0.0,0.3162530064582824,24.463279724121094,25.0,1.5203174352645874,-6758.5927734375,66.02779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603820800781,305.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.92578125,18000.0,0.0,0.0,0.1506055444478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269333451986313,0.2269378006458282,-4.456497208593646e-06,0.0,0.0001528454740764,0.0,0.0,9.591636657714844,0.0,0.0,0.0,0.2922359406948089,4.0,0.0,1.0
407880,293.0521850585937,297.1499938964844,293.1499938964844,0.0119058284908533,-672.3848266601562,303.2744140625,0.5629194378852844,0.050000000745058,0.0457268208265304,294.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5629194378852844,0.050000000745058,0.0481525436043739,293.0936279296875,297.1499938964844,293.1499938964844,0.145150750875473,-2403.744140625,304.14227294921875,0.9255719184875488,0.2182418704032898,0.1526693254709243,293.1201171875,297.1499938964844,293.1499938964844,0.149504542350769,-3331.561279296875,304.1459350585937,0.9339411854743958,0.2231068164110183,0.2115382999181747,293.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5629194378852844,0.050000000745058,0.2284149378538131,291.126953125,291.1499938964844,268.57000732421875,267.07086181640625,282.9939270019531,293.332763671875,291.12713623046875,1.0,0.1828596591949463,0.8174801468849182,0.8174801468849182,1.0,1.0,-0.8238512873649597,0.3442194759845733,0.4796318113803863,0.1451232135295868,0.0,0.0,0.3162530064582824,24.463279724121094,25.0,1.5203174352645874,-6758.5927734375,66.02779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603820800781,305.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.92578125,18000.0,0.0,0.0,0.1506055444478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269333451986313,0.2269378006458282,-4.456497208593646e-06,0.0,0.0001528454740764,0.0,0.0,9.591636657714844,0.0,0.0,0.0,0.2922359406948089,4.0,0.0,1.0
407940,293.0469665527344,297.1499938964844,293.1499938964844,0.0120056876912713,-674.9880981445312,303.32305908203125,0.5631650686264038,0.050000000745058,0.0457253195345401,294.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5631650686264038,0.050000000745058,0.048150960355997,293.0902099609375,297.1499938964844,293.1499938964844,0.1468788236379623,-2426.6337890625,304.1419677734375,0.9294408559799194,0.2203692346811294,0.1541440337896347,293.1183776855469,297.1499938964844,293.1499938964844,0.1503984183073043,-3347.478515625,304.14581298828125,0.936104953289032,0.2242137789726257,0.2125750929117202,293.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5631650686264038,0.050000000745058,0.2284074276685714,291.1283874511719,291.1499938964844,268.54998779296875,267.0562744140625,282.9691162109375,293.3284606933594,291.1286315917969,1.0,0.1831361204385757,0.8174931406974792,0.8174931406974792,1.0,1.0,-0.8268526196479797,0.345933586359024,0.4809190034866333,0.1447195261716842,0.0,0.0,0.319032222032547,24.434579849243164,25.0,2.028482675552368,-6805.5185546875,66.4604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,305.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.62890625,18000.0,0.0,0.0,0.1519020497798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229412242770195,0.2294166982173919,-4.462838660401758e-06,0.0,0.0001541612728033,0.0,0.0,9.719023704528809,0.0,0.0,0.0,0.292755663394928,4.0,0.0,1.0
408000,293.0469665527344,297.1499938964844,293.1499938964844,0.0120056876912713,-674.9880981445312,303.32305908203125,0.5631650686264038,0.050000000745058,0.0457253195345401,294.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5631650686264038,0.050000000745058,0.048150960355997,293.0902099609375,297.1499938964844,293.1499938964844,0.1468788236379623,-2426.6337890625,304.1419677734375,0.9294408559799194,0.2203692346811294,0.1541440337896347,293.1183776855469,297.1499938964844,293.1499938964844,0.1503984183073043,-3347.478515625,304.14581298828125,0.936104953289032,0.2242137789726257,0.2125750929117202,293.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5631650686264038,0.050000000745058,0.2284074276685714,291.1283874511719,291.1499938964844,268.54998779296875,267.0562744140625,282.9691162109375,293.3284606933594,291.1286315917969,1.0,0.1831361204385757,0.8174931406974792,0.8174931406974792,1.0,1.0,-0.8268526196479797,0.345933586359024,0.4809190034866333,0.1447195261716842,0.0,0.0,0.319032222032547,24.434579849243164,25.0,2.028482675552368,-6805.5185546875,66.4604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,305.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.62890625,18000.0,0.0,0.0,0.1519020497798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229412242770195,0.2294166982173919,-4.462838660401758e-06,0.0,0.0001541612728033,0.0,0.0,9.719023704528809,0.0,0.0,0.0,0.292755663394928,4.0,0.0,1.0
408060,293.04180908203125,297.1499938964844,293.1499938964844,0.0121099548414349,-677.6709594726562,303.3732604980469,0.5634153485298157,0.050000000745058,0.0457237884402275,294.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5634153485298157,0.050000000745058,0.0481493510305881,293.0870056152344,297.1499938964844,293.1499938964844,0.1486399620771408,-2449.89404296875,304.1417236328125,0.9333493709564208,0.2225300669670105,0.1556431949138641,293.11676025390625,297.1499938964844,293.1499938964844,0.1513124853372573,-3363.730712890625,304.14569091796875,0.9383015036582948,0.2253444343805313,0.21363465487957,293.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5634153485298157,0.050000000745058,0.228399783372879,291.12994384765625,291.1499938964844,268.5299987792969,267.04156494140625,282.9463806152344,293.3241271972656,291.13018798828125,1.0,0.1834247559309005,0.8174967765808105,0.8174967765808105,1.0,1.0,-0.829910397529602,0.3476069271564483,0.4823035001754761,0.1444886028766632,0.0,0.0,0.3215990364551544,24.40873336791992,25.0,2.1419928073883057,-6850.81298828125,66.90836334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,305.774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.392578125,18000.0,0.0,0.0,0.1531892865896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317249178886413,0.2317293882369995,-4.468834049475845e-06,0.0,0.000155467656441,0.0,0.0,9.83856964111328,0.0,0.0,0.0,0.2932441532611847,4.0,0.0,1.0
408120,293.04180908203125,297.1499938964844,293.1499938964844,0.0121099548414349,-677.6709594726562,303.3732604980469,0.5634153485298157,0.050000000745058,0.0457237884402275,294.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5634153485298157,0.050000000745058,0.0481493510305881,293.0870056152344,297.1499938964844,293.1499938964844,0.1486399620771408,-2449.89404296875,304.1417236328125,0.9333493709564208,0.2225300669670105,0.1556431949138641,293.11676025390625,297.1499938964844,293.1499938964844,0.1513124853372573,-3363.730712890625,304.14569091796875,0.9383015036582948,0.2253444343805313,0.21363465487957,293.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5634153485298157,0.050000000745058,0.228399783372879,291.12994384765625,291.1499938964844,268.5299987792969,267.04156494140625,282.9463806152344,293.3241271972656,291.13018798828125,1.0,0.1834247559309005,0.8174967765808105,0.8174967765808105,1.0,1.0,-0.829910397529602,0.3476069271564483,0.4823035001754761,0.1444886028766632,0.0,0.0,0.3215990364551544,24.40873336791992,25.0,2.1419928073883057,-6850.81298828125,66.90836334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,305.774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.392578125,18000.0,0.0,0.0,0.1531892865896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317249178886413,0.2317293882369995,-4.468834049475845e-06,0.0,0.000155467656441,0.0,0.0,9.83856964111328,0.0,0.0,0.0,0.2932441532611847,4.0,0.0,1.0
408180,293.0367126464844,297.1499938964844,293.1499938964844,0.0122192334383726,-680.4534912109375,303.425048828125,0.563661515712738,0.050000000745058,0.0457222834229469,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.563661515712738,0.050000000745058,0.0481477677822113,293.0840759277344,297.1499938964844,293.1499938964844,0.1504353731870651,-2473.54345703125,304.1414794921875,0.9372626543045044,0.2247214019298553,0.1571642756462097,293.115234375,297.1499938964844,293.1499938964844,0.152250587940216,-3380.3916015625,304.14556884765625,0.9405131340026855,0.2264983654022216,0.2147165089845657,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.563661515712738,0.050000000745058,0.2283922880887985,291.1312866210937,291.1499938964844,268.510009765625,267.0267639160156,282.9245910644531,293.3197937011719,291.1314697265625,1.0,0.1837248057126999,0.8175004720687866,0.8175004720687866,1.0,1.0,-0.8330215811729431,0.3492742478847503,0.4837473332881927,0.1443417519330978,0.0,0.0,0.3239968121051788,24.3855209350586,25.0,1.8152856826782229,-6895.14990234375,67.37086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,305.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1544461101293563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338929772377014,0.2338974624872207,-4.474482921068557e-06,0.0,0.0001567431754665,0.0,0.0,9.951173782348633,0.0,0.0,0.0,0.2937046587467193,4.0,0.0,1.0
408240,293.0367126464844,297.1499938964844,293.1499938964844,0.0122192334383726,-680.4534912109375,303.425048828125,0.563661515712738,0.050000000745058,0.0457222834229469,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.563661515712738,0.050000000745058,0.0481477677822113,293.0840759277344,297.1499938964844,293.1499938964844,0.1504353731870651,-2473.54345703125,304.1414794921875,0.9372626543045044,0.2247214019298553,0.1571642756462097,293.115234375,297.1499938964844,293.1499938964844,0.152250587940216,-3380.3916015625,304.14556884765625,0.9405131340026855,0.2264983654022216,0.2147165089845657,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.563661515712738,0.050000000745058,0.2283922880887985,291.1312866210937,291.1499938964844,268.510009765625,267.0267639160156,282.9245910644531,293.3197937011719,291.1314697265625,1.0,0.1837248057126999,0.8175004720687866,0.8175004720687866,1.0,1.0,-0.8330215811729431,0.3492742478847503,0.4837473332881927,0.1443417519330978,0.0,0.0,0.3239968121051788,24.3855209350586,25.0,1.8152856826782229,-6895.14990234375,67.37086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,305.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1544461101293563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338929772377014,0.2338974624872207,-4.474482921068557e-06,0.0,0.0001567431754665,0.0,0.0,9.951173782348633,0.0,0.0,0.0,0.2937046587467193,4.0,0.0,1.0
408300,293.0342102050781,297.1499938964844,293.1499938964844,0.0122758783400058,-681.8851928710938,303.4515380859375,0.5637829899787903,0.050000000745058,0.0457215458154678,294.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5637829899787903,0.050000000745058,0.0481469891965389,293.08270263671875,297.1499938964844,293.1499938964844,0.1513455659151077,-2485.50927734375,304.1413879394531,0.9392145872116088,0.2258269339799881,0.1579321324825287,293.114501953125,297.1499938964844,293.1499938964844,0.1527291536331176,-3388.885009765625,304.1455078125,0.9416232705116272,0.2270837873220443,0.2152655720710754,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5637829899787903,0.050000000745058,0.2283885776996612,291.1318359375,291.1499938964844,268.5,267.0193176269531,282.9140014648437,293.317626953125,291.1319885253906,1.0,0.183878868818283,0.8175023198127747,0.8175023198127747,1.0,1.0,-0.8345957398414612,0.350106418132782,0.4844893217086792,0.1442961990833282,0.0,0.0,0.3251517713069916,24.374839782714844,25.0,1.5998477935791016,-6917.18408203125,67.60734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,305.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.240234375,18000.0,0.0,0.0,0.1550576239824295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349393218755722,0.2349438071250915,-4.477207312447717e-06,0.0,0.0001573637709952,0.0,0.0,10.0056791305542,0.0,0.0,0.0,0.2939275205135345,4.0,0.0,1.0
408360,293.0317077636719,297.1499938964844,293.1499938964844,0.0123338280245661,-683.341552734375,303.4783935546875,0.5639036297798157,0.050000000745058,0.0457208082079887,294.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5639036297798157,0.050000000745058,0.0481462143361568,293.0814208984375,297.1499938964844,293.1499938964844,0.1522625833749771,-2497.548828125,304.14129638671875,0.9411594271659852,0.2269376516342163,0.1587038785219192,293.11376953125,297.1499938964844,293.1499938964844,0.1532133072614669,-3397.472412109375,304.1454467773437,0.9427354335784912,0.2276743501424789,0.2158195823431015,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5639036297798157,0.050000000745058,0.2283849120140075,291.1322937011719,291.1499938964844,268.489990234375,267.0118408203125,282.90362548828125,293.3154602050781,291.1324157714844,1.0,0.1840353161096573,0.8174995183944702,0.8174995183944702,1.0,1.0,-0.8361806273460388,0.3509365916252136,0.4852440357208252,0.1442686468362808,0.0,0.0,0.3262827396392822,24.36472511291504,25.0,1.410873293876648,-6939.17919921875,67.84698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,305.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.419921875,18000.0,0.0,0.0,0.1556564271450042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359673529863357,0.2359718233346939,-4.4798862290917896e-06,0.0,0.000157971488079,0.0,0.0,10.059340476989746,0.0,0.0,0.0,0.294146865606308,4.0,0.0,1.0
408420,293.0267944335937,297.1499938964844,293.1499938964844,0.0124534079805016,-686.3180541992188,303.5331420898437,0.5641428828239441,0.050000000745058,0.0457193553447723,294.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5641428828239441,0.050000000745058,0.0481446832418441,293.0789794921875,297.1499938964844,293.1499938964844,0.1541124433279037,-2521.785888671875,304.14111328125,0.9450161457061768,0.2291699945926666,0.1602559387683868,293.1124267578125,297.1499938964844,293.1499938964844,0.1541961133480072,-3414.886962890625,304.14532470703125,0.9449626803398132,0.2288693934679031,0.2169409692287445,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5641428828239441,0.050000000745058,0.2283776402473449,291.1330871582031,291.1499938964844,268.4700012207031,266.9967956542969,282.8834533691406,293.3111267089844,291.1332092285156,1.0,0.1843545138835907,0.8174938559532166,0.8174938559532166,1.0,1.0,-0.8393768072128296,0.3525897562503814,0.4867870211601257,0.1442660540342331,0.0,0.0,0.3284809589385986,24.346040725708008,25.0,1.1265606880187988,-6983.02685546875,68.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,305.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.156815618276596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379765808582306,0.2379810661077499,-4.485140834731283e-06,0.0,0.0001591479085618,0.0,0.0,10.164560317993164,0.0,0.0,0.0,0.2945771217346191,4.0,0.0,1.0
408480,293.0267944335937,297.1499938964844,293.1499938964844,0.0124534079805016,-686.3180541992188,303.5331420898437,0.5641428828239441,0.050000000745058,0.0457193553447723,294.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5641428828239441,0.050000000745058,0.0481446832418441,293.0789794921875,297.1499938964844,293.1499938964844,0.1541124433279037,-2521.785888671875,304.14111328125,0.9450161457061768,0.2291699945926666,0.1602559387683868,293.1124267578125,297.1499938964844,293.1499938964844,0.1541961133480072,-3414.886962890625,304.14532470703125,0.9449626803398132,0.2288693934679031,0.2169409692287445,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5641428828239441,0.050000000745058,0.2283776402473449,291.1330871582031,291.1499938964844,268.4700012207031,266.9967956542969,282.8834533691406,293.3111267089844,291.1332092285156,1.0,0.1843545138835907,0.8174938559532166,0.8174938559532166,1.0,1.0,-0.8393768072128296,0.3525897562503814,0.4867870211601257,0.1442660540342331,0.0,0.0,0.3284809589385986,24.346040725708008,25.0,1.1265606880187988,-6983.02685546875,68.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,305.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.156815618276596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379765808582306,0.2379810661077499,-4.485140834731283e-06,0.0,0.0001591479085618,0.0,0.0,10.164560317993164,0.0,0.0,0.0,0.2945771217346191,4.0,0.0,1.0
408540,293.0219421386719,297.1499938964844,293.1499938964844,0.0125782787799835,-689.3847045898438,303.58941650390625,0.5643787384033203,0.050000000745058,0.0457179211080074,294.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5643787384033203,0.050000000745058,0.0481431744992733,293.0767822265625,297.1499938964844,293.1499938964844,0.1559794396162033,-2546.18017578125,304.1409606933594,0.9488131999969482,0.2314125746488571,0.1618162393569946,293.1111145019531,297.1499938964844,293.1499938964844,0.1551981717348098,-3432.61865234375,304.14520263671875,0.94719135761261,0.2300832867622375,0.2180804163217544,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5643787384033203,0.050000000745058,0.2283704876899719,291.1337585449219,291.1499938964844,268.45001220703125,266.98162841796875,282.86407470703125,293.30682373046875,291.1338806152344,1.0,0.1846818625926971,0.8174882531166077,0.8174882531166077,1.0,1.0,-0.8426047563552856,0.3542319536209106,0.488372802734375,0.1443330645561218,0.0,0.0,0.3305974900722503,24.32948303222656,25.0,0.9242241382598876,-7026.5830078125,68.83336639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857177734375,305.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.97265625,18000.0,0.0,0.0,0.1579179167747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399241626262664,0.239928662776947,-4.490267201617826e-06,0.0,0.0001602666161488,0.0,0.0,10.267006874084473,0.0,0.0,0.0,0.2949962317943573,4.0,0.0,1.0
408600,293.0219421386719,297.1499938964844,293.1499938964844,0.0125782787799835,-689.3847045898438,303.58941650390625,0.5643787384033203,0.050000000745058,0.0457179211080074,294.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5643787384033203,0.050000000745058,0.0481431744992733,293.0767822265625,297.1499938964844,293.1499938964844,0.1559794396162033,-2546.18017578125,304.1409606933594,0.9488131999969482,0.2314125746488571,0.1618162393569946,293.1111145019531,297.1499938964844,293.1499938964844,0.1551981717348098,-3432.61865234375,304.14520263671875,0.94719135761261,0.2300832867622375,0.2180804163217544,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5643787384033203,0.050000000745058,0.2283704876899719,291.1337585449219,291.1499938964844,268.45001220703125,266.98162841796875,282.86407470703125,293.30682373046875,291.1338806152344,1.0,0.1846818625926971,0.8174882531166077,0.8174882531166077,1.0,1.0,-0.8426047563552856,0.3542319536209106,0.488372802734375,0.1443330645561218,0.0,0.0,0.3305974900722503,24.32948303222656,25.0,0.9242241382598876,-7026.5830078125,68.83336639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857177734375,305.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.97265625,18000.0,0.0,0.0,0.1579179167747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399241626262664,0.239928662776947,-4.490267201617826e-06,0.0,0.0001602666161488,0.0,0.0,10.267006874084473,0.0,0.0,0.0,0.2949962317943573,4.0,0.0,1.0
408660,293.0171813964844,297.1499938964844,293.1499938964844,0.0127085270360112,-692.538330078125,303.6471252441406,0.5646114349365234,0.050000000745058,0.0457165129482746,294.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5646114349365234,0.050000000745058,0.0481416881084442,293.0748596191406,297.1499938964844,293.1499938964844,0.1578578501939773,-2570.65576171875,304.1408386230469,0.9525333642959596,0.2336588054895401,0.1633801609277725,293.10992431640625,297.1499938964844,293.1499938964844,0.1562182605266571,-3450.64404296875,304.1451110839844,0.9494172930717468,0.2313147038221359,0.2192367017269134,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5646114349365234,0.050000000745058,0.2283634394407272,291.13433837890625,291.1499938964844,268.42999267578125,266.96630859375,282.845458984375,293.3025207519531,291.1343994140625,1.0,0.1850163489580154,0.8174730539321899,0.8174730539321899,1.0,1.0,-0.8458574414253235,0.355860024690628,0.4899974167346954,0.1444663852453231,0.0,0.0,0.3326465189456939,24.31493377685547,28.0,0.7647576332092285,-7069.76904296875,69.34172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,305.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.1589635461568832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418210804462433,0.2418255805969238,-4.4952871576242615e-06,0.0,0.0001613278000149,0.0,0.0,10.36721134185791,0.0,0.0,0.0,0.2954063415527344,4.0,0.0,1.0
408720,293.0171813964844,297.1499938964844,293.1499938964844,0.0127085270360112,-692.538330078125,303.6471252441406,0.5646114349365234,0.050000000745058,0.0457165129482746,294.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5646114349365234,0.050000000745058,0.0481416881084442,293.0748596191406,297.1499938964844,293.1499938964844,0.1578578501939773,-2570.65576171875,304.1408386230469,0.9525333642959596,0.2336588054895401,0.1633801609277725,293.10992431640625,297.1499938964844,293.1499938964844,0.1562182605266571,-3450.64404296875,304.1451110839844,0.9494172930717468,0.2313147038221359,0.2192367017269134,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5646114349365234,0.050000000745058,0.2283634394407272,291.13433837890625,291.1499938964844,268.42999267578125,266.96630859375,282.845458984375,293.3025207519531,291.1343994140625,1.0,0.1850163489580154,0.8174730539321899,0.8174730539321899,1.0,1.0,-0.8458574414253235,0.355860024690628,0.4899974167346954,0.1444663852453231,0.0,0.0,0.3326465189456939,24.31493377685547,28.0,0.7647576332092285,-7069.76904296875,69.34172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,305.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.1589635461568832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418210804462433,0.2418255805969238,-4.4952871576242615e-06,0.0,0.0001613278000149,0.0,0.0,10.36721134185791,0.0,0.0,0.0,0.2954063415527344,4.0,0.0,1.0
408780,293.0125427246094,297.1499938964844,293.1499938964844,0.0128542818129062,-696.1033935546875,303.7061462402344,0.5612999200820923,0.050000000745058,0.045736726373434,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5612999200820923,0.050000000745058,0.0481629781424999,293.0732116699219,297.1499938964844,293.1499938964844,0.1597611904144287,-2595.395263671875,304.1407165527344,0.9507588148117064,0.2358968406915664,0.1649579405784607,293.1087951660156,297.1499938964844,293.1499938964844,0.1572743952274322,-3469.289794921875,304.1449890136719,0.9461415410041808,0.2325581461191177,0.2204287946224212,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5612999200820923,0.050000000745058,0.2284644246101379,291.1346740722656,291.1499938964844,268.4100036621094,266.9508972167969,282.82763671875,293.2982177734375,291.1346740722656,1.0,0.1865636706352234,0.8174578547477722,0.8174578547477722,1.0,1.0,-0.8493525981903076,0.357564777135849,0.491787850856781,0.1447240263223648,0.0,0.0,0.3346642553806305,24.880884170532227,31.0,0.2983882129192352,-7113.412109375,70.73149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,305.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.1599588096141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436887323856353,0.2436932325363159,-4.500237537286012e-06,0.0,0.0001623378630029,0.0,0.0,10.466240882873535,0.0,0.0,0.0,0.2958118617534637,4.0,0.0,1.0
408840,293.0125427246094,297.1499938964844,293.1499938964844,0.0128542818129062,-696.1033935546875,303.7061462402344,0.5612999200820923,0.050000000745058,0.045736726373434,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5612999200820923,0.050000000745058,0.0481629781424999,293.0732116699219,297.1499938964844,293.1499938964844,0.1597611904144287,-2595.395263671875,304.1407165527344,0.9507588148117064,0.2358968406915664,0.1649579405784607,293.1087951660156,297.1499938964844,293.1499938964844,0.1572743952274322,-3469.289794921875,304.1449890136719,0.9461415410041808,0.2325581461191177,0.2204287946224212,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5612999200820923,0.050000000745058,0.2284644246101379,291.1346740722656,291.1499938964844,268.4100036621094,266.9508972167969,282.82763671875,293.2982177734375,291.1346740722656,1.0,0.1865636706352234,0.8174578547477722,0.8174578547477722,1.0,1.0,-0.8493525981903076,0.357564777135849,0.491787850856781,0.1447240263223648,0.0,0.0,0.3346642553806305,24.880884170532227,31.0,0.2983882129192352,-7113.412109375,70.73149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,305.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.1599588096141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436887323856353,0.2436932325363159,-4.500237537286012e-06,0.0,0.0001623378630029,0.0,0.0,10.466240882873535,0.0,0.0,0.0,0.2958118617534637,4.0,0.0,1.0
408900,293.01025390625,297.1499938964844,293.1499938964844,0.0129331285133957,-698.0414428710938,303.7361145019531,0.5584684610366821,0.050000000745058,0.0457545444369316,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5584684610366821,0.050000000745058,0.0481817387044429,293.072509765625,297.1499938964844,293.1499938964844,0.1607197523117065,-2607.83203125,304.1406555175781,0.9480103254318236,0.2370084822177887,0.1657482534646988,293.1082763671875,297.1499938964844,293.1499938964844,0.1578158587217331,-3478.84326171875,304.1448974609375,0.942628800868988,0.2331825345754623,0.2210358828306198,293.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5584684610366821,0.050000000745058,0.2285534292459488,291.1346130371094,291.1499938964844,268.3999938964844,266.943115234375,282.81903076171875,293.29608154296875,291.13458251953125,1.0,0.1876986622810363,0.817450225353241,0.817450225353241,1.0,1.0,-0.851180374622345,0.3584413826465606,0.4927389919757843,0.1448969841003418,0.0,0.0,0.3356950283050537,25.37077713012696,31.0,-0.017701918259263,-7135.6162109375,71.7431411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,305.9122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.126953125,18000.0,0.0,0.0,0.1604398638010025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244636669754982,0.2446411699056625,-4.502725460042711e-06,0.0,0.0001628260652069,0.0,0.0,10.516584396362305,0.0,0.0,0.0,0.2960178554058075,4.0,0.0,1.0
408960,293.0080261230469,297.1499938964844,293.1499938964844,0.013015572912991,-700.066650390625,303.766357421875,0.55506831407547,0.050000000745058,0.0457766354084014,294.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.55506831407547,0.050000000745058,0.0482049994170665,293.0718688964844,297.1499938964844,293.1499938964844,0.1616804599761963,-2620.2802734375,304.140625,0.9443060159683228,0.2381148487329483,0.1665382236242294,293.1077880859375,297.1499938964844,293.1499938964844,0.1583642065525055,-3488.51171875,304.14483642578125,0.9381608366966248,0.2338084429502487,0.2216489315032959,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.55506831407547,0.050000000745058,0.2286637723445892,291.13446044921875,291.1499938964844,268.3900146484375,266.9353332519531,282.8106384277344,293.2939147949219,291.1344299316406,1.0,0.1890383213758468,0.8174366354942322,0.8174366354942322,1.0,1.0,-0.8530510663986206,0.3593296110630035,0.4937214255332947,0.1450958400964737,0.0,0.0,0.3367442786693573,25.97529983520508,34.0,-0.2485895007848739,-7158.14111328125,72.93234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,305.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.919921875,18000.0,0.0,0.0,0.1609122604131698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456057071685791,0.2456102073192596,-4.505262040765956e-06,0.0,0.000163305478054,0.0,0.0,10.568127632141112,0.0,0.0,0.0,0.2962285876274109,4.0,0.0,1.0
409020,293.0036315917969,297.1499938964844,293.1499938964844,0.0131905348971486,-704.3446044921875,303.8277282714844,0.5470651388168335,0.050000000745058,0.0458319336175918,294.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5470651388168335,0.050000000745058,0.0482632331550121,293.07080078125,297.1499938964844,293.1499938964844,0.1636039763689041,-2645.15283203125,304.1405334472656,0.9346937537193298,0.2403107583522796,0.1681153327226638,293.1068725585937,297.1499938964844,293.1499938964844,0.1594775468111038,-3508.11962890625,304.14471435546875,0.9271008372306824,0.2350644022226333,0.2228907644748687,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5470651388168335,0.050000000745058,0.2289399951696396,291.13409423828125,291.1499938964844,268.3699951171875,266.9196472167969,282.7943725585937,293.2896423339844,291.1340637207031,1.0,0.1922305226325988,0.8174093961715698,0.8174093961715698,1.0,1.0,-0.856902003288269,0.3611345589160919,0.4957674443721771,0.1455665081739425,0.0,0.0,0.338887870311737,27.48302459716797,37.0,-0.5006971955299377,-7203.87841796875,75.77948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,305.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1618393659591674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475999146699905,0.2476044297218322,-4.510510279942537e-06,0.0,0.0001642463757889,0.0,0.0,10.674561500549316,0.0,0.0,0.0,0.296663761138916,4.0,0.0,1.0
409080,293.0036315917969,297.1499938964844,293.1499938964844,0.0131905348971486,-704.3446044921875,303.8277282714844,0.5470651388168335,0.050000000745058,0.0458319336175918,294.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5470651388168335,0.050000000745058,0.0482632331550121,293.07080078125,297.1499938964844,293.1499938964844,0.1636039763689041,-2645.15283203125,304.1405334472656,0.9346937537193298,0.2403107583522796,0.1681153327226638,293.1068725585937,297.1499938964844,293.1499938964844,0.1594775468111038,-3508.11962890625,304.14471435546875,0.9271008372306824,0.2350644022226333,0.2228907644748687,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5470651388168335,0.050000000745058,0.2289399951696396,291.13409423828125,291.1499938964844,268.3699951171875,266.9196472167969,282.7943725585937,293.2896423339844,291.1340637207031,1.0,0.1922305226325988,0.8174093961715698,0.8174093961715698,1.0,1.0,-0.856902003288269,0.3611345589160919,0.4957674443721771,0.1455665081739425,0.0,0.0,0.338887870311737,27.48302459716797,37.0,-0.5006971955299377,-7203.87841796875,75.77948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,305.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1618393659591674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475999146699905,0.2476044297218322,-4.510510279942537e-06,0.0,0.0001642463757889,0.0,0.0,10.674561500549316,0.0,0.0,0.0,0.296663761138916,4.0,0.0,1.0
409140,292.9994201660156,297.1499938964844,293.1499938964844,0.0133784683421254,-708.8961181640625,303.8902282714844,0.5381274223327637,0.050000000745058,0.0459001436829566,294.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5381274223327637,0.050000000745058,0.0483350604772567,293.07000732421875,297.1499938964844,293.1499938964844,0.1655263751745224,-2669.943115234375,304.1405029296875,0.92313951253891,0.2424828261137008,0.1696860641241073,293.10601806640625,297.1499938964844,293.1499938964844,0.1606103628873825,-3528.037353515625,304.14459228515625,0.9144269824028016,0.2363254576921463,0.2241510897874832,293.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5381274223327637,0.050000000745058,0.2292807102203369,291.1336669921875,291.1499938964844,268.3500061035156,266.90380859375,282.77880859375,293.2853698730469,291.1336364746094,1.0,0.1959834396839141,0.8173820972442627,0.8173820972442627,1.0,1.0,-0.8608766794204712,0.3629690408706665,0.4979076385498047,0.146127164363861,0.0,0.0,0.3410924971103668,29.3375186920166,40.0,-0.6008620858192444,-7250.294921875,79.18023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,305.9648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.041015625,18000.0,0.0,0.0,0.1627542525529861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496668845415115,0.2496713995933532,-4.515996351983631e-06,0.0,0.0001651748752919,0.0,0.0,10.785408973693848,0.0,0.0,0.0,0.2971173524856567,4.0,0.0,1.0
409200,292.9994201660156,297.1499938964844,293.1499938964844,0.0133784683421254,-708.8961181640625,303.8902282714844,0.5381274223327637,0.050000000745058,0.0459001436829566,294.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5381274223327637,0.050000000745058,0.0483350604772567,293.07000732421875,297.1499938964844,293.1499938964844,0.1655263751745224,-2669.943115234375,304.1405029296875,0.92313951253891,0.2424828261137008,0.1696860641241073,293.10601806640625,297.1499938964844,293.1499938964844,0.1606103628873825,-3528.037353515625,304.14459228515625,0.9144269824028016,0.2363254576921463,0.2241510897874832,293.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5381274223327637,0.050000000745058,0.2292807102203369,291.1336669921875,291.1499938964844,268.3500061035156,266.90380859375,282.77880859375,293.2853698730469,291.1336364746094,1.0,0.1959834396839141,0.8173820972442627,0.8173820972442627,1.0,1.0,-0.8608766794204712,0.3629690408706665,0.4979076385498047,0.146127164363861,0.0,0.0,0.3410924971103668,29.3375186920166,40.0,-0.6008620858192444,-7250.294921875,79.18023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,305.9648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.041015625,18000.0,0.0,0.0,0.1627542525529861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496668845415115,0.2496713995933532,-4.515996351983631e-06,0.0,0.0001651748752919,0.0,0.0,10.785408973693848,0.0,0.0,0.0,0.2971173524856567,4.0,0.0,1.0
409260,292.99530029296875,297.1499938964844,293.1499938964844,0.0135787101462483,-713.6827392578125,303.9538269042969,0.5289639830589294,0.050000000745058,0.0459788925945758,294.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5289639830589294,0.050000000745058,0.0484179854393005,293.06939697265625,297.1499938964844,293.1499938964844,0.1674433499574661,-2694.59619140625,304.1404724121094,0.9110078811645508,0.244629830121994,0.1712476760149002,293.10528564453125,297.1499938964844,293.1499938964844,0.1617592573165893,-3548.203369140625,304.1444702148437,0.9018925428390504,0.2375911474227905,0.2254269570112228,293.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5289639830589294,0.050000000745058,0.2296740859746933,291.1332397460937,291.1499938964844,268.3299865722656,266.8878173828125,282.7639465332031,293.2810974121094,291.1332092285156,1.0,0.2001509666442871,0.8173386454582214,0.8173386454582214,1.0,1.0,-0.8649482727050781,0.3648218810558319,0.5001263618469238,0.1467675417661667,0.0,0.0,0.3433546721935272,31.47523498535156,43.0,-0.5947407484054565,-7297.19677734375,83.04490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112243652344,305.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.595703125,18000.0,0.0,0.0,0.1636706292629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518067359924316,0.2518112659454345,-4.52172571385745e-06,0.0,0.0001661048736423,0.0,0.0,10.900741577148438,0.0,0.0,0.0,0.2975895702838897,4.0,0.0,1.0
409320,292.99530029296875,297.1499938964844,293.1499938964844,0.0135787101462483,-713.6827392578125,303.9538269042969,0.5289639830589294,0.050000000745058,0.0459788925945758,294.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5289639830589294,0.050000000745058,0.0484179854393005,293.06939697265625,297.1499938964844,293.1499938964844,0.1674433499574661,-2694.59619140625,304.1404724121094,0.9110078811645508,0.244629830121994,0.1712476760149002,293.10528564453125,297.1499938964844,293.1499938964844,0.1617592573165893,-3548.203369140625,304.1444702148437,0.9018925428390504,0.2375911474227905,0.2254269570112228,293.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5289639830589294,0.050000000745058,0.2296740859746933,291.1332397460937,291.1499938964844,268.3299865722656,266.8878173828125,282.7639465332031,293.2810974121094,291.1332092285156,1.0,0.2001509666442871,0.8173386454582214,0.8173386454582214,1.0,1.0,-0.8649482727050781,0.3648218810558319,0.5001263618469238,0.1467675417661667,0.0,0.0,0.3433546721935272,31.47523498535156,43.0,-0.5947407484054565,-7297.19677734375,83.04490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112243652344,305.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.595703125,18000.0,0.0,0.0,0.1636706292629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518067359924316,0.2518112659454345,-4.52172571385745e-06,0.0,0.0001661048736423,0.0,0.0,10.900741577148438,0.0,0.0,0.0,0.2975895702838897,4.0,0.0,1.0
