time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409380,292.9913330078125,297.1499938964844,293.1499938964844,0.0137909203767776,-718.6768188476562,304.0185241699219,0.5200499892234802,0.050000000745058,0.0460664443671703,294.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5200499892234802,0.050000000745058,0.0485101863741874,293.06903076171875,297.1499938964844,293.1499938964844,0.1693512499332428,-2719.06591796875,304.1404724121094,0.8995992541313171,0.24675053358078,0.1727979034185409,293.1046142578125,297.1499938964844,293.1499938964844,0.1629216820001602,-3568.571044921875,304.1443786621094,0.8899418711662292,0.2388611137866974,0.2267161905765533,293.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5200499892234802,0.050000000745058,0.2301114350557327,291.13287353515625,291.1499938964844,268.3099975585937,266.8717041015625,282.74969482421875,293.2768249511719,291.1328430175781,1.0,0.2046244144439697,0.8172951340675354,0.8172951340675354,1.0,1.0,-0.8690966963768005,0.3666868805885315,0.502409815788269,0.147481232881546,0.0,0.0,0.3456651866436004,33.849727630615234,46.0,-0.533761203289032,-7344.4111328125,87.30840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,306.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.177734375,18000.0,0.0,0.0,0.1645993888378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540130913257599,0.2540176212787628,-4.527694272837834e-06,0.0,0.0001670474593993,0.0,0.0,11.02029514312744,0.0,0.0,0.0,0.2980794608592987,4.0,0.0,1.0
409440,292.9913330078125,297.1499938964844,293.1499938964844,0.0137909203767776,-718.6768188476562,304.0185241699219,0.5200499892234802,0.050000000745058,0.0460664443671703,294.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5200499892234802,0.050000000745058,0.0485101863741874,293.06903076171875,297.1499938964844,293.1499938964844,0.1693512499332428,-2719.06591796875,304.1404724121094,0.8995992541313171,0.24675053358078,0.1727979034185409,293.1046142578125,297.1499938964844,293.1499938964844,0.1629216820001602,-3568.571044921875,304.1443786621094,0.8899418711662292,0.2388611137866974,0.2267161905765533,293.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5200499892234802,0.050000000745058,0.2301114350557327,291.13287353515625,291.1499938964844,268.3099975585937,266.8717041015625,282.74969482421875,293.2768249511719,291.1328430175781,1.0,0.2046244144439697,0.8172951340675354,0.8172951340675354,1.0,1.0,-0.8690966963768005,0.3666868805885315,0.502409815788269,0.147481232881546,0.0,0.0,0.3456651866436004,33.849727630615234,46.0,-0.533761203289032,-7344.4111328125,87.30840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,306.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.177734375,18000.0,0.0,0.0,0.1645993888378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540130913257599,0.2540176212787628,-4.527694272837834e-06,0.0,0.0001670474593993,0.0,0.0,11.02029514312744,0.0,0.0,0.0,0.2980794608592987,4.0,0.0,1.0
409500,292.9893798828125,297.1499938964844,293.1499938964844,0.0139014702290296,-721.2449340820312,304.0513000488281,0.5157846808433533,0.050000000745058,0.0461130514740943,294.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5157846808433533,0.050000000745058,0.0485592633485794,293.06890869140625,297.1499938964844,293.1499938964844,0.1703007966279983,-2731.22021484375,304.1404724121094,0.8941335678100586,0.2478005439043045,0.1735680252313614,293.10430908203125,297.1499938964844,293.1499938964844,0.1635074168443679,-3578.820556640625,304.14434814453125,0.8840745687484741,0.2394976168870926,0.2273652255535125,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5157846808433533,0.050000000745058,0.2303442358970642,291.1326904296875,291.1499938964844,268.29998779296875,266.86358642578125,282.7427978515625,293.27471923828125,291.1326599121094,1.0,0.2069469988346099,0.8172733783721924,0.8172733783721924,1.0,1.0,-0.8711941242218018,0.3676219880580902,0.5035721659660339,0.147863358259201,0.0,0.0,0.3468363583087921,35.1130256652832,46.0,-0.4940759837627411,-7368.095703125,89.57173156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134521484375,306.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.984375,18000.0,0.0,0.0,0.1650714129209518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551393806934356,0.2551439106464386,-4.530765181698371e-06,0.0,0.0001675264938967,0.0,0.0,11.08157444000244,0.0,0.0,0.0,0.2983307242393493,4.0,0.0,1.0
409560,292.9874572753906,297.1499938964844,293.1499938964844,0.0140148615464568,-723.8544921875,304.0843200683594,0.5116852521896362,0.050000000745058,0.0461612194776535,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5116852521896362,0.050000000745058,0.0486099869012832,293.0688171386719,297.1499938964844,293.1499938964844,0.1712473034858703,-2743.319580078125,304.1404724121094,0.8887713551521301,0.248844027519226,0.1743348240852356,293.10400390625,297.1499938964844,293.1499938964844,0.1640956997871399,-3589.105712890625,304.144287109375,0.8783477544784546,0.2401350289583206,0.2280167788267135,293.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5116852521896362,0.050000000745058,0.2305848598480224,291.1325378417969,291.1499938964844,268.2900085449219,266.8554382324219,282.73602294921875,293.2725830078125,291.13250732421875,1.0,0.2093095183372497,0.8172451853752136,0.8172451853752136,1.0,1.0,-0.8733038902282715,0.3685572743415832,0.5047466158866882,0.1482606381177902,0.0,0.0,0.3480158746242523,36.41848373413086,49.0,-0.4466165006160736,-7391.814453125,91.91036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1655492782592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562791109085083,0.2562836408615112,-4.533888386504259e-06,0.0,0.0001680114655755,0.0,0.0,11.143758773803713,0.0,0.0,0.0,0.2985857725143432,4.0,0.0,1.0
409620,292.98370361328125,297.1499938964844,293.1499938964844,0.0139631200581789,-723.2361450195312,304.1495056152344,0.5040289759635925,0.0501620098948478,0.0462683402001857,294.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5040028691291809,0.050000000745058,0.0487158671021461,293.0687561035156,297.1499938964844,293.1499938964844,0.1731291711330413,-2767.328857421875,304.1405334472656,0.8784518241882324,0.2509098947048187,0.1758570224046707,293.1034545898437,297.1499938964844,293.1499938964844,0.1652792990207672,-3609.771240234375,304.14422607421875,0.8674085140228271,0.2414125353097915,0.2293268740177154,293.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5040028691291809,0.050000000745058,0.2310871034860611,291.1322937011719,291.1499938964844,268.2699890136719,266.8390197753906,282.7229309082031,293.2683410644531,291.1322937011719,1.0,0.2141269445419311,0.8171887993812561,0.8171887993812561,1.0,1.0,-0.8775615096092224,0.3704308569431305,0.5071306824684143,0.1491006165742874,0.0,0.0,0.3503942191600799,39.142696380615234,52.0,-0.3357722163200378,-7439.3388671875,96.79640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106140136719,306.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.45703125,18000.0,0.0,0.0,0.1665258854627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585948705673218,0.2585994005203247,-4.540288500720635e-06,0.0,0.0001690025965217,0.0,0.0,11.270654678344728,0.0,0.0,0.0,0.2991065680980682,4.0,0.0,1.0
409680,292.98370361328125,297.1499938964844,293.1499938964844,0.0139631200581789,-723.2361450195312,304.1495056152344,0.5040289759635925,0.0501620098948478,0.0462683402001857,294.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5040028691291809,0.050000000745058,0.0487158671021461,293.0687561035156,297.1499938964844,293.1499938964844,0.1731291711330413,-2767.328857421875,304.1405334472656,0.8784518241882324,0.2509098947048187,0.1758570224046707,293.1034545898437,297.1499938964844,293.1499938964844,0.1652792990207672,-3609.771240234375,304.14422607421875,0.8674085140228271,0.2414125353097915,0.2293268740177154,293.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5040028691291809,0.050000000745058,0.2310871034860611,291.1322937011719,291.1499938964844,268.2699890136719,266.8390197753906,282.7229309082031,293.2683410644531,291.1322937011719,1.0,0.2141269445419311,0.8171887993812561,0.8171887993812561,1.0,1.0,-0.8775615096092224,0.3704308569431305,0.5071306824684143,0.1491006165742874,0.0,0.0,0.3503942191600799,39.142696380615234,52.0,-0.3357722163200378,-7439.3388671875,96.79640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106140136719,306.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.45703125,18000.0,0.0,0.0,0.1665258854627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585948705673218,0.2585994005203247,-4.540288500720635e-06,0.0,0.0001690025965217,0.0,0.0,11.270654678344728,0.0,0.0,0.0,0.2991065680980682,4.0,0.0,1.0
409740,292.9831848144531,297.1499938964844,293.1499938964844,0.0160867217928171,-779.6254272460938,304.1461486816406,0.5096102356910706,0.0544961839914321,0.0495130866765975,294.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4975271224975586,0.050000000745058,0.0488174743950367,293.0691833496094,297.1499938964844,293.1499938964844,0.1750003099441528,-2791.17822265625,304.1405639648437,0.869704008102417,0.2528837025165558,0.1773316860198974,293.10302734375,297.1499938964844,293.1499938964844,0.166495531797409,-3631.0283203125,304.14410400390625,0.8581674098968506,0.2426770776510238,0.2306268513202667,293.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4975271224975586,0.050000000745058,0.2315690815448761,291.1297607421875,291.1499938964844,268.25,266.82244873046875,282.7112731933594,293.26416015625,291.1287536621094,1.0,0.2191008031368255,0.8171323537826538,0.8171323537826538,1.0,1.0,-0.8854849338531494,0.3738002181053161,0.5116847157478333,0.1509878635406494,0.0,0.0,0.3531769514083862,41.80252456665039,55.0,-5.953212261199951,-7501.36865234375,102.37882995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,306.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65625,18000.0,0.0,0.0,0.1675488650798797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611061930656433,0.2611107230186462,-4.546969648799859e-06,0.0,0.0001700408029137,0.0,0.0,11.408300399780272,0.0,0.0,0.0,0.2996732890605926,4.0,0.0,1.0
409800,292.9831848144531,297.1499938964844,293.1499938964844,0.0160867217928171,-779.6254272460938,304.1461486816406,0.5096102356910706,0.0544961839914321,0.0495130866765975,294.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4975271224975586,0.050000000745058,0.0488174743950367,293.0691833496094,297.1499938964844,293.1499938964844,0.1750003099441528,-2791.17822265625,304.1405639648437,0.869704008102417,0.2528837025165558,0.1773316860198974,293.10302734375,297.1499938964844,293.1499938964844,0.166495531797409,-3631.0283203125,304.14410400390625,0.8581674098968506,0.2426770776510238,0.2306268513202667,293.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4975271224975586,0.050000000745058,0.2315690815448761,291.1297607421875,291.1499938964844,268.25,266.82244873046875,282.7112731933594,293.26416015625,291.1287536621094,1.0,0.2191008031368255,0.8171323537826538,0.8171323537826538,1.0,1.0,-0.8854849338531494,0.3738002181053161,0.5116847157478333,0.1509878635406494,0.0,0.0,0.3531769514083862,41.80252456665039,55.0,-5.953212261199951,-7501.36865234375,102.37882995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,306.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65625,18000.0,0.0,0.0,0.1675488650798797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611061930656433,0.2611107230186462,-4.546969648799859e-06,0.0,0.0001700408029137,0.0,0.0,11.408300399780272,0.0,0.0,0.0,0.2996732890605926,4.0,0.0,1.0
409860,292.9878234863281,297.1499938964844,293.1499938964844,0.0181456506252288,-830.6474609375,304.14404296875,0.5145936012268066,0.0577855929732322,0.0527334623038768,294.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4913572669029236,0.050000000745058,0.048925157636404,293.0702209472656,297.1499938964844,293.1499938964844,0.1768216341733932,-2814.37158203125,304.14068603515625,0.8611790537834167,0.2547247111797333,0.1787120699882507,293.1028137207031,297.1499938964844,293.1499938964844,0.1677500903606414,-3652.9833984375,304.1439819335937,0.8493435978889465,0.2439096421003341,0.2319048196077346,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4913572669029236,0.050000000745058,0.2320798933506012,291.1229248046875,291.1499938964844,268.2300109863281,266.80572509765625,282.70037841796875,293.26025390625,291.12237548828125,1.0,0.2241725325584411,0.8170442581176758,0.8170442581176758,1.0,1.0,-0.8932833075523376,0.37709841132164,0.5161848664283752,0.1528980284929275,0.0,0.0,0.3572854101657867,44.61655807495117,43.0,-6.820340156555176,-7576.7685546875,108.25959014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.83984375,18000.0,0.0,0.0,0.1686953753232956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649035155773163,0.2649080753326416,-4.556278327072505e-06,0.0,0.0001712043595034,0.0,0.0,11.6157865524292,0.0,0.0,0.0,0.3005157709121704,4.0,0.0,1.0
409920,292.9878234863281,297.1499938964844,293.1499938964844,0.0181456506252288,-830.6474609375,304.14404296875,0.5145936012268066,0.0577855929732322,0.0527334623038768,294.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4913572669029236,0.050000000745058,0.048925157636404,293.0702209472656,297.1499938964844,293.1499938964844,0.1768216341733932,-2814.37158203125,304.14068603515625,0.8611790537834167,0.2547247111797333,0.1787120699882507,293.1028137207031,297.1499938964844,293.1499938964844,0.1677500903606414,-3652.9833984375,304.1439819335937,0.8493435978889465,0.2439096421003341,0.2319048196077346,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4913572669029236,0.050000000745058,0.2320798933506012,291.1229248046875,291.1499938964844,268.2300109863281,266.80572509765625,282.70037841796875,293.26025390625,291.12237548828125,1.0,0.2241725325584411,0.8170442581176758,0.8170442581176758,1.0,1.0,-0.8932833075523376,0.37709841132164,0.5161848664283752,0.1528980284929275,0.0,0.0,0.3572854101657867,44.61655807495117,43.0,-6.820340156555176,-7576.7685546875,108.25959014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.83984375,18000.0,0.0,0.0,0.1686953753232956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649035155773163,0.2649080753326416,-4.556278327072505e-06,0.0,0.0001712043595034,0.0,0.0,11.6157865524292,0.0,0.0,0.0,0.3005157709121704,4.0,0.0,1.0
409980,292.99322509765625,297.1499938964844,293.1499938964844,0.0200321730226278,-873.4833374023438,304.1429138183594,0.5264759659767151,0.0607965178787708,0.0554542727768421,294.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4926388263702392,0.050000000745058,0.0489019267261028,293.0712585449219,297.1499938964844,293.1499938964844,0.1783927083015442,-2834.19970703125,304.14117431640625,0.8653991222381592,0.2565351724624634,0.1799549907445907,293.1026611328125,297.1499938964844,293.1499938964844,0.1687939167022705,-3671.05224609375,304.1442565917969,0.8528258204460144,0.2451348453760147,0.2330349534749984,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4926388263702392,0.050000000745058,0.2319696992635727,291.1218566894531,291.1499938964844,268.2099914550781,266.7888488769531,282.6895751953125,293.25665283203125,291.12213134765625,1.0,0.2234851866960525,0.8169561624526978,0.8169561624526978,1.0,1.0,-0.8992375135421753,0.379623144865036,0.5196143984794617,0.154343843460083,0.0,0.0,0.3611752390861511,44.095359802246094,31.0,-0.8670750856399536,-7646.3935546875,108.72835540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,306.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.015625,18000.0,0.0,0.0,0.1700042933225631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689728140830993,0.2689773738384247,-4.567895757645601e-06,0.0,0.0001725327456369,0.0,0.0,11.843771934509276,0.0,0.0,0.0,0.3014484643936157,4.0,0.0,1.0
410040,292.99322509765625,297.1499938964844,293.1499938964844,0.0200321730226278,-873.4833374023438,304.1429138183594,0.5264759659767151,0.0607965178787708,0.0554542727768421,294.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4926388263702392,0.050000000745058,0.0489019267261028,293.0712585449219,297.1499938964844,293.1499938964844,0.1783927083015442,-2834.19970703125,304.14117431640625,0.8653991222381592,0.2565351724624634,0.1799549907445907,293.1026611328125,297.1499938964844,293.1499938964844,0.1687939167022705,-3671.05224609375,304.1442565917969,0.8528258204460144,0.2451348453760147,0.2330349534749984,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4926388263702392,0.050000000745058,0.2319696992635727,291.1218566894531,291.1499938964844,268.2099914550781,266.7888488769531,282.6895751953125,293.25665283203125,291.12213134765625,1.0,0.2234851866960525,0.8169561624526978,0.8169561624526978,1.0,1.0,-0.8992375135421753,0.379623144865036,0.5196143984794617,0.154343843460083,0.0,0.0,0.3611752390861511,44.095359802246094,31.0,-0.8670750856399536,-7646.3935546875,108.72835540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,306.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.015625,18000.0,0.0,0.0,0.1700042933225631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689728140830993,0.2689773738384247,-4.567895757645601e-06,0.0,0.0001725327456369,0.0,0.0,11.843771934509276,0.0,0.0,0.0,0.3014484643936157,4.0,0.0,1.0
410100,292.995849609375,297.1499938964844,293.1499938964844,0.0209654923528432,-893.54345703125,304.1424865722656,0.5355626940727234,0.0622718185186386,0.056735061109066,293.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4958227276802063,0.050000000745058,0.0488461144268512,293.0716552734375,297.1499938964844,293.1499938964844,0.1791207939386367,-2843.346923828125,304.1414489746094,0.8719732761383057,0.2574521601200104,0.18054960668087,293.1025695800781,297.1499938964844,293.1499938964844,0.1692593991756439,-3679.05859375,304.1444702148437,0.8588489294052124,0.2457568645477295,0.233562558889389,293.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4958227276802063,0.050000000745058,0.2317049354314804,291.123046875,291.1499938964844,268.20001220703125,266.78033447265625,282.6842346191406,293.2550048828125,291.1234741210937,1.0,0.2215144485235214,0.816912055015564,0.816912055015564,1.0,1.0,-0.9017369747161864,0.3806844651699066,0.5210524797439575,0.1549474596977234,0.0,0.0,0.3628537654876709,42.71035385131836,31.0,1.582229733467102,-7676.29833984375,107.1362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553771972656,306.0778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.1707072407007217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707876563072204,0.2707922160625458,-4.573513706418453e-06,0.0,0.0001732461387291,0.0,0.0,11.94710922241211,0.0,0.0,0.0,0.301875352859497,4.0,0.0,1.0
410160,292.99835205078125,297.1499938964844,293.1499938964844,0.0219012666493654,-913.0193481445312,304.14215087890625,0.5467725992202759,0.0637327507138252,0.0579803064465522,293.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5005910992622375,0.050000000745058,0.0487677976489067,293.0719909667969,297.1499938964844,293.1499938964844,0.179829254746437,-2852.23583984375,304.1417236328125,0.8813685178756714,0.2583765685558319,0.1811329275369644,293.1024169921875,297.1499938964844,293.1499938964844,0.1697052270174026,-3686.713623046875,304.1446533203125,0.867603600025177,0.2463860064744949,0.2340741604566574,293.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5005910992622375,0.050000000745058,0.2313334345817566,291.1246337890625,291.1499938964844,268.19000244140625,266.7718200683594,282.678955078125,293.2533874511719,291.1251220703125,1.0,0.2186295986175537,0.8168540000915527,0.8168540000915527,1.0,1.0,-0.9040059447288512,0.3816466629505157,0.5223592519760132,0.1554954499006271,0.0,0.0,0.3643864691257477,40.75307083129883,25.0,3.211928129196167,-7703.48779296875,104.6059799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,306.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8046875,18000.0,0.0,0.0,0.1714307963848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724495828151703,0.2724541425704956,-4.578758307616226e-06,0.0,0.0001739804720273,0.0,0.0,12.042320251464844,0.0,0.0,0.0,0.3022699058055877,4.0,0.0,1.0
410220,293.0031433105469,297.1499938964844,293.1499938964844,0.0238192304968833,-951.2432250976562,304.1415710449219,0.5708487033843994,0.0666019096970558,0.0604255534708499,293.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5117315649986267,0.050000000745058,0.0486092083156108,293.0726318359375,297.1499938964844,293.1499938964844,0.181249737739563,-2870.06005859375,304.1421203613281,0.9026012420654296,0.2602278292179107,0.1823055744171142,293.1020812988281,297.1499938964844,293.1499938964844,0.1706052869558334,-3702.18212890625,304.1449279785156,0.8876547813415527,0.2476568222045898,0.2351107746362686,293.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5117315649986267,0.050000000745058,0.2305811643600464,291.1279296875,291.1499938964844,268.1700134277344,266.7546081542969,282.668701171875,293.2503356933594,291.1283569335937,1.0,0.2128713726997375,0.816737949848175,0.816737949848175,1.0,1.0,-0.9084990620613098,0.3835441768169403,0.5249548554420471,0.1566036790609359,0.0,0.0,0.3671011626720428,36.78903579711914,25.0,4.114282608032227,-7753.74609375,99.41928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,306.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48046875,18000.0,0.0,0.0,0.1729087978601455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753953635692596,0.2753999531269073,-4.588139290717663e-06,0.0,0.0001754804543452,0.0,0.0,12.21208667755127,0.0,0.0,0.0,0.3029740750789642,4.0,0.0,1.0
410280,293.0031433105469,297.1499938964844,293.1499938964844,0.0238192304968833,-951.2432250976562,304.1415710449219,0.5708487033843994,0.0666019096970558,0.0604255534708499,293.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5117315649986267,0.050000000745058,0.0486092083156108,293.0726318359375,297.1499938964844,293.1499938964844,0.181249737739563,-2870.06005859375,304.1421203613281,0.9026012420654296,0.2602278292179107,0.1823055744171142,293.1020812988281,297.1499938964844,293.1499938964844,0.1706052869558334,-3702.18212890625,304.1449279785156,0.8876547813415527,0.2476568222045898,0.2351107746362686,293.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5117315649986267,0.050000000745058,0.2305811643600464,291.1279296875,291.1499938964844,268.1700134277344,266.7546081542969,282.668701171875,293.2503356933594,291.1283569335937,1.0,0.2128713726997375,0.816737949848175,0.816737949848175,1.0,1.0,-0.9084990620613098,0.3835441768169403,0.5249548554420471,0.1566036790609359,0.0,0.0,0.3671011626720428,36.78903579711914,25.0,4.114282608032227,-7753.74609375,99.41928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,306.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48046875,18000.0,0.0,0.0,0.1729087978601455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753953635692596,0.2753999531269073,-4.588139290717663e-06,0.0,0.0001754804543452,0.0,0.0,12.21208667755127,0.0,0.0,0.0,0.3029740750789642,4.0,0.0,1.0
410340,293.0077819824219,297.1499938964844,293.1499938964844,0.0258055850863456,-988.8782348632812,304.1410827636719,0.5923149585723877,0.0693790018558502,0.0628290176391601,293.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5220835208892822,0.050000000745058,0.0484877564013004,293.07330322265625,297.1499938964844,293.1499938964844,0.1827016919851303,-2888.295654296875,304.1423034667969,0.9232437014579772,0.2620490193367004,0.1834914833307266,293.101806640625,297.1499938964844,293.1499938964844,0.1715561896562576,-3718.5712890625,304.14501953125,0.9058212041854858,0.2489272654056549,0.2361890375614166,293.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5220835208892822,0.050000000745058,0.2300050407648086,291.1301574707031,291.1499938964844,268.1499938964844,266.7372131347656,282.6589050292969,293.2474060058594,291.13037109375,1.0,0.2086338251829147,0.8166218400001526,0.8166218400001526,1.0,1.0,-0.913263738155365,0.385542631149292,0.527721107006073,0.1578217595815658,0.0,0.0,0.3695826530456543,33.76939010620117,25.0,2.918820858001709,-7802.759765625,95.69911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082580566406,306.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.916015625,18000.0,0.0,0.0,0.1743911951780319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278041809797287,0.2780464291572571,-4.596431608661078e-06,0.0,0.0001769848895492,0.0,0.0,12.36513328552246,0.0,0.0,0.0,0.3036081194877624,4.0,0.0,1.0
410400,293.0077819824219,297.1499938964844,293.1499938964844,0.0258055850863456,-988.8782348632812,304.1410827636719,0.5923149585723877,0.0693790018558502,0.0628290176391601,293.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5220835208892822,0.050000000745058,0.0484877564013004,293.07330322265625,297.1499938964844,293.1499938964844,0.1827016919851303,-2888.295654296875,304.1423034667969,0.9232437014579772,0.2620490193367004,0.1834914833307266,293.101806640625,297.1499938964844,293.1499938964844,0.1715561896562576,-3718.5712890625,304.14501953125,0.9058212041854858,0.2489272654056549,0.2361890375614166,293.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5220835208892822,0.050000000745058,0.2300050407648086,291.1301574707031,291.1499938964844,268.1499938964844,266.7372131347656,282.6589050292969,293.2474060058594,291.13037109375,1.0,0.2086338251829147,0.8166218400001526,0.8166218400001526,1.0,1.0,-0.913263738155365,0.385542631149292,0.527721107006073,0.1578217595815658,0.0,0.0,0.3695826530456543,33.76939010620117,25.0,2.918820858001709,-7802.759765625,95.69911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082580566406,306.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.916015625,18000.0,0.0,0.0,0.1743911951780319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278041809797287,0.2780464291572571,-4.596431608661078e-06,0.0,0.0001769848895492,0.0,0.0,12.36513328552246,0.0,0.0,0.0,0.3036081194877624,4.0,0.0,1.0
410460,293.0123596191406,297.1499938964844,293.1499938964844,0.0276608299463987,-1025.5286865234375,304.1409912109375,0.6103938221931458,0.072052888572216,0.0651687234640121,293.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.531197726726532,0.050000000745058,0.048396497964859,293.0741271972656,297.1499938964844,293.1499938964844,0.1841603964567184,-2906.611572265625,304.1424560546875,0.9418014287948608,0.2638237178325653,0.184667631983757,293.10162353515625,297.1499938964844,293.1499938964844,0.1725421249866485,-3735.584716796875,304.1450500488281,0.9229245185852052,0.2501863837242126,0.2372879683971405,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.531197726726532,0.050000000745058,0.2295721471309662,291.1311950683594,291.1499938964844,268.1300048828125,266.7196350097656,282.6493835449219,293.2445373535156,291.1313171386719,1.0,0.205486848950386,0.8165135383605957,0.8165135383605957,1.0,1.0,-0.9181733131408693,0.3875933587551117,0.5305799841880798,0.1591076850891113,0.0,0.0,0.3720130026340484,31.516714096069336,25.0,1.6646662950515747,-7852.93896484375,93.16333770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,306.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2109375,18000.0,0.0,0.0,0.1758523136377334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806174457073211,0.2806220352649688,-4.604329660651274e-06,0.0,0.0001784677442628,0.0,0.0,12.514433860778809,0.0,0.0,0.0,0.3042245805263519,4.0,0.0,1.0
410520,293.0123596191406,297.1499938964844,293.1499938964844,0.0276608299463987,-1025.5286865234375,304.1409912109375,0.6103938221931458,0.072052888572216,0.0651687234640121,293.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.531197726726532,0.050000000745058,0.048396497964859,293.0741271972656,297.1499938964844,293.1499938964844,0.1841603964567184,-2906.611572265625,304.1424560546875,0.9418014287948608,0.2638237178325653,0.184667631983757,293.10162353515625,297.1499938964844,293.1499938964844,0.1725421249866485,-3735.584716796875,304.1450500488281,0.9229245185852052,0.2501863837242126,0.2372879683971405,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.531197726726532,0.050000000745058,0.2295721471309662,291.1311950683594,291.1499938964844,268.1300048828125,266.7196350097656,282.6493835449219,293.2445373535156,291.1313171386719,1.0,0.205486848950386,0.8165135383605957,0.8165135383605957,1.0,1.0,-0.9181733131408693,0.3875933587551117,0.5305799841880798,0.1591076850891113,0.0,0.0,0.3720130026340484,31.516714096069336,25.0,1.6646662950515747,-7852.93896484375,93.16333770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,306.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2109375,18000.0,0.0,0.0,0.1758523136377334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806174457073211,0.2806220352649688,-4.604329660651274e-06,0.0,0.0001784677442628,0.0,0.0,12.514433860778809,0.0,0.0,0.0,0.3042245805263519,4.0,0.0,1.0
410580,293.016845703125,297.1499938964844,293.1499938964844,0.0299553573131561,-1062.2978515625,304.1400451660156,0.6250224709510803,0.0746329352259635,0.0674409940838813,293.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5391573309898376,0.050000000745058,0.0483260452747345,293.0750427246094,297.1499938964844,293.1499938964844,0.1856121569871902,-2924.817138671875,304.1425476074219,0.9572187066078186,0.2655639052391052,0.185832992196083,293.1015014648437,297.1499938964844,293.1499938964844,0.1735432296991348,-3752.849853515625,304.14501953125,0.9382504820823668,0.2514357566833496,0.2383979111909866,293.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5391573309898376,0.050000000745058,0.2292379587888717,291.13189697265625,291.1499938964844,268.1099853515625,266.7018127441406,282.63995361328125,293.2416381835937,291.1319885253906,1.0,0.2031705975532531,0.8164052963256836,0.8164052963256836,1.0,1.0,-0.9231457114219666,0.3896667659282684,0.5334789156913757,0.1604257524013519,0.0,0.0,0.3743789792060852,29.79215812683105,25.0,1.0547361373901367,-7904.162109375,91.43904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79833984375,306.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.390625,18000.0,0.0,0.0,0.177278459072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831536531448364,0.2831582427024841,-4.612156772054732e-06,0.0,0.0001799150923034,0.0,0.0,12.662334442138672,0.0,0.0,0.0,0.304834634065628,4.0,0.0,1.0
410640,293.016845703125,297.1499938964844,293.1499938964844,0.0299553573131561,-1062.2978515625,304.1400451660156,0.6250224709510803,0.0746329352259635,0.0674409940838813,293.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5391573309898376,0.050000000745058,0.0483260452747345,293.0750427246094,297.1499938964844,293.1499938964844,0.1856121569871902,-2924.817138671875,304.1425476074219,0.9572187066078186,0.2655639052391052,0.185832992196083,293.1015014648437,297.1499938964844,293.1499938964844,0.1735432296991348,-3752.849853515625,304.14501953125,0.9382504820823668,0.2514357566833496,0.2383979111909866,293.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5391573309898376,0.050000000745058,0.2292379587888717,291.13189697265625,291.1499938964844,268.1099853515625,266.7018127441406,282.63995361328125,293.2416381835937,291.1319885253906,1.0,0.2031705975532531,0.8164052963256836,0.8164052963256836,1.0,1.0,-0.9231457114219666,0.3896667659282684,0.5334789156913757,0.1604257524013519,0.0,0.0,0.3743789792060852,29.79215812683105,25.0,1.0547361373901367,-7904.162109375,91.43904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79833984375,306.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.390625,18000.0,0.0,0.0,0.177278459072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831536531448364,0.2831582427024841,-4.612156772054732e-06,0.0,0.0001799150923034,0.0,0.0,12.662334442138672,0.0,0.0,0.0,0.304834634065628,4.0,0.0,1.0
410700,293.0190124511719,297.1499938964844,293.1499938964844,0.0309201665222644,-1079.206787109375,304.1400756835937,0.6314714550971985,0.0758903995156288,0.0685535371303558,293.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5426992177963257,0.050000000745058,0.0482969880104064,293.07550048828125,297.1499938964844,293.1499938964844,0.1863355487585067,-2933.87939453125,304.142578125,0.963751494884491,0.2664234340190887,0.1864124089479446,293.1014709472656,297.1499938964844,293.1499938964844,0.174047902226448,-3761.547607421875,304.14501953125,0.944978415966034,0.2520575523376465,0.2389560788869857,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5426992177963257,0.050000000745058,0.2291001230478286,291.1321716308594,291.1499938964844,268.1000061035156,266.6928405761719,282.6352844238281,293.2402038574219,291.1322631835937,1.0,0.2022654563188552,0.8163511753082275,0.8163511753082275,1.0,1.0,-0.9256460070610046,0.390708327293396,0.5349376797676086,0.1610936671495437,0.0,0.0,0.3755382299423218,29.086444854736328,25.0,0.8876610398292542,-7930.0185546875,90.81816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,306.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.482421875,18000.0,0.0,0.0,0.1779752671718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844032347202301,0.2844078242778778,-4.616041678673355e-06,0.0,0.0001806222717277,0.0,0.0,12.735555648803713,0.0,0.0,0.0,0.3051367104053497,4.0,0.0,1.0
410760,293.02117919921875,297.1499938964844,293.1499938964844,0.0318894945085048,-1095.96044921875,304.1401062011719,0.6376377940177917,0.0771264806389808,0.0696497410535812,293.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5459617376327515,0.050000000745058,0.04827132076025,293.0759582519531,297.1499938964844,293.1499938964844,0.1870571672916412,-2942.912109375,304.1426086425781,0.9695784449577332,0.2672768235206604,0.1869897991418838,293.1014404296875,297.1499938964844,293.1499938964844,0.1745547354221344,-3770.27734375,304.1449890136719,0.951082170009613,0.2526777982711792,0.2395160347223281,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5459617376327515,0.050000000745058,0.2289783656597137,291.1324462890625,291.1499938964844,268.0899963378906,266.68377685546875,282.630615234375,293.23876953125,291.1325378417969,1.0,0.2015013396739959,0.8162880539894104,0.8162880539894104,1.0,1.0,-0.9281498193740844,0.3917501270771026,0.5363996624946594,0.161764919757843,0.0,0.0,0.3766817450523376,28.466711044311523,28.0,0.7901052832603455,-7955.9794921875,90.32968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,306.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.1786601096391677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856412529945373,0.2856458723545074,-4.619907485903241e-06,0.0,0.0001813173003029,0.0,0.0,12.808327674865724,0.0,0.0,0.0,0.3054369390010834,4.0,0.0,1.0
410820,293.025390625,297.1499938964844,293.1499938964844,0.03392119333148,-1130.0072021484375,304.1400146484375,0.6463061571121216,0.0795342102646827,0.071815975010395,293.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5484386682510376,0.050000000745058,0.0482524670660495,293.076904296875,297.1499938964844,293.1499938964844,0.1885156780481338,-2961.15673828125,304.14263916015625,0.975005269050598,0.2689602375030517,0.1881539821624755,293.1014404296875,297.1499938964844,293.1499938964844,0.1755954623222351,-3788.1982421875,304.1449279785156,0.9566217660903932,0.2539108693599701,0.2406626045703888,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5484386682510376,0.050000000745058,0.2288889288902282,291.1328125,291.1499938964844,268.07000732421875,266.6655578613281,282.621337890625,293.23583984375,291.1328430175781,1.0,0.2015123963356018,0.8161618113517761,0.8161618113517761,1.0,1.0,-0.933393120765686,0.3939306437969208,0.5394624471664429,0.1631800681352615,0.0,0.0,0.3789451420307159,28.05288314819336,31.0,0.3622863292694092,-8009.017578125,90.69966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,306.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65625,18000.0,0.0,0.0,0.1799944341182708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880925238132477,0.2880971431732178,-4.6275945351226255e-06,0.0,0.0001826714724302,0.0,0.0,12.95303440093994,0.0,0.0,0.0,0.3060340583324432,4.0,0.0,1.0
410880,293.025390625,297.1499938964844,293.1499938964844,0.03392119333148,-1130.0072021484375,304.1400146484375,0.6463061571121216,0.0795342102646827,0.071815975010395,293.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5484386682510376,0.050000000745058,0.0482524670660495,293.076904296875,297.1499938964844,293.1499938964844,0.1885156780481338,-2961.15673828125,304.14263916015625,0.975005269050598,0.2689602375030517,0.1881539821624755,293.1014404296875,297.1499938964844,293.1499938964844,0.1755954623222351,-3788.1982421875,304.1449279785156,0.9566217660903932,0.2539108693599701,0.2406626045703888,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5484386682510376,0.050000000745058,0.2288889288902282,291.1328125,291.1499938964844,268.07000732421875,266.6655578613281,282.621337890625,293.23583984375,291.1328430175781,1.0,0.2015123963356018,0.8161618113517761,0.8161618113517761,1.0,1.0,-0.933393120765686,0.3939306437969208,0.5394624471664429,0.1631800681352615,0.0,0.0,0.3789451420307159,28.05288314819336,31.0,0.3622863292694092,-8009.017578125,90.69966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,306.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65625,18000.0,0.0,0.0,0.1799944341182708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880925238132477,0.2880971431732178,-4.6275945351226255e-06,0.0,0.0001826714724302,0.0,0.0,12.95303440093994,0.0,0.0,0.0,0.3060340583324432,4.0,0.0,1.0
410940,293.0295104980469,297.1499938964844,293.1499938964844,0.0359345898032188,-1163.2886962890625,304.1399841308594,0.6510505676269531,0.0818535462021827,0.0739309340715408,293.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5469300746917725,0.050000000745058,0.0482638366520404,293.0779113769531,297.1499938964844,293.1499938964844,0.1899805814027786,-2979.458251953125,304.1426696777344,0.9747899174690248,0.2706082463264465,0.1893159300088882,293.1014709472656,297.1499938964844,293.1499938964844,0.1766609996557235,-3806.53369140625,304.14483642578125,0.9559276700019836,0.2551316320896148,0.2418279945850372,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5469300746917725,0.050000000745058,0.2289428561925888,291.1327209472656,291.1499938964844,268.04998779296875,266.64715576171875,282.61212158203125,293.2328491210937,291.1327209472656,1.0,0.2028000205755233,0.8160356283187866,0.8160356283187866,1.0,1.0,-0.9388031363487244,0.3961791098117828,0.5426239967346191,0.1646521687507629,0.0,0.0,0.381250262260437,28.40685272216797,34.0,-0.0673945471644401,-8063.6220703125,92.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81304931640625,306.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.287109375,18000.0,0.0,0.0,0.1812852174043655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905871570110321,0.2905918061733246,-4.635386630980065e-06,0.0,0.000183981450391,0.0,0.0,13.100959777832031,0.0,0.0,0.0,0.3066439032554626,4.0,0.0,1.0
411000,293.0295104980469,297.1499938964844,293.1499938964844,0.0359345898032188,-1163.2886962890625,304.1399841308594,0.6510505676269531,0.0818535462021827,0.0739309340715408,293.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5469300746917725,0.050000000745058,0.0482638366520404,293.0779113769531,297.1499938964844,293.1499938964844,0.1899805814027786,-2979.458251953125,304.1426696777344,0.9747899174690248,0.2706082463264465,0.1893159300088882,293.1014709472656,297.1499938964844,293.1499938964844,0.1766609996557235,-3806.53369140625,304.14483642578125,0.9559276700019836,0.2551316320896148,0.2418279945850372,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5469300746917725,0.050000000745058,0.2289428561925888,291.1327209472656,291.1499938964844,268.04998779296875,266.64715576171875,282.61212158203125,293.2328491210937,291.1327209472656,1.0,0.2028000205755233,0.8160356283187866,0.8160356283187866,1.0,1.0,-0.9388031363487244,0.3961791098117828,0.5426239967346191,0.1646521687507629,0.0,0.0,0.381250262260437,28.40685272216797,34.0,-0.0673945471644401,-8063.6220703125,92.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81304931640625,306.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.287109375,18000.0,0.0,0.0,0.1812852174043655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905871570110321,0.2905918061733246,-4.635386630980065e-06,0.0,0.000183981450391,0.0,0.0,13.100959777832031,0.0,0.0,0.0,0.3066439032554626,4.0,0.0,1.0
411060,293.0335388183594,297.1499938964844,293.1499938964844,0.0379150807857513,-1195.7379150390625,304.1400451660156,0.6525850892066956,0.0840896815061569,0.0759921371936798,293.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5424727201461792,0.050000000745058,0.0482987016439437,293.0789489746094,297.1499938964844,293.1499938964844,0.1914425641298294,-2997.692626953125,304.1426696777344,0.9703448414802552,0.2722243964672088,0.1904723197221756,293.1015625,297.1499938964844,293.1499938964844,0.1777410805225372,-3825.093994140625,304.144775390625,0.9505382776260376,0.2563413083553314,0.2430060356855392,293.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5424727201461792,0.050000000745058,0.2291082441806793,291.132568359375,291.1499938964844,268.0299987792969,266.6285705566406,282.6028747558594,293.22979736328125,291.132568359375,1.0,0.2050884515047073,0.8158934712409973,0.8158934712409973,1.0,1.0,-0.944319188594818,0.3984699845314026,0.5458492040634155,0.1661615669727325,0.0,0.0,0.3835864961147308,29.357515335083008,37.0,-0.2290336787700653,-8119.43017578125,94.9561996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206787109375,306.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.861328125,18000.0,0.0,0.0,0.1825412362813949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931420803070068,0.2931467294692993,-4.643432475859299e-06,0.0,0.0001852561545092,0.0,0.0,13.253406524658203,0.0,0.0,0.0,0.3072719871997833,4.0,0.0,1.0
411120,293.0335388183594,297.1499938964844,293.1499938964844,0.0379150807857513,-1195.7379150390625,304.1400451660156,0.6525850892066956,0.0840896815061569,0.0759921371936798,293.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5424727201461792,0.050000000745058,0.0482987016439437,293.0789489746094,297.1499938964844,293.1499938964844,0.1914425641298294,-2997.692626953125,304.1426696777344,0.9703448414802552,0.2722243964672088,0.1904723197221756,293.1015625,297.1499938964844,293.1499938964844,0.1777410805225372,-3825.093994140625,304.144775390625,0.9505382776260376,0.2563413083553314,0.2430060356855392,293.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5424727201461792,0.050000000745058,0.2291082441806793,291.132568359375,291.1499938964844,268.0299987792969,266.6285705566406,282.6028747558594,293.22979736328125,291.132568359375,1.0,0.2050884515047073,0.8158934712409973,0.8158934712409973,1.0,1.0,-0.944319188594818,0.3984699845314026,0.5458492040634155,0.1661615669727325,0.0,0.0,0.3835864961147308,29.357515335083008,37.0,-0.2290336787700653,-8119.43017578125,94.9561996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206787109375,306.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.861328125,18000.0,0.0,0.0,0.1825412362813949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931420803070068,0.2931467294692993,-4.643432475859299e-06,0.0,0.0001852561545092,0.0,0.0,13.253406524658203,0.0,0.0,0.0,0.3072719871997833,4.0,0.0,1.0
