time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411180,293.0374450683594,297.1499938964844,293.1499938964844,0.0398542061448097,-1227.3558349609375,304.14013671875,0.651758074760437,0.0862477421760559,0.077999822795391,293.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5360726714134216,0.050000000745058,0.0483522862195968,293.0799865722656,297.1499938964844,293.1499938964844,0.1928997337818145,-3015.836181640625,304.1426696777344,0.9626481533050536,0.2738121747970581,0.1916221678256988,293.1017150878906,297.1499938964844,293.1499938964844,0.1788322180509567,-3843.818115234375,304.1446838378906,0.9416810274124146,0.2575414478778839,0.2441934049129486,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5360726714134216,0.050000000745058,0.2293624430894851,291.1323547363281,291.1499938964844,268.010009765625,266.60986328125,282.5936279296875,293.2266845703125,291.13232421875,1.0,0.2081415951251983,0.8157513737678528,0.8157513737678528,1.0,1.0,-0.9499034285545348,0.4007891118526459,0.5491142868995667,0.1676978319883346,0.0,0.0,0.3859545886516571,30.78355026245117,40.0,-0.3175389766693115,-8175.97021484375,98.39212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.43359375,18000.0,0.0,0.0,0.1837724894285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957504391670227,0.2957550883293152,-4.65172797703417e-06,0.0,0.000186505712918,0.0,0.0,13.410075187683104,0.0,0.0,0.0,0.3079175353050232,4.0,0.0,1.0
411240,293.0374450683594,297.1499938964844,293.1499938964844,0.0398542061448097,-1227.3558349609375,304.14013671875,0.651758074760437,0.0862477421760559,0.077999822795391,293.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5360726714134216,0.050000000745058,0.0483522862195968,293.0799865722656,297.1499938964844,293.1499938964844,0.1928997337818145,-3015.836181640625,304.1426696777344,0.9626481533050536,0.2738121747970581,0.1916221678256988,293.1017150878906,297.1499938964844,293.1499938964844,0.1788322180509567,-3843.818115234375,304.1446838378906,0.9416810274124146,0.2575414478778839,0.2441934049129486,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5360726714134216,0.050000000745058,0.2293624430894851,291.1323547363281,291.1499938964844,268.010009765625,266.60986328125,282.5936279296875,293.2266845703125,291.13232421875,1.0,0.2081415951251983,0.8157513737678528,0.8157513737678528,1.0,1.0,-0.9499034285545348,0.4007891118526459,0.5491142868995667,0.1676978319883346,0.0,0.0,0.3859545886516571,30.78355026245117,40.0,-0.3175389766693115,-8175.97021484375,98.39212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.43359375,18000.0,0.0,0.0,0.1837724894285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957504391670227,0.2957550883293152,-4.65172797703417e-06,0.0,0.000186505712918,0.0,0.0,13.410075187683104,0.0,0.0,0.0,0.3079175353050232,4.0,0.0,1.0
411300,293.0393371582031,297.1499938964844,293.1499938964844,0.0408064648509025,-1242.85791015625,304.14019775390625,0.650711715221405,0.0872997343540191,0.0789839699864387,293.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5324240922927856,0.050000000745058,0.0483849421143531,293.0805053710937,297.1499938964844,293.1499938964844,0.193626195192337,-3024.86962890625,304.1427001953125,0.9578357934951782,0.274596631526947,0.1921944916248321,293.1017761230469,297.1499938964844,293.1499938964844,0.1793812066316604,-3853.228759765625,304.1446533203125,0.9363074898719788,0.2581386566162109,0.2447899281978607,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5324240922927856,0.050000000745058,0.229517325758934,291.1322326660156,291.1499938964844,268.0,266.6004638671875,282.589111328125,293.2253112792969,291.1322021484375,1.0,0.2098955810070037,0.8156803250312805,0.8156803250312805,1.0,1.0,-0.9527125954627992,0.4019559025764465,0.5507566928863525,0.1684733927249908,0.0,0.0,0.3871518969535827,31.645313262939453,40.0,-0.3198625743389129,-8204.458984375,100.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1843819171190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970774471759796,0.2970820963382721,-4.655976226786152e-06,0.0,0.0001871242129709,0.0,0.0,13.490175247192385,0.0,0.0,0.0,0.3082475066184997,4.0,0.0,1.0
411360,293.0410461425781,297.1499938964844,293.1499938964844,0.0417550206184387,-1258.296142578125,304.1402587890625,0.6493991613388062,0.088367573916912,0.0799653157591819,293.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5286146998405457,0.050000000745058,0.0484208762645721,293.0809631347656,297.1499938964844,293.1499938964844,0.1943518221378326,-3033.883056640625,304.1427001953125,0.9525362849235536,0.2753899097442627,0.192768394947052,293.101806640625,297.1499938964844,293.1499938964844,0.1799322068691253,-3862.66357421875,304.1446228027344,0.9305217266082764,0.2587456405162811,0.2453915774822235,293.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5286146998405457,0.050000000745058,0.2296877950429916,291.1322326660156,291.1499938964844,267.989990234375,266.5910339355469,282.5890808105469,293.2312316894531,291.13238525390625,1.0,0.2117726802825927,0.8155989050865173,0.8155989050865173,1.0,1.0,-0.9555490016937256,0.4031336009502411,0.5524154305458069,0.1692570447921753,0.0,0.0,0.3883365392684936,32.590667724609375,43.0,0.5280609726905823,-8231.576171875,102.49761962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,306.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.1849881261587143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984137833118438,0.2984184324741363,-4.660292688640766e-06,0.0,0.000187739424291,0.0,0.0,13.571159362792969,0.0,0.0,0.0,0.3085808753967285,4.0,0.0,1.0
411420,293.04351806640625,297.1499938964844,293.1499938964844,0.0437465906143188,-1290.7281494140625,304.1401672363281,0.646613359451294,0.0906263515353202,0.0820417776703834,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5208594799041748,0.050000000745058,0.0485007539391517,293.0814514160156,297.1499938964844,293.1499938964844,0.1958232969045639,-3052.11865234375,304.1426696777344,0.9410417675971984,0.27703657746315,0.1939624100923538,293.1015319824219,297.1499938964844,293.1499938964844,0.1810566335916519,-3881.865966796875,304.14453125,0.9184702038764954,0.2600221931934356,0.2466576546430587,293.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5208594799041748,0.050000000745058,0.2300666868686676,291.13446044921875,291.1499938964844,267.9700012207031,266.57208251953125,282.59210205078125,293.2493896484375,291.134765625,1.0,0.2158393561840057,0.8154361248016357,0.8154361248016357,1.0,1.0,-0.9615444540977478,0.4056246280670166,0.5559198260307312,0.1709179282188415,0.0,0.0,0.3902677893638611,34.68842315673828,46.0,2.4017701148986816,-8282.8623046875,107.19915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396301269531,306.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.248046875,18000.0,0.0,0.0,0.1861835569143295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007636666297912,0.3007683455944061,-4.6684967855981085e-06,0.0,0.0001889526465674,0.0,0.0,13.715775489807127,0.0,0.0,0.0,0.3091771900653839,4.0,0.0,1.0
411480,293.04351806640625,297.1499938964844,293.1499938964844,0.0437465906143188,-1290.7281494140625,304.1401672363281,0.646613359451294,0.0906263515353202,0.0820417776703834,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5208594799041748,0.050000000745058,0.0485007539391517,293.0814514160156,297.1499938964844,293.1499938964844,0.1958232969045639,-3052.11865234375,304.1426696777344,0.9410417675971984,0.27703657746315,0.1939624100923538,293.1015319824219,297.1499938964844,293.1499938964844,0.1810566335916519,-3881.865966796875,304.14453125,0.9184702038764954,0.2600221931934356,0.2466576546430587,293.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5208594799041748,0.050000000745058,0.2300666868686676,291.13446044921875,291.1499938964844,267.9700012207031,266.57208251953125,282.59210205078125,293.2493896484375,291.134765625,1.0,0.2158393561840057,0.8154361248016357,0.8154361248016357,1.0,1.0,-0.9615444540977478,0.4056246280670166,0.5559198260307312,0.1709179282188415,0.0,0.0,0.3902677893638611,34.68842315673828,46.0,2.4017701148986816,-8282.8623046875,107.19915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396301269531,306.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.248046875,18000.0,0.0,0.0,0.1861835569143295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007636666297912,0.3007683455944061,-4.6684967855981085e-06,0.0,0.0001889526465674,0.0,0.0,13.715775489807127,0.0,0.0,0.0,0.3091771900653839,4.0,0.0,1.0
411540,293.04559326171875,297.1499938964844,293.1499938964844,0.0457928441464901,-1324.1741943359375,304.1400451660156,0.6436044573783875,0.0929029136896133,0.084173746407032,293.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5132206082344055,0.050000000745058,0.0485900267958641,293.0818176269531,297.1499938964844,293.1499938964844,0.1973571330308914,-3071.133056640625,304.1425476074219,0.9288671016693116,0.2786988615989685,0.1951846629381179,293.1011047363281,297.1499938964844,293.1499938964844,0.1822554618120193,-3902.3603515625,304.14434814453125,0.9066392183303832,0.2613357901573181,0.2479787319898605,293.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5132206082344055,0.050000000745058,0.2304901629686355,291.1353759765625,291.1499938964844,267.95001220703125,266.5530700683594,282.5947570800781,293.2668762207031,291.1354064941406,1.0,0.2202265113592147,0.8152732849121094,0.8152732849121094,1.0,1.0,-0.9677712321281432,0.4082136154174804,0.5595576167106628,0.1726493239402771,0.0,0.0,0.392139732837677,37.02755355834961,49.0,1.037968635559082,-8332.2734375,112.40401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,306.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.064453125,18000.0,0.0,0.0,0.1873460263013839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028570413589477,0.3028617203235626,-4.675601303461008e-06,0.0,0.0001901323994388,0.0,0.0,13.844645500183104,0.0,0.0,0.0,0.30971160531044,4.0,0.0,1.0
411600,293.04559326171875,297.1499938964844,293.1499938964844,0.0457928441464901,-1324.1741943359375,304.1400451660156,0.6436044573783875,0.0929029136896133,0.084173746407032,293.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5132206082344055,0.050000000745058,0.0485900267958641,293.0818176269531,297.1499938964844,293.1499938964844,0.1973571330308914,-3071.133056640625,304.1425476074219,0.9288671016693116,0.2786988615989685,0.1951846629381179,293.1011047363281,297.1499938964844,293.1499938964844,0.1822554618120193,-3902.3603515625,304.14434814453125,0.9066392183303832,0.2613357901573181,0.2479787319898605,293.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5132206082344055,0.050000000745058,0.2304901629686355,291.1353759765625,291.1499938964844,267.95001220703125,266.5530700683594,282.5947570800781,293.2668762207031,291.1354064941406,1.0,0.2202265113592147,0.8152732849121094,0.8152732849121094,1.0,1.0,-0.9677712321281432,0.4082136154174804,0.5595576167106628,0.1726493239402771,0.0,0.0,0.392139732837677,37.02755355834961,49.0,1.037968635559082,-8332.2734375,112.40401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,306.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.064453125,18000.0,0.0,0.0,0.1873460263013839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028570413589477,0.3028617203235626,-4.675601303461008e-06,0.0,0.0001901323994388,0.0,0.0,13.844645500183104,0.0,0.0,0.0,0.30971160531044,4.0,0.0,1.0
411660,293.0475158691406,297.1499938964844,293.1499938964844,0.0478262342512607,-1357.5704345703125,304.1399841308594,0.6404589414596558,0.0951580703258514,0.0862975642085075,293.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5059446096420288,0.050000000745058,0.0486871190369129,293.0821533203125,297.1499938964844,293.1499938964844,0.1989139765501022,-3090.407470703125,304.1424560546875,0.9167513847351074,0.2803589999675751,0.1964125484228134,293.10064697265625,297.1499938964844,293.1499938964844,0.1834939271211624,-3923.513671875,304.1441650390625,0.8958043456077576,0.2626682221889496,0.2493279427289962,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5059446096420288,0.050000000745058,0.230950728058815,291.1354064941406,291.1499938964844,267.92999267578125,266.5339660644531,282.5975036621094,293.2845153808594,291.13543701171875,1.0,0.2248349487781524,0.8150906562805176,0.8150906562805176,1.0,1.0,-0.9740827083587646,0.4108385443687439,0.5632441639900208,0.1744074672460556,0.0,0.0,0.3940814137458801,39.56627655029297,52.0,0.2971653342247009,-8383.255859375,118.02133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529968261719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1884794235229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050583004951477,0.3050629794597626,-4.682823146140436e-06,0.0,0.0001912826555781,0.0,0.0,13.98007106781006,0.0,0.0,0.0,0.3102687895298004,4.0,0.0,1.0
411720,293.0475158691406,297.1499938964844,293.1499938964844,0.0478262342512607,-1357.5704345703125,304.1399841308594,0.6404589414596558,0.0951580703258514,0.0862975642085075,293.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5059446096420288,0.050000000745058,0.0486871190369129,293.0821533203125,297.1499938964844,293.1499938964844,0.1989139765501022,-3090.407470703125,304.1424560546875,0.9167513847351074,0.2803589999675751,0.1964125484228134,293.10064697265625,297.1499938964844,293.1499938964844,0.1834939271211624,-3923.513671875,304.1441650390625,0.8958043456077576,0.2626682221889496,0.2493279427289962,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5059446096420288,0.050000000745058,0.230950728058815,291.1354064941406,291.1499938964844,267.92999267578125,266.5339660644531,282.5975036621094,293.2845153808594,291.13543701171875,1.0,0.2248349487781524,0.8150906562805176,0.8150906562805176,1.0,1.0,-0.9740827083587646,0.4108385443687439,0.5632441639900208,0.1744074672460556,0.0,0.0,0.3940814137458801,39.56627655029297,52.0,0.2971653342247009,-8383.255859375,118.02133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529968261719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1884794235229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050583004951477,0.3050629794597626,-4.682823146140436e-06,0.0,0.0001912826555781,0.0,0.0,13.98007106781006,0.0,0.0,0.0,0.3102687895298004,4.0,0.0,1.0
411780,293.04931640625,297.1499938964844,293.1499938964844,0.0498342253267765,-1390.7374267578125,304.1399841308594,0.6373345255851746,0.0973890274763107,0.0884055793285369,293.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4991367161273956,0.050000000745058,0.0487905517220497,293.0824584960937,297.1499938964844,293.1499938964844,0.2004788815975189,-3109.7451171875,304.1423645019531,0.905512273311615,0.2820146679878235,0.1976421922445297,293.10015869140625,297.1499938964844,293.1499938964844,0.1847562491893768,-3945.03857421875,304.1440124511719,0.8854216933250427,0.2640153169631958,0.2506979703903198,293.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4991367161273956,0.050000000745058,0.2314413785934448,291.1353454589844,291.1499938964844,267.9100036621094,266.5148620605469,282.6003112792969,293.3023986816406,291.1353454589844,1.0,0.2295898348093032,0.814907968044281,0.814907968044281,1.0,1.0,-0.9804461002349854,0.4134875535964966,0.5669585466384888,0.1761837750673294,0.0,0.0,0.3960392475128174,42.266746520996094,55.0,-0.0952894240617752,-8434.5966796875,123.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,306.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1895932853221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072947263717651,0.3072994351387024,-4.690266450779745e-06,0.0,0.0001924130920087,0.0,0.0,14.118581771850586,0.0,0.0,0.0,0.3108388781547546,4.0,0.0,1.0
411840,293.04931640625,297.1499938964844,293.1499938964844,0.0498342253267765,-1390.7374267578125,304.1399841308594,0.6373345255851746,0.0973890274763107,0.0884055793285369,293.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4991367161273956,0.050000000745058,0.0487905517220497,293.0824584960937,297.1499938964844,293.1499938964844,0.2004788815975189,-3109.7451171875,304.1423645019531,0.905512273311615,0.2820146679878235,0.1976421922445297,293.10015869140625,297.1499938964844,293.1499938964844,0.1847562491893768,-3945.03857421875,304.1440124511719,0.8854216933250427,0.2640153169631958,0.2506979703903198,293.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4991367161273956,0.050000000745058,0.2314413785934448,291.1353454589844,291.1499938964844,267.9100036621094,266.5148620605469,282.6003112792969,293.3023986816406,291.1353454589844,1.0,0.2295898348093032,0.814907968044281,0.814907968044281,1.0,1.0,-0.9804461002349854,0.4134875535964966,0.5669585466384888,0.1761837750673294,0.0,0.0,0.3960392475128174,42.266746520996094,55.0,-0.0952894240617752,-8434.5966796875,123.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,306.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1895932853221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072947263717651,0.3072994351387024,-4.690266450779745e-06,0.0,0.0001924130920087,0.0,0.0,14.118581771850586,0.0,0.0,0.0,0.3108388781547546,4.0,0.0,1.0
411900,293.0501708984375,297.1499938964844,293.1499938964844,0.0508281178772449,-1407.2320556640625,304.1399841308594,0.6358159780502319,0.0984956696629524,0.0894533321261406,293.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4959054291248321,0.050000000745058,0.0488442257046699,293.0826110839844,297.1499938964844,293.1499938964844,0.2012640684843063,-3119.43408203125,304.142333984375,0.9004361033439636,0.2828406095504761,0.1982571482658386,293.09991455078125,297.1499938964844,293.1499938964844,0.1853958666324615,-3955.93212890625,304.1439514160156,0.88043212890625,0.2646940052509308,0.2513898611068725,293.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4959054291248321,0.050000000745058,0.2316959798336029,291.1352233886719,291.1499938964844,267.8999938964844,266.5052795410156,282.60174560546875,293.3114318847656,291.1352233886719,1.0,0.2320026010274887,0.8148166537284851,0.8148166537284851,1.0,1.0,-0.9836421608924866,0.4148190915584564,0.5688230395317078,0.1770770996809005,0.0,0.0,0.397035151720047,43.66687774658203,55.0,-0.219637393951416,-8460.4375,127.08587646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,306.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.052734375,18000.0,0.0,0.0,0.1901453882455825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084344863891601,0.3084391951560974,-4.694070412369911e-06,0.0,0.0001929733989527,0.0,0.0,14.189445495605469,0.0,0.0,0.0,0.3111304640769958,4.0,0.0,1.0
411960,293.0509948730469,297.1499938964844,293.1499938964844,0.0518150702118873,-1423.6654052734375,304.1400146484375,0.6343410015106201,0.0995968058705329,0.0904970839619636,293.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4927748739719391,0.050000000745058,0.0488989800214767,293.082763671875,297.1499938964844,293.1499938964844,0.2020501047372818,-3129.12451171875,304.14227294921875,0.8955387473106384,0.283665269613266,0.1988719999790191,293.09967041015625,297.1499938964844,293.1499938964844,0.1860401183366775,-3966.89453125,304.14385986328125,0.8756028413772583,0.265375941991806,0.2520859241485595,293.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4927748739719391,0.050000000745058,0.2319557070732116,291.1351013183594,291.1499938964844,267.8900146484375,266.4956970214844,282.6031799316406,293.3205261230469,291.1351013183594,1.0,0.2344292998313903,0.8147130012512207,0.8147130012512207,1.0,1.0,-0.9868459105491638,0.4161536693572998,0.570692241191864,0.1779722869396209,0.0,0.0,0.3980401754379272,45.094608306884766,58.0,-0.2794141471385956,-8486.380859375,130.25018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,306.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.828125,18000.0,0.0,0.0,0.1906958371400833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095902800559997,0.309594988822937,-4.697942131315358e-06,0.0,0.0001935320324264,0.0,0.0,14.261515617370604,0.0,0.0,0.0,0.3114268779754638,4.0,0.0,1.0
412020,293.0525817871094,297.1499938964844,293.1499938964844,0.0537681095302104,-1456.3514404296875,304.1400756835937,0.6315436959266663,0.1017836779356002,0.0925729870796203,293.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4867354333400726,0.050000000745058,0.0490111969411373,293.0830383300781,297.1499938964844,293.1499938964844,0.2036232948303222,-3148.490966796875,304.1422424316406,0.8861892819404602,0.2853103876113891,0.2001008540391922,293.09918212890625,297.1499938964844,293.1499938964844,0.1873408704996109,-3988.999267578125,304.14373779296875,0.8664649724960327,0.2667491436004638,0.2534895539283752,293.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4867354333400726,0.050000000745058,0.2324880063533783,291.1348876953125,291.1499938964844,267.8699951171875,266.4765014648437,282.60614013671875,293.3388671875,291.1348876953125,1.0,0.2393023520708084,0.8145056366920471,0.8145056366920471,1.0,1.0,-0.9932705163955688,0.4188321828842163,0.5744383335113525,0.1797687709331512,0.0,0.0,0.4000700414180755,48.0192756652832,61.0,-0.3061791360378265,-8538.42578125,136.7571563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,306.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.419921875,18000.0,0.0,0.0,0.1917957216501236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119397163391113,0.3119444251060486,-4.705873379862169e-06,0.0,0.0001946482661878,0.0,0.0,14.408717155456545,0.0,0.0,0.0,0.3120321631431579,4.0,0.0,1.0
412080,293.0525817871094,297.1499938964844,293.1499938964844,0.0537681095302104,-1456.3514404296875,304.1400756835937,0.6315436959266663,0.1017836779356002,0.0925729870796203,293.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4867354333400726,0.050000000745058,0.0490111969411373,293.0830383300781,297.1499938964844,293.1499938964844,0.2036232948303222,-3148.490966796875,304.1422424316406,0.8861892819404602,0.2853103876113891,0.2001008540391922,293.09918212890625,297.1499938964844,293.1499938964844,0.1873408704996109,-3988.999267578125,304.14373779296875,0.8664649724960327,0.2667491436004638,0.2534895539283752,293.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4867354333400726,0.050000000745058,0.2324880063533783,291.1348876953125,291.1499938964844,267.8699951171875,266.4765014648437,282.60614013671875,293.3388671875,291.1348876953125,1.0,0.2393023520708084,0.8145056366920471,0.8145056366920471,1.0,1.0,-0.9932705163955688,0.4188321828842163,0.5744383335113525,0.1797687709331512,0.0,0.0,0.4000700414180755,48.0192756652832,61.0,-0.3061791360378265,-8538.42578125,136.7571563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,306.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.419921875,18000.0,0.0,0.0,0.1917957216501236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119397163391113,0.3119444251060486,-4.705873379862169e-06,0.0,0.0001946482661878,0.0,0.0,14.408717155456545,0.0,0.0,0.0,0.3120321631431579,4.0,0.0,1.0
412140,293.0540466308594,297.1499938964844,293.1499938964844,0.0556928291916847,-1488.7989501953125,304.1401672363281,0.6289650797843933,0.1039509698748588,0.0946336314082145,293.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.480814665555954,0.050000000745058,0.0491263084113597,293.08331298828125,297.1499938964844,293.1499938964844,0.2051969021558761,-3167.825927734375,304.1422119140625,0.8774790167808533,0.28694948554039,0.2013277113437652,293.0987243652344,297.1499938964844,293.1499938964844,0.1886573731899261,-4011.332763671875,304.1436462402344,0.858043372631073,0.2681346535682678,0.2549077570438385,293.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.480814665555954,0.050000000745058,0.2330340445041656,291.1347045898437,291.1499938964844,267.8500061035156,266.4573669433594,282.609130859375,293.357421875,291.1347045898437,1.0,0.2441739290952682,0.8142982721328735,0.8142982721328735,1.0,1.0,-0.99971204996109,0.4215211868286133,0.5781908631324768,0.1815712302923202,0.0,0.0,0.4021258652210235,51.01797103881836,64.0,-0.2897621691226959,-8590.6005859375,143.47227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0390625,18000.0,0.0,0.0,0.1928995698690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143365383148193,0.314341276884079,-4.714042916020844e-06,0.0,0.0001957685453817,0.0,0.0,14.559844970703123,0.0,0.0,0.0,0.3126533627510071,4.0,0.0,1.0
412200,293.0540466308594,297.1499938964844,293.1499938964844,0.0556928291916847,-1488.7989501953125,304.1401672363281,0.6289650797843933,0.1039509698748588,0.0946336314082145,293.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.480814665555954,0.050000000745058,0.0491263084113597,293.08331298828125,297.1499938964844,293.1499938964844,0.2051969021558761,-3167.825927734375,304.1422119140625,0.8774790167808533,0.28694948554039,0.2013277113437652,293.0987243652344,297.1499938964844,293.1499938964844,0.1886573731899261,-4011.332763671875,304.1436462402344,0.858043372631073,0.2681346535682678,0.2549077570438385,293.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.480814665555954,0.050000000745058,0.2330340445041656,291.1347045898437,291.1499938964844,267.8500061035156,266.4573669433594,282.609130859375,293.357421875,291.1347045898437,1.0,0.2441739290952682,0.8142982721328735,0.8142982721328735,1.0,1.0,-0.99971204996109,0.4215211868286133,0.5781908631324768,0.1815712302923202,0.0,0.0,0.4021258652210235,51.01797103881836,64.0,-0.2897621691226959,-8590.6005859375,143.47227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0390625,18000.0,0.0,0.0,0.1928995698690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143365383148193,0.314341276884079,-4.714042916020844e-06,0.0,0.0001957685453817,0.0,0.0,14.559844970703123,0.0,0.0,0.0,0.3126533627510071,4.0,0.0,1.0
412260,293.055419921875,297.1499938964844,293.1499938964844,0.0575888380408287,-1521.0059814453125,304.1402893066406,0.6266099810600281,0.1060996055603027,0.096679113805294,293.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4747656285762787,0.050000000745058,0.0492435507476329,293.0835876464844,297.1499938964844,293.1499938964844,0.2067693024873733,-3187.109619140625,304.1421813964844,0.8694279193878174,0.2885821163654327,0.2025516033172607,293.0982360839844,297.1499938964844,293.1499938964844,0.189988762140274,-4033.87939453125,304.1435546875,0.8503273725509644,0.2695327401161194,0.2563399076461792,293.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4747656285762787,0.050000000745058,0.2335902005434036,291.134521484375,291.1499938964844,267.8299865722656,266.438232421875,282.6121826171875,293.37615966796875,291.134521484375,1.0,0.2490167766809463,0.8140726089477539,0.8140726089477539,1.0,1.0,-1.0061637163162231,0.4242166876792907,0.5819470286369324,0.1833754628896713,0.0,0.0,0.4042032063007355,54.07125473022461,67.0,-0.241330474615097,-8642.8349609375,150.36334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,306.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.697265625,18000.0,0.0,0.0,0.1940130144357681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167779445648193,0.3167826533317566,-4.722448011307279e-06,0.0,0.0001968985452549,0.0,0.0,14.71479320526123,0.0,0.0,0.0,0.3132899105548858,4.0,0.0,1.0
412320,293.055419921875,297.1499938964844,293.1499938964844,0.0575888380408287,-1521.0059814453125,304.1402893066406,0.6266099810600281,0.1060996055603027,0.096679113805294,293.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4747656285762787,0.050000000745058,0.0492435507476329,293.0835876464844,297.1499938964844,293.1499938964844,0.2067693024873733,-3187.109619140625,304.1421813964844,0.8694279193878174,0.2885821163654327,0.2025516033172607,293.0982360839844,297.1499938964844,293.1499938964844,0.189988762140274,-4033.87939453125,304.1435546875,0.8503273725509644,0.2695327401161194,0.2563399076461792,293.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4747656285762787,0.050000000745058,0.2335902005434036,291.134521484375,291.1499938964844,267.8299865722656,266.438232421875,282.6121826171875,293.37615966796875,291.134521484375,1.0,0.2490167766809463,0.8140726089477539,0.8140726089477539,1.0,1.0,-1.0061637163162231,0.4242166876792907,0.5819470286369324,0.1833754628896713,0.0,0.0,0.4042032063007355,54.07125473022461,67.0,-0.241330474615097,-8642.8349609375,150.36334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,306.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.697265625,18000.0,0.0,0.0,0.1940130144357681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167779445648193,0.3167826533317566,-4.722448011307279e-06,0.0,0.0001968985452549,0.0,0.0,14.71479320526123,0.0,0.0,0.0,0.3132899105548858,4.0,0.0,1.0
412380,293.05670166015625,297.1499938964844,293.1499938964844,0.0594574734568595,-1552.9930419921875,304.1404113769531,0.6244739294052124,0.108231671154499,0.0987107753753662,293.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4683174788951874,0.050000000745058,0.0493623167276382,293.0838623046875,297.1499938964844,293.1499938964844,0.2083395570516586,-3206.331787109375,304.1421813964844,0.8620224595069885,0.290208101272583,0.2037720531225204,293.0977478027344,297.1499938964844,293.1499938964844,0.1913337558507919,-4056.617919921875,304.1434631347656,0.8432714343070984,0.2709427773952484,0.2577848732471466,293.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4683174788951874,0.050000000745058,0.2341535836458206,291.1343994140625,291.1499938964844,267.8099975585937,266.41912841796875,282.615234375,293.3951416015625,291.1343994140625,1.0,0.2538120746612549,0.813847005367279,0.813847005367279,1.0,1.0,-1.0126203298568726,0.4269182682037353,0.585702121257782,0.1851804703474044,0.0,0.0,0.4062949120998382,57.16366195678711,55.0,-0.1880811601877212,-8695.083984375,157.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,306.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.1951394230127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192554712295532,0.3192602097988128,-4.731061380880419e-06,0.0,0.0001980417146114,0.0,0.0,14.873079299926758,0.0,0.0,0.0,0.3139398694038391,4.0,0.0,1.0
412440,293.05670166015625,297.1499938964844,293.1499938964844,0.0594574734568595,-1552.9930419921875,304.1404113769531,0.6244739294052124,0.108231671154499,0.0987107753753662,293.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4683174788951874,0.050000000745058,0.0493623167276382,293.0838623046875,297.1499938964844,293.1499938964844,0.2083395570516586,-3206.331787109375,304.1421813964844,0.8620224595069885,0.290208101272583,0.2037720531225204,293.0977478027344,297.1499938964844,293.1499938964844,0.1913337558507919,-4056.617919921875,304.1434631347656,0.8432714343070984,0.2709427773952484,0.2577848732471466,293.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4683174788951874,0.050000000745058,0.2341535836458206,291.1343994140625,291.1499938964844,267.8099975585937,266.41912841796875,282.615234375,293.3951416015625,291.1343994140625,1.0,0.2538120746612549,0.813847005367279,0.813847005367279,1.0,1.0,-1.0126203298568726,0.4269182682037353,0.585702121257782,0.1851804703474044,0.0,0.0,0.4062949120998382,57.16366195678711,55.0,-0.1880811601877212,-8695.083984375,157.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,306.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.1951394230127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192554712295532,0.3192602097988128,-4.731061380880419e-06,0.0,0.0001980417146114,0.0,0.0,14.873079299926758,0.0,0.0,0.0,0.3139398694038391,4.0,0.0,1.0
412500,293.0572814941406,297.1499938964844,293.1499938964844,0.0603367947041988,-1568.1190185546875,304.1405639648437,0.6261426210403442,0.1092994734644889,0.0996719226241111,293.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4680574834346771,0.050000000745058,0.0493668988347053,293.0839538574219,297.1499938964844,293.1499938964844,0.2090747207403183,-3215.297607421875,304.14227294921875,0.8624817728996277,0.291028767824173,0.2043425291776657,293.09747314453125,297.1499938964844,293.1499938964844,0.1919610798358917,-4067.183837890625,304.1434936523437,0.8436517715454102,0.2716566622257232,0.2584578990936279,293.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4680574834346771,0.050000000745058,0.2341753095388412,291.13446044921875,291.1499938964844,267.79998779296875,266.4096069335937,282.61676025390625,293.4045715332031,291.13458251953125,1.0,0.2539304196834564,0.813734233379364,0.813734233379364,1.0,1.0,-1.0152978897094729,0.4280353486537933,0.5872625708580017,0.185934916138649,0.0,0.0,0.4073259830474853,57.31528854370117,55.0,0.4596755802631378,-8719.111328125,158.39549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,306.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1957063674926757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205004632472992,0.3205051720142364,-4.73543241241714e-06,0.0,0.0001986170827876,0.0,0.0,14.953051567077637,0.0,0.0,0.0,0.3142679929733276,4.0,0.0,1.0
412560,293.0577697753906,297.1499938964844,293.1499938964844,0.0611812248826026,-1582.684326171875,304.1407470703125,0.6297112703323364,0.110378585755825,0.1006038039922714,293.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4699631035327911,0.050000000745058,0.0493328124284744,293.0839233398437,297.1499938964844,293.1499938964844,0.2097741365432739,-3223.80078125,304.14239501953125,0.8658021688461304,0.2918714880943298,0.2048960477113723,293.09716796875,297.1499938964844,293.1499938964844,0.1925501376390457,-4077.068603515625,304.14361572265625,0.8467087745666504,0.2723844051361084,0.2591031193733215,293.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4699631035327911,0.050000000745058,0.2340136170387268,291.13531494140625,291.1499938964844,267.7900085449219,266.40008544921875,282.6180114746094,293.41357421875,291.1356506347656,1.0,0.2529204487800598,0.8136115670204163,0.8136115670204163,1.0,1.0,-1.0176204442977903,0.4290032088756561,0.5886172652244568,0.1865862905979156,0.0,0.0,0.408224880695343,56.48322677612305,43.0,1.937979817390442,-8741.103515625,157.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,306.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0234375,18000.0,0.0,0.0,0.1962711811065673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216728568077087,0.3216775953769684,-4.739752966997912e-06,0.0,0.0001991902972804,0.0,0.0,15.029145240783691,0.0,0.0,0.0,0.3145791292190552,4.0,0.0,1.0
412620,293.0585327148437,297.1499938964844,293.1499938964844,0.0628079771995544,-1610.8702392578125,304.14111328125,0.6415091753005981,0.1125638484954834,0.1024167388677597,293.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4778890609741211,0.050000000745058,0.0491832941770553,293.0835876464844,297.1499938964844,293.1499938964844,0.2111299633979797,-3240.2490234375,304.1426696777344,0.8793705701828003,0.2936159968376159,0.2059859186410904,293.0964050292969,297.1499938964844,293.1499938964844,0.193669781088829,-4095.80419921875,304.1438903808594,0.859338641166687,0.2738794386386871,0.2603501975536346,293.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4778890609741211,0.050000000745058,0.2333043813705444,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,282.619873046875,293.4304504394531,291.138671875,1.0,0.2480711638927459,0.8133663535118103,0.8133663535118103,1.0,1.0,-1.0215710401535034,0.4306465983390808,0.5909243822097778,0.187693566083908,0.0,0.0,0.4095860421657562,52.75035858154297,31.0,3.654497146606445,-8777.490234375,152.1810760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,306.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.654296875,18000.0,0.0,0.0,0.19737209379673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235079050064087,0.3235126435756683,-4.747111233882606e-06,0.0,0.0002003075787797,0.0,0.0,15.150372505187988,0.0,0.0,0.0,0.3150786459445953,4.0,0.0,1.0
412680,293.0585327148437,297.1499938964844,293.1499938964844,0.0628079771995544,-1610.8702392578125,304.14111328125,0.6415091753005981,0.1125638484954834,0.1024167388677597,293.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4778890609741211,0.050000000745058,0.0491832941770553,293.0835876464844,297.1499938964844,293.1499938964844,0.2111299633979797,-3240.2490234375,304.1426696777344,0.8793705701828003,0.2936159968376159,0.2059859186410904,293.0964050292969,297.1499938964844,293.1499938964844,0.193669781088829,-4095.80419921875,304.1438903808594,0.859338641166687,0.2738794386386871,0.2603501975536346,293.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4778890609741211,0.050000000745058,0.2333043813705444,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,282.619873046875,293.4304504394531,291.138671875,1.0,0.2480711638927459,0.8133663535118103,0.8133663535118103,1.0,1.0,-1.0215710401535034,0.4306465983390808,0.5909243822097778,0.187693566083908,0.0,0.0,0.4095860421657562,52.75035858154297,31.0,3.654497146606445,-8777.490234375,152.1810760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,306.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.654296875,18000.0,0.0,0.0,0.19737209379673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235079050064087,0.3235126435756683,-4.747111233882606e-06,0.0,0.0002003075787797,0.0,0.0,15.150372505187988,0.0,0.0,0.0,0.3150786459445953,4.0,0.0,1.0
412740,293.0590515136719,297.1499938964844,293.1499938964844,0.0643789693713188,-1638.27099609375,304.1414489746094,0.6603633761405945,0.1147749572992324,0.1041793748736381,293.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4897706508636474,0.050000000745058,0.0489536225795745,293.0829467773437,297.1499938964844,293.1499938964844,0.2124733924865722,-3256.5390625,304.14288330078125,0.9023541212081908,0.2954250574111938,0.2070644944906234,293.0954895019531,297.1499938964844,293.1499938964844,0.1947602033615112,-4114.0380859375,304.14410400390625,0.8811513781547546,0.275421530008316,0.2615631520748138,293.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4897706508636474,0.050000000745058,0.2322149127721786,291.14117431640625,291.1499938964844,267.75,266.3623046875,282.6211242675781,293.4463195800781,291.1415100097656,1.0,0.2402145862579345,0.8131210803985596,0.8131210803985596,1.0,1.0,-1.024854063987732,0.4320093393325805,0.5928446650505066,0.1886116713285446,0.0,0.0,0.4105681180953979,46.979251861572266,25.0,3.8801541328430176,-8807.2177734375,142.99856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,306.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1983976364135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248304426670074,0.3248352110385895,-4.75254091725219e-06,0.0,0.0002013483754126,0.0,0.0,15.23841381072998,0.0,0.0,0.0,0.3154427111148834,4.0,0.0,1.0
412800,293.0590515136719,297.1499938964844,293.1499938964844,0.0643789693713188,-1638.27099609375,304.1414489746094,0.6603633761405945,0.1147749572992324,0.1041793748736381,293.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4897706508636474,0.050000000745058,0.0489536225795745,293.0829467773437,297.1499938964844,293.1499938964844,0.2124733924865722,-3256.5390625,304.14288330078125,0.9023541212081908,0.2954250574111938,0.2070644944906234,293.0954895019531,297.1499938964844,293.1499938964844,0.1947602033615112,-4114.0380859375,304.14410400390625,0.8811513781547546,0.275421530008316,0.2615631520748138,293.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4897706508636474,0.050000000745058,0.2322149127721786,291.14117431640625,291.1499938964844,267.75,266.3623046875,282.6211242675781,293.4463195800781,291.1415100097656,1.0,0.2402145862579345,0.8131210803985596,0.8131210803985596,1.0,1.0,-1.024854063987732,0.4320093393325805,0.5928446650505066,0.1886116713285446,0.0,0.0,0.4105681180953979,46.979251861572266,25.0,3.8801541328430176,-8807.2177734375,142.99856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,306.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1983976364135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248304426670074,0.3248352110385895,-4.75254091725219e-06,0.0,0.0002013483754126,0.0,0.0,15.23841381072998,0.0,0.0,0.0,0.3154427111148834,4.0,0.0,1.0
412860,293.0594787597656,297.1499938964844,293.1499938964844,0.0659535974264144,-1665.929931640625,304.14166259765625,0.6835047602653503,0.1169926598668098,0.1059542596340179,293.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5033523440361023,0.050000000745058,0.0487246587872505,293.0822448730469,297.1499938964844,293.1499938964844,0.2138667106628418,-3273.453857421875,304.1429138183594,0.9323059320449828,0.2972676157951355,0.2081741243600845,293.09454345703125,297.1499938964844,293.1499938964844,0.1958928555250167,-4133.0087890625,304.1441650390625,0.9076747298240662,0.2769958674907684,0.2628118693828583,293.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5033523440361023,0.050000000745058,0.2311288118362426,291.14337158203125,291.1499938964844,267.7300109863281,266.34356689453125,282.62213134765625,293.4619140625,291.1435546875,1.0,0.2323127388954162,0.8128928542137146,0.8128928542137146,1.0,1.0,-1.0282362699508667,0.4334191381931305,0.5948171019554138,0.1895513981580734,0.0,0.0,0.4112895429134369,41.227294921875,25.0,2.7746503353118896,-8834.8466796875,133.81369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,306.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.199320301413536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257811069488525,0.3257858455181122,-4.756463113153586e-06,0.0,0.0002022847620537,0.0,0.0,15.301912307739258,0.0,0.0,0.0,0.3157057762145996,4.0,0.0,1.0
412920,293.0594787597656,297.1499938964844,293.1499938964844,0.0659535974264144,-1665.929931640625,304.14166259765625,0.6835047602653503,0.1169926598668098,0.1059542596340179,293.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5033523440361023,0.050000000745058,0.0487246587872505,293.0822448730469,297.1499938964844,293.1499938964844,0.2138667106628418,-3273.453857421875,304.1429138183594,0.9323059320449828,0.2972676157951355,0.2081741243600845,293.09454345703125,297.1499938964844,293.1499938964844,0.1958928555250167,-4133.0087890625,304.1441650390625,0.9076747298240662,0.2769958674907684,0.2628118693828583,293.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5033523440361023,0.050000000745058,0.2311288118362426,291.14337158203125,291.1499938964844,267.7300109863281,266.34356689453125,282.62213134765625,293.4619140625,291.1435546875,1.0,0.2323127388954162,0.8128928542137146,0.8128928542137146,1.0,1.0,-1.0282362699508667,0.4334191381931305,0.5948171019554138,0.1895513981580734,0.0,0.0,0.4112895429134369,41.227294921875,25.0,2.7746503353118896,-8834.8466796875,133.81369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,306.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.199320301413536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257811069488525,0.3257858455181122,-4.756463113153586e-06,0.0,0.0002022847620537,0.0,0.0,15.301912307739258,0.0,0.0,0.0,0.3157057762145996,4.0,0.0,1.0
