time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412980,293.0599365234375,297.1499938964844,293.1499938964844,0.0675666406750679,-1694.4757080078125,304.1417541503906,0.7050942182540894,0.1191931217908859,0.1077737361192703,293.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5161473751068115,0.050000000745058,0.0485540106892585,293.0816650390625,297.1499938964844,293.1499938964844,0.2153446227312088,-3291.423583984375,304.142822265625,0.95913964509964,0.2991012632846832,0.2093275338411331,293.0936279296875,297.1499938964844,293.1499938964844,0.1971192210912704,-4153.60107421875,304.1440734863281,0.9343276619911194,0.2785822451114654,0.2641347348690033,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5161473751068115,0.050000000745058,0.2303193211555481,291.1439514160156,291.1499938964844,267.7099914550781,266.3249816894531,282.6233825683594,293.47821044921875,291.1439514160156,1.0,0.226538136601448,0.8126646280288696,0.8126646280288696,1.0,1.0,-1.032215595245361,0.4350861310958862,0.5971294045448303,0.190650388598442,0.0,0.0,0.4120380878448486,36.95980453491211,25.0,0.7979957461357117,-8865.0625,127.31768798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,306.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.2001367211341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266619741916656,0.3266667127609253,-4.759694547828985e-06,0.0,0.000203113319003,0.0,0.0,15.359675407409668,0.0,0.0,0.0,0.315944105386734,4.0,0.0,1.0
413040,293.0599365234375,297.1499938964844,293.1499938964844,0.0675666406750679,-1694.4757080078125,304.1417541503906,0.7050942182540894,0.1191931217908859,0.1077737361192703,293.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5161473751068115,0.050000000745058,0.0485540106892585,293.0816650390625,297.1499938964844,293.1499938964844,0.2153446227312088,-3291.423583984375,304.142822265625,0.95913964509964,0.2991012632846832,0.2093275338411331,293.0936279296875,297.1499938964844,293.1499938964844,0.1971192210912704,-4153.60107421875,304.1440734863281,0.9343276619911194,0.2785822451114654,0.2641347348690033,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5161473751068115,0.050000000745058,0.2303193211555481,291.1439514160156,291.1499938964844,267.7099914550781,266.3249816894531,282.6233825683594,293.47821044921875,291.1439514160156,1.0,0.226538136601448,0.8126646280288696,0.8126646280288696,1.0,1.0,-1.032215595245361,0.4350861310958862,0.5971294045448303,0.190650388598442,0.0,0.0,0.4120380878448486,36.95980453491211,25.0,0.7979957461357117,-8865.0625,127.31768798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,306.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.2001367211341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266619741916656,0.3266667127609253,-4.759694547828985e-06,0.0,0.000203113319003,0.0,0.0,15.359675407409668,0.0,0.0,0.0,0.315944105386734,4.0,0.0,1.0
413100,293.0601806640625,297.1499938964844,293.1499938964844,0.0683799535036087,-1708.9432373046875,304.14178466796875,0.7146839499473572,0.1202844157814979,0.1086920574307441,293.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5221492648124695,0.050000000745058,0.0484863221645355,293.0814514160156,297.1499938964844,293.1499938964844,0.2161018550395965,-3300.629150390625,304.1427307128906,0.9701496958732604,0.3000082075595855,0.2099108248949051,293.0932312011719,297.1499938964844,293.1499938964844,0.197758600115776,-4164.341796875,304.1439819335937,0.9463678002357484,0.2793766260147095,0.2648153007030487,293.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5221492648124695,0.050000000745058,0.2299982458353042,291.14373779296875,291.1499938964844,267.70001220703125,266.31573486328125,282.62420654296875,293.4867858886719,291.1437072753906,1.0,0.2242436408996582,0.8125504851341248,0.8125504851341248,1.0,1.0,-1.0343680381774902,0.4359899461269378,0.5983781218528748,0.1912435591220855,0.0,0.0,0.4124752581119537,35.274871826171875,25.0,0.0131403598934412,-8881.5830078125,124.8791732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,306.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.2005111575126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271627724170685,0.3271675407886505,-4.761396667163353e-06,0.0,0.0002034933277172,0.0,0.0,15.392162322998049,0.0,0.0,0.0,0.316077172756195,4.0,0.0,1.0
413160,293.0604553222656,297.1499938964844,293.1499938964844,0.0691947937011718,-1723.4833984375,304.14178466796875,0.7231414914131165,0.1213709339499473,0.1096141785383224,293.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.52787846326828,0.050000000745058,0.0484275594353675,293.081298828125,297.1499938964844,293.1499938964844,0.2168648540973663,-3309.898193359375,304.1426696777344,0.9796693921089172,0.300909548997879,0.210496500134468,293.09283447265625,297.1499938964844,293.1499938964844,0.1984092742204666,-4175.26611328125,304.1438903808594,0.9571900367736816,0.2801720798015594,0.2655056416988373,293.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.52787846326828,0.050000000745058,0.2297194898128509,291.1434326171875,291.1499938964844,267.69000244140625,266.3065490722656,282.6251525878906,293.49560546875,291.14337158203125,1.0,0.2222786545753479,0.8124310374259949,0.8124310374259949,1.0,1.0,-1.036601185798645,0.4369286298751831,0.5996726155281067,0.1918571442365646,0.0,0.0,0.4129453897476196,33.81696319580078,28.0,-0.4935841262340545,-8898.884765625,122.84968566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,306.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.2008676379919052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277110457420349,0.3277158141136169,-4.76325703857583e-06,0.0,0.0002038551174337,0.0,0.0,15.42775821685791,0.0,0.0,0.0,0.3162224888801574,4.0,0.0,1.0
413220,293.0610046386719,297.1499938964844,293.1499938964844,0.0708463639020919,-1753.0938720703125,304.14178466796875,0.7351545095443726,0.123527206480503,0.111489325761795,293.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5354329943656921,0.050000000745058,0.0483573339879512,293.0810852050781,297.1499938964844,293.1499938964844,0.2184264212846756,-3328.854736328125,304.1425170898437,0.9912845492362976,0.3026899099349975,0.2116890102624893,293.0921325683594,297.1499938964844,293.1499938964844,0.1997630000114441,-4197.98486328125,304.1436767578125,0.9708508849143982,0.2817634046077728,0.2669351398944855,293.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5354329943656921,0.050000000745058,0.2293863743543625,291.1424560546875,291.1499938964844,267.6700134277344,266.28826904296875,282.6273803710937,293.5140075683594,291.1423034667969,1.0,0.2203295677900314,0.8121921420097351,0.8121921420097351,1.0,1.0,-1.0415146350860596,0.4390000104904175,0.6025146245956421,0.1932016909122467,0.0,0.0,0.4140101373195648,32.104923248291016,31.0,-1.4283405542373655,-8936.1572265625,121.00174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.2015428096055984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289417624473572,0.3289465308189392,-4.767451628140407e-06,0.0,0.000204540323466,0.0,0.0,15.50786018371582,0.0,0.0,0.0,0.3165498673915863,4.0,0.0,1.0
413280,293.0610046386719,297.1499938964844,293.1499938964844,0.0708463639020919,-1753.0938720703125,304.14178466796875,0.7351545095443726,0.123527206480503,0.111489325761795,293.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5354329943656921,0.050000000745058,0.0483573339879512,293.0810852050781,297.1499938964844,293.1499938964844,0.2184264212846756,-3328.854736328125,304.1425170898437,0.9912845492362976,0.3026899099349975,0.2116890102624893,293.0921325683594,297.1499938964844,293.1499938964844,0.1997630000114441,-4197.98486328125,304.1436767578125,0.9708508849143982,0.2817634046077728,0.2669351398944855,293.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5354329943656921,0.050000000745058,0.2293863743543625,291.1424560546875,291.1499938964844,267.6700134277344,266.28826904296875,282.6273803710937,293.5140075683594,291.1423034667969,1.0,0.2203295677900314,0.8121921420097351,0.8121921420097351,1.0,1.0,-1.0415146350860596,0.4390000104904175,0.6025146245956421,0.1932016909122467,0.0,0.0,0.4140101373195648,32.104923248291016,31.0,-1.4283405542373655,-8936.1572265625,121.00174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.2015428096055984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289417624473572,0.3289465308189392,-4.767451628140407e-06,0.0,0.000204540323466,0.0,0.0,15.50786018371582,0.0,0.0,0.0,0.3165498673915863,4.0,0.0,1.0
413340,293.06158447265625,297.1499938964844,293.1499938964844,0.0725104510784149,-1783.10546875,304.1417541503906,0.7422943711280823,0.1256611794233322,0.1133856773376464,293.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.538447380065918,0.050000000745058,0.0483312755823135,293.0810852050781,297.1499938964844,293.1499938964844,0.2200132608413696,-3348.08935546875,304.1423645019531,0.9962949752807616,0.3044372498989105,0.2128910720348358,293.0915222167969,297.1499938964844,293.1499938964844,0.2011683285236358,-4221.5419921875,304.1434326171875,0.976888120174408,0.283354252576828,0.2684081792831421,293.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.538447380065918,0.050000000745058,0.2292627692222595,291.1409606933594,291.1499938964844,267.6499938964844,266.2701721191406,282.63006591796875,293.5335693359375,291.14080810546875,1.0,0.2201137244701385,0.8119532465934753,0.8119532465934753,1.0,1.0,-1.0468218326568604,0.4412439167499542,0.6055779457092285,0.1946483850479126,0.0,0.0,0.415312111377716,31.516616821289062,34.0,-1.953940868377685,-8976.8125,121.22881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,306.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.064453125,18000.0,0.0,0.0,0.2021955102682113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304496705532074,0.3304544389247894,-4.772545707965037e-06,0.0,0.0002052027411991,0.0,0.0,15.606144905090332,0.0,0.0,0.0,0.3169509768486023,4.0,0.0,1.0
413400,293.06158447265625,297.1499938964844,293.1499938964844,0.0725104510784149,-1783.10546875,304.1417541503906,0.7422943711280823,0.1256611794233322,0.1133856773376464,293.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.538447380065918,0.050000000745058,0.0483312755823135,293.0810852050781,297.1499938964844,293.1499938964844,0.2200132608413696,-3348.08935546875,304.1423645019531,0.9962949752807616,0.3044372498989105,0.2128910720348358,293.0915222167969,297.1499938964844,293.1499938964844,0.2011683285236358,-4221.5419921875,304.1434326171875,0.976888120174408,0.283354252576828,0.2684081792831421,293.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.538447380065918,0.050000000745058,0.2292627692222595,291.1409606933594,291.1499938964844,267.6499938964844,266.2701721191406,282.63006591796875,293.5335693359375,291.14080810546875,1.0,0.2201137244701385,0.8119532465934753,0.8119532465934753,1.0,1.0,-1.0468218326568604,0.4412439167499542,0.6055779457092285,0.1946483850479126,0.0,0.0,0.415312111377716,31.516616821289062,34.0,-1.953940868377685,-8976.8125,121.22881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,306.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.064453125,18000.0,0.0,0.0,0.2021955102682113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304496705532074,0.3304544389247894,-4.772545707965037e-06,0.0,0.0002052027411991,0.0,0.0,15.606144905090332,0.0,0.0,0.0,0.3169509768486023,4.0,0.0,1.0
413460,293.06219482421875,297.1499938964844,293.1499938964844,0.0741783306002616,-1813.345947265625,304.1417236328125,0.7452946901321411,0.1277771443128585,0.1152963489294052,293.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5376150012016296,0.050000000745058,0.0483383238315582,293.08123779296875,297.1499938964844,293.1499938964844,0.2216083854436874,-3367.38525390625,304.1422424316406,0.9967209696769714,0.3061553835868835,0.2140965908765792,293.0909729003906,297.1499938964844,293.1499938964844,0.2026083171367645,-4245.63427734375,304.1432189941406,0.9773953557014464,0.2849463820457458,0.2699150443077087,293.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5376150012016296,0.050000000745058,0.2292962074279785,291.1394958496094,291.1499938964844,267.6300048828125,266.2522888183594,282.6332397460937,293.5541076660156,291.1393737792969,1.0,0.2212337404489517,0.8116875886917114,0.8116875886917114,1.0,1.0,-1.0524193048477173,0.4436149895191192,0.6088042855262756,0.1961648315191269,0.0,0.0,0.4168104827404022,31.7706298828125,37.0,-2.0275702476501465,-9019.89453125,123.0334243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,306.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.35546875,18000.0,0.0,0.0,0.2028581798076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332221120595932,0.3322259187698364,-4.778666607307969e-06,0.0,0.0002058752579614,0.0,0.0,15.722405433654783,0.0,0.0,0.0,0.3174251616001129,4.0,0.0,1.0
413520,293.06219482421875,297.1499938964844,293.1499938964844,0.0741783306002616,-1813.345947265625,304.1417236328125,0.7452946901321411,0.1277771443128585,0.1152963489294052,293.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5376150012016296,0.050000000745058,0.0483383238315582,293.08123779296875,297.1499938964844,293.1499938964844,0.2216083854436874,-3367.38525390625,304.1422424316406,0.9967209696769714,0.3061553835868835,0.2140965908765792,293.0909729003906,297.1499938964844,293.1499938964844,0.2026083171367645,-4245.63427734375,304.1432189941406,0.9773953557014464,0.2849463820457458,0.2699150443077087,293.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5376150012016296,0.050000000745058,0.2292962074279785,291.1394958496094,291.1499938964844,267.6300048828125,266.2522888183594,282.6332397460937,293.5541076660156,291.1393737792969,1.0,0.2212337404489517,0.8116875886917114,0.8116875886917114,1.0,1.0,-1.0524193048477173,0.4436149895191192,0.6088042855262756,0.1961648315191269,0.0,0.0,0.4168104827404022,31.7706298828125,37.0,-2.0275702476501465,-9019.89453125,123.0334243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,306.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.35546875,18000.0,0.0,0.0,0.2028581798076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332221120595932,0.3322259187698364,-4.778666607307969e-06,0.0,0.0002058752579614,0.0,0.0,15.722405433654783,0.0,0.0,0.0,0.3174251616001129,4.0,0.0,1.0
413580,293.06280517578125,297.1499938964844,293.1499938964844,0.0758465826511383,-1843.74169921875,304.1416931152344,0.7450491786003113,0.1298780292272567,0.1172170341014862,293.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5339008569717407,0.050000000745058,0.0483708679676055,293.0814819335937,297.1499938964844,293.1499938964844,0.2232059687376022,-3386.67138671875,304.1421813964844,0.9937578439712524,0.3078466057777405,0.2153018712997436,293.0904846191406,297.1499938964844,293.1499938964844,0.2040766328573227,-4270.15234375,304.1430358886719,0.973796844482422,0.2865413427352905,0.2714496850967407,293.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5339008569717407,0.050000000745058,0.2294505685567855,291.1381225585937,291.1499938964844,267.6099853515625,266.234619140625,282.63671875,293.57550048828125,291.1379699707031,1.0,0.2233682870864868,0.8114219903945923,0.8114219903945923,1.0,1.0,-1.0582375526428225,0.4460863173007965,0.6121512055397034,0.1977332234382629,0.0,0.0,0.4184907078742981,32.67335891723633,40.0,-1.9450135231018064,-9064.7255859375,126.07615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.740234375,18000.0,0.0,0.0,0.2035582214593887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342309892177582,0.3342357873916626,-4.785733835888095e-06,0.0,0.0002065857115667,0.0,0.0,15.855195045471191,0.0,0.0,0.0,0.3179668188095093,4.0,0.0,1.0
413640,293.06280517578125,297.1499938964844,293.1499938964844,0.0758465826511383,-1843.74169921875,304.1416931152344,0.7450491786003113,0.1298780292272567,0.1172170341014862,293.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5339008569717407,0.050000000745058,0.0483708679676055,293.0814819335937,297.1499938964844,293.1499938964844,0.2232059687376022,-3386.67138671875,304.1421813964844,0.9937578439712524,0.3078466057777405,0.2153018712997436,293.0904846191406,297.1499938964844,293.1499938964844,0.2040766328573227,-4270.15234375,304.1430358886719,0.973796844482422,0.2865413427352905,0.2714496850967407,293.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5339008569717407,0.050000000745058,0.2294505685567855,291.1381225585937,291.1499938964844,267.6099853515625,266.234619140625,282.63671875,293.57550048828125,291.1379699707031,1.0,0.2233682870864868,0.8114219903945923,0.8114219903945923,1.0,1.0,-1.0582375526428225,0.4460863173007965,0.6121512055397034,0.1977332234382629,0.0,0.0,0.4184907078742981,32.67335891723633,40.0,-1.9450135231018064,-9064.7255859375,126.07615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.740234375,18000.0,0.0,0.0,0.2035582214593887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342309892177582,0.3342357873916626,-4.785733835888095e-06,0.0,0.0002065857115667,0.0,0.0,15.855195045471191,0.0,0.0,0.0,0.3179668188095093,4.0,0.0,1.0
413700,293.0631103515625,297.1499938964844,293.1499938964844,0.076679989695549,-1858.978271484375,304.1416931152344,0.7440106868743896,0.1309234946966171,0.1181800886988639,293.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5312712788581848,0.050000000745058,0.0483949407935142,293.0816345214844,297.1499938964844,293.1499938964844,0.224003866314888,-3396.2890625,304.14215087890625,0.9912413954734802,0.3086824715137481,0.2159034013748169,293.0902404785156,297.1499938964844,293.1499938964844,0.2048197090625763,-4282.5419921875,304.1429443359375,0.9707719087600708,0.2873401939868927,0.2722260057926178,293.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5312712788581848,0.050000000745058,0.2295647710561752,291.137451171875,291.1499938964844,267.6000061035156,266.22589111328125,282.6385803222656,293.5865173339844,291.1373291015625,1.0,0.224738135933876,0.8112891912460327,0.8112891912460327,1.0,1.0,-1.061213135719299,0.447352796792984,0.6138603687286377,0.198532223701477,0.0,0.0,0.4193926453590393,33.323280334472656,40.0,-1.8583323955535889,-9087.681640625,127.9837875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.974609375,18000.0,0.0,0.0,0.2039291113615036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353205025196075,0.3353253006935119,-4.789610557054402e-06,0.0,0.0002069621259579,0.0,0.0,15.927549362182615,0.0,0.0,0.0,0.3182618618011474,4.0,0.0,1.0
413760,293.0634155273437,297.1499938964844,293.1499938964844,0.0775125697255134,-1874.2318115234373,304.1416931152344,0.7425184845924377,0.1319659203290939,0.1191445216536521,293.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5282831192016602,0.050000000745058,0.0484234280884265,293.0818176269531,297.1499938964844,293.1499938964844,0.2248002737760543,-3405.878662109375,304.1421203613281,0.988133668899536,0.3095119297504425,0.2165037095546722,293.09002685546875,297.1499938964844,293.1499938964844,0.2055678963661193,-4295.00390625,304.14288330078125,0.9670719504356384,0.2881401181221008,0.2730076611042022,293.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5282831192016602,0.050000000745058,0.229699894785881,291.1368408203125,291.1499938964844,267.5899963378906,266.2171936035156,282.6405029296875,293.59771728515625,291.1367492675781,1.0,0.2262738496065139,0.8111444711685181,0.8111444711685181,1.0,1.0,-1.0642257928848269,0.4486357867717743,0.6155900359153748,0.1993380337953567,0.0,0.0,0.4203308522701263,34.0854377746582,43.0,-1.7470062971115112,-9110.927734375,130.1136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,306.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.25,18000.0,0.0,0.0,0.2043167948722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364612758159637,0.3364660441875458,-4.793704192707082e-06,0.0,0.0002073555660899,0.0,0.0,16.003585815429688,0.0,0.0,0.0,0.3185718655586242,4.0,0.0,1.0
413820,293.0639953613281,297.1499938964844,293.1499938964844,0.0791743993759155,-1904.767578125,304.1416931152344,0.7385714650154114,0.1340424567461013,0.1210763081908226,293.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5216307044029236,0.050000000745058,0.0484916791319847,293.0822448730469,297.1499938964844,293.1499938964844,0.2263862788677215,-3424.94677734375,304.1421203613281,0.9803941249847412,0.3111516535282135,0.2176992893218994,293.0896301269531,297.1499938964844,293.1499938964844,0.20707768201828,-4320.1123046875,304.1427307128906,0.9580267667770386,0.289743423461914,0.2745854258537292,293.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5216307044029236,0.050000000745058,0.2300236523151397,291.1357727050781,291.1499938964844,267.57000732421875,266.2000427246094,282.64459228515625,293.6206970214844,291.1356811523437,1.0,0.2297534495592117,0.8108550310134888,0.8108550310134888,1.0,1.0,-1.0703437328338623,0.4512461721897125,0.6190975308418274,0.2009675502777099,0.0,0.0,0.422299861907959,35.89684295654297,46.0,-1.4796408414840698,-9158.140625,134.95327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,306.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.953125,18000.0,0.0,0.0,0.2051482796669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388786613941192,0.3388834595680237,-4.802488092536805e-06,0.0,0.0002081994171021,0.0,0.0,16.165647506713867,0.0,0.0,0.0,0.3192322850227356,4.0,0.0,1.0
413880,293.0639953613281,297.1499938964844,293.1499938964844,0.0791743993759155,-1904.767578125,304.1416931152344,0.7385714650154114,0.1340424567461013,0.1210763081908226,293.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5216307044029236,0.050000000745058,0.0484916791319847,293.0822448730469,297.1499938964844,293.1499938964844,0.2263862788677215,-3424.94677734375,304.1421203613281,0.9803941249847412,0.3111516535282135,0.2176992893218994,293.0896301269531,297.1499938964844,293.1499938964844,0.20707768201828,-4320.1123046875,304.1427307128906,0.9580267667770386,0.289743423461914,0.2745854258537292,293.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5216307044029236,0.050000000745058,0.2300236523151397,291.1357727050781,291.1499938964844,267.57000732421875,266.2000427246094,282.64459228515625,293.6206970214844,291.1356811523437,1.0,0.2297534495592117,0.8108550310134888,0.8108550310134888,1.0,1.0,-1.0703437328338623,0.4512461721897125,0.6190975308418274,0.2009675502777099,0.0,0.0,0.422299861907959,35.89684295654297,46.0,-1.4796408414840698,-9158.140625,134.95327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,306.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.953125,18000.0,0.0,0.0,0.2051482796669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388786613941192,0.3388834595680237,-4.802488092536805e-06,0.0,0.0002081994171021,0.0,0.0,16.165647506713867,0.0,0.0,0.0,0.3192322850227356,4.0,0.0,1.0
413940,293.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1416931152344,0.7338538765907288,0.0,0.123010329902172,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.51459801197052,0.0,0.0485723540186882,293.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1421203613281,0.9709954261779784,0.0,0.2188824415206909,293.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.9473832845687866,0.0,0.2761829495429992,293.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.51459801197052,0.0,0.2304063290357589,291.1349182128906,294.1499938964844,267.54998779296875,266.18316650390625,282.64898681640625,293.6445007324219,291.1348876953125,0.0,0.0,0.8105655908584595,0.8105655908584595,1.0,1.0,-1.0765588283538818,0.453904926776886,0.6226539015769958,0.2026137858629226,0.0,0.0,0.0,38.02428817749024,60.0,-1.1722429990768433,-9206.11328125,140.44851684570312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,306.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414490222930908,0.3414538502693176,-4.811976850760402e-06,0.0,0.0,0.0,0.0,16.33932113647461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1416931152344,0.7338538765907288,0.0,0.123010329902172,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.51459801197052,0.0,0.0485723540186882,293.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1421203613281,0.9709954261779784,0.0,0.2188824415206909,293.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.9473832845687866,0.0,0.2761829495429992,293.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.51459801197052,0.0,0.2304063290357589,291.1349182128906,294.1499938964844,267.54998779296875,266.18316650390625,282.64898681640625,293.6445007324219,291.1348876953125,0.0,0.0,0.8105655908584595,0.8105655908584595,1.0,1.0,-1.0765588283538818,0.453904926776886,0.6226539015769958,0.2026137858629226,0.0,0.0,0.0,38.02428817749024,60.0,-1.1722429990768433,-9206.11328125,140.44851684570312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,306.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414490222930908,0.3414538502693176,-4.811976850760402e-06,0.0,0.0,0.0,0.0,16.33932113647461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7341613769531,0.0,0.0,0.0005702921771444,293.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0003051956300623,292.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,0.0008927786839194,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638122558594,0.0,0.0,0.0011350964196026,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0014477166114374,291.1556396484375,294.1499938964844,267.5289001464844,266.16552734375,274.9444885253906,274.0126953125,291.1348571777344,0.0,0.0,0.3458617925643921,0.3458617925643921,1.0,1.0,-0.0052220881916582,0.0157915167510509,-0.0105694280937314,-0.1100673004984855,0.0,0.0,0.0,-0.0437032766640186,60.0,-439.4246826171875,-0.0,-1.858867335613468e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.860064005121231e-18,6.863414500192377e-18,-3.350488204900721e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7341613769531,0.0,0.0,0.0005702921771444,293.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0003051956300623,292.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,0.0008927786839194,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638122558594,0.0,0.0,0.0011350964196026,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0014477166114374,291.1556396484375,294.1499938964844,267.5289001464844,266.16552734375,274.9444885253906,274.0126953125,291.1348571777344,0.0,0.0,0.3458617925643921,0.3458617925643921,1.0,1.0,-0.0052220881916582,0.0157915167510509,-0.0105694280937314,-0.1100673004984855,0.0,0.0,0.0,-0.0437032766640186,60.0,-439.4246826171875,-0.0,-1.858867335613468e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.860064005121231e-18,6.863414500192377e-18,-3.350488204900721e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6914367675781,0.0,0.0,0.0001410003169439,293.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001399289467372,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4641418457031,0.0,0.0,0.0001226700405823,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001639533438719,293.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0006637626793235,291.1557312011719,294.1499938964844,267.5175476074219,266.15606689453125,274.7845458984375,269.6799011230469,291.1291198730469,0.0,0.0,0.114716425538063,0.114716425538063,1.0,1.0,-0.0014761408092454,0.0015713721513748,-9.523140761302784e-05,-0.124035395681858,0.0,0.0,0.0,-0.0289694592356681,60.0,-188.36306762695312,-0.0,-1.488659222559363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5150560935751694e-20,1.730976567521792e-20,-2.159205345311402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693115234375,0.0,0.0,0.0001285752223338,293.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001351683749817,291.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523620605469,0.0,0.0,0.0001003475263132,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001358059525955,292.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0006411806098185,291.15576171875,294.1499938964844,267.5057067871094,266.1462097167969,274.6943664550781,268.2246398925781,291.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013694172957912,4.87183413611092e-08,0.0013693686341866,-0.1257327795028686,0.0,0.0,0.0,-0.0289794579148292,60.0,-82.75143432617188,-0.0,-1.2784599334736413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.227600121679356e-21,7.854403033617776e-21,-2.6268025080416374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479187011719,0.0,0.0,0.0001282886078115,293.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001350859383819,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413452148437,0.0,0.0,9.979101014323533e-05,292.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036926269531,0.0,0.0,0.0001351071841781,292.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0006407895125448,291.1557922363281,294.1499938964844,267.49334716796875,266.1359558105469,274.60699462890625,267.7374572753906,291.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669282197952,4.876897108374578e-08,0.0013668794417753,-0.1258652806282043,0.0,0.0,0.0,-0.028989752754569,60.0,-44.089752197265625,-0.0,-1.2739467081246405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93706989518501e-21,7.536759216048878e-21,-2.599689118915476e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.626708984375,0.0,0.0,0.0001283189922105,293.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001351246319245,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,9.980447794077918e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,0.0001351270766463,292.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0006409730412997,291.15582275390625,294.1499938964844,267.4804992675781,266.1252746582031,274.5205383300781,267.5684814453125,291.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672708300873,4.8819227771446094e-08,0.0013672220520675,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.062538146972656,-0.0,-1.2745853439355417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935583151125046e-21,7.538243940624925e-21,-2.602660183654705e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848388671875,0.0,0.0,0.0001283952296944,293.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001352050894638,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088134765625,0.0,0.0,9.986349323298782e-05,291.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695739746094,0.0,0.0,0.0001352070248685,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006413547089323,291.1558837890625,294.1499938964844,267.4533996582031,266.10284423828125,274.3502197265625,267.47381591796875,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.148578643798828,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355443770338315e-21,7.538279483541871e-21,-2.602735510404823e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848388671875,0.0,0.0,0.0001283952296944,293.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001352050894638,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088134765625,0.0,0.0,9.986349323298782e-05,291.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695739746094,0.0,0.0,0.0001352070248685,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006413547089323,291.1558837890625,294.1499938964844,267.4533996582031,266.10284423828125,274.3502197265625,267.47381591796875,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.148578643798828,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355443770338315e-21,7.538279483541871e-21,-2.602735510404823e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436096191406,0.0,0.0,0.0001284657628275,293.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000135279391543,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,9.991834667744116e-05,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472961425781,0.0,0.0,0.0001352812832919,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006417071563191,291.1558837890625,294.1499938964844,267.4245300292969,266.0790100097656,274.1832275390625,267.4383850097656,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.263643264770508,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436096191406,0.0,0.0,0.0001284657628275,293.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000135279391543,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,9.991834667744116e-05,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472961425781,0.0,0.0,0.0001352812832919,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006417071563191,291.1558837890625,294.1499938964844,267.4245300292969,266.0790100097656,274.1832275390625,267.4383850097656,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.263643264770508,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030517578125,0.0,0.0,0.0001285307662328,293.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.000135347872856,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,9.99689000309445e-05,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42535400390625,0.0,0.0,0.0001353497355012,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006420320132747,291.1558837890625,294.1499938964844,267.3940124511719,266.0538024902344,274.0194702148437,267.40777587890625,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16836738586425,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030517578125,0.0,0.0,0.0001285307662328,293.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.000135347872856,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,9.99689000309445e-05,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42535400390625,0.0,0.0,0.0001353497355012,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006420320132747,291.1558837890625,294.1499938964844,267.3940124511719,266.0538024902344,274.0194702148437,267.40777587890625,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16836738586425,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631042480469,0.0,0.0,0.0001285900798393,293.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001354103442281,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0001000150223262,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,0.0001354121777694,292.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0006423283484764,291.1557922363281,294.1499938964844,267.3619079589844,266.0273742675781,273.8588256835937,267.37628173828125,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17582321166992,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631042480469,0.0,0.0,0.0001285900798393,293.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001354103442281,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0001000150223262,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,0.0001354121777694,292.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0006423283484764,291.1557922363281,294.1499938964844,267.3619079589844,266.0273742675781,273.8588256835937,267.37628173828125,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17582321166992,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433898925781,0.0,0.0,0.0001286173064727,293.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000135439026053,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0001000362026388,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0001354408595943,292.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0006424644379876,291.15576171875,294.1499938964844,267.3453063964844,266.01373291015625,273.7796630859375,267.3599853515625,291.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.185487747192383,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,0.0001286428014282,293.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001354658888885,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32568359375,0.0,0.0,0.0001000560223474,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,0.000135467693326,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0006425918545573,291.1557006835937,294.1499938964844,267.328369140625,265.9997863769531,273.70123291015625,267.3433532714844,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.195905685424805,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
