time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415020,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851318359375,0.0,0.0,0.0001286882034037,293.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000135513706482,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0001000913252937,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001355154963675,292.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006428186898119,291.155517578125,294.1499938964844,267.2934875488281,265.9711608886719,273.54656982421875,267.3090515136719,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217016220092773,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851318359375,0.0,0.0,0.0001286882034037,293.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000135513706482,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0001000913252937,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001355154963675,292.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006428186898119,291.155517578125,294.1499938964844,267.2934875488281,265.9711608886719,273.54656982421875,267.3090515136719,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217016220092773,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0001287256745854,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001355532003799,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,0.000100120465504,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,0.0001355549466097,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006430060020647,291.1552734375,294.1499938964844,267.2574157714844,265.9415588378906,273.39471435546875,267.2734680175781,290.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237695693969727,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0001287256745854,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001355532003799,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,0.000100120465504,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,0.0001355549466097,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006430060020647,291.1552734375,294.1499938964844,267.2574157714844,265.9415588378906,273.39471435546875,267.2734680175781,290.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237695693969727,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001287547929678,293.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001355838758172,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664794921875,0.0,0.0,0.0001001431010081,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,0.0001355855929432,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.000643151521217,291.15496826171875,294.1499938964844,267.22021484375,265.9110717773437,273.2456359863281,267.2367553710937,290.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25775718688965,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001287547929678,293.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001355838758172,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664794921875,0.0,0.0,0.0001001431010081,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,0.0001355855929432,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.000643151521217,291.15496826171875,294.1499938964844,267.22021484375,265.9110717773437,273.2456359863281,267.2367553710937,290.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25775718688965,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,0.0001287752384087,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001356054272036,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,0.0001001589989755,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.0001356071152258,292.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0006432537920773,291.15460205078125,294.1499938964844,267.1820068359375,265.8797912597656,273.0992126464844,267.198974609375,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27717399597168,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,0.0001287752384087,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001356054272036,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,0.0001001589989755,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.0001356071152258,292.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0006432537920773,291.15460205078125,294.1499938964844,267.1820068359375,265.8797912597656,273.0992126464844,267.198974609375,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27717399597168,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0001287821651203,293.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001356127322651,291.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,0.0001001643759082,291.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,0.0001356144057353,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0006432884256355,291.15435791015625,294.1499938964844,267.1625671386719,265.8638610839844,273.0269775390625,267.17974853515625,290.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28663444519043,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001287868799408,293.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001356176944682,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,0.0001001680357148,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0001356193533865,292.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0006433119415305,291.15411376953125,294.1499938964844,267.1429138183594,265.8478088378906,272.95538330078125,267.1602783203125,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.2959213256836,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0001287896593566,293.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000135620648507,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096862792969,0.0,0.0,0.0001001701966742,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001356222783215,292.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0006433259695768,291.1535339355469,294.1499938964844,267.10302734375,265.8152160644531,272.8140869140625,267.1207275390625,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31397247314453,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0001287896593566,293.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000135620648507,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096862792969,0.0,0.0,0.0001001701966742,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001356222783215,292.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0006433259695768,291.1535339355469,294.1499938964844,267.10302734375,265.8152160644531,272.8140869140625,267.1207275390625,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31397247314453,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001287855557166,293.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001356163411401,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,0.0001001669952529,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001356179564027,292.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0006433055386878,291.1528625488281,294.1499938964844,267.0625,265.7821350097656,272.6752319335937,267.0805053710937,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33136940002441,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001287855557166,293.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001356163411401,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,0.0001001669952529,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001356179564027,292.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0006433055386878,291.1528625488281,294.1499938964844,267.0625,265.7821350097656,272.6752319335937,267.0805053710937,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33136940002441,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.000128783940454,293.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001356146676698,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730041503906,0.0,0.0,0.0001001657292363,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,0.0001356162392767,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006432975642383,291.152099609375,294.1499938964844,267.0213928222656,265.7486267089844,272.53875732421875,267.0396423339844,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.349166870117188,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.000128783940454,293.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001356146676698,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730041503906,0.0,0.0,0.0001001657292363,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,0.0001356162392767,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006432975642383,291.152099609375,294.1499938964844,267.0213928222656,265.7486267089844,272.53875732421875,267.0396423339844,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.349166870117188,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001287829218199,293.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.00013561360538,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0001001649361569,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2036437988281,0.0,0.0,0.0001356151624349,292.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0006432925583794,291.1512145996094,294.1499938964844,266.9798583984375,265.7147827148437,272.4045715332031,266.9983215332031,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36788749694824,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001287829218199,293.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.00013561360538,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0001001649361569,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2036437988281,0.0,0.0,0.0001356151624349,292.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0006432925583794,291.1512145996094,294.1499938964844,266.9798583984375,265.7147827148437,272.4045715332031,266.9983215332031,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36788749694824,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0001287814811803,293.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001356120919808,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0001001638011075,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0001356136344838,292.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0006432853988371,291.1507263183594,294.1499938964844,266.958984375,265.69775390625,272.3383483886719,266.9774780273437,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.3774356842041,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,0.0001287788036279,293.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001356092834612,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0001001617201836,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,0.0001356108114123,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0006432720692828,291.15020751953125,294.1499938964844,266.93798828125,265.6806945800781,272.27264404296875,266.9565734863281,290.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.939112585589101e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977187782526,60.0,-22.38699150085449,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,0.0001287682389374,293.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.000135598165798,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0001001534910756,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0001355996646452,292.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.000643219333142,291.14910888671875,294.1499938964844,266.8959045410156,265.6464538574219,272.1429138183594,266.9145812988281,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40578269958496,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,0.0001287682389374,293.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.000135598165798,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0001001534910756,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0001355996646452,292.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.000643219333142,291.14910888671875,294.1499938964844,266.8959045410156,265.6464538574219,272.1429138183594,266.9145812988281,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40578269958496,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0001287484919885,293.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001355774002149,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022644042969,0.0,0.0,0.000100138131529,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0001355788845103,292.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0006431208457797,291.1478576660156,294.1499938964844,266.85369873046875,265.6121826171875,272.01531982421875,266.8724365234375,290.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42363929748535,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0001287484919885,293.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001355774002149,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022644042969,0.0,0.0,0.000100138131529,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0001355788845103,292.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0006431208457797,291.1478576660156,294.1499938964844,266.85369873046875,265.6121826171875,272.01531982421875,266.8724365234375,290.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42363929748535,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,0.0001287177437916,293.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001355450222035,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850524902344,0.0,0.0,0.0001001142009044,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,0.0001355464773951,292.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0006429672357626,291.146484375,294.1499938964844,266.8114929199219,265.57794189453125,271.8898010253906,266.83026123046875,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44004440307617,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,0.0001287177437916,293.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001355450222035,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850524902344,0.0,0.0,0.0001001142009044,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,0.0001355464773951,292.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0006429672357626,291.146484375,294.1499938964844,266.8114929199219,265.57794189453125,271.8898010253906,266.83026123046875,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44004440307617,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0001286750484723,293.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001355000858893,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,0.0001000809934339,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.000135501511977,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0006427540793083,291.1449890136719,294.1499938964844,266.7694091796875,265.5438537597656,271.766357421875,266.7881164550781,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.454633712768555,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0001286750484723,293.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001355000858893,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,0.0001000809934339,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.000135501511977,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0006427540793083,291.1449890136719,294.1499938964844,266.7694091796875,265.5438537597656,271.766357421875,266.7881164550781,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.454633712768555,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,0.0001286492042709,293.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001354728883597,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596008300781,0.0,0.0,0.000100060889963,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038513183594,0.0,0.0,0.0001354742998955,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0006426250329241,291.1441955566406,294.1499938964844,266.7484436035156,265.52685546875,271.70538330078125,266.7671203613281,290.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46117782592773,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,0.0001286204787902,293.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001354426494799,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,0.0001000385454972,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,0.0001354440464638,292.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0006424816092476,291.1433410644531,294.1499938964844,266.7275390625,265.50994873046875,271.6448974609375,266.7461853027344,290.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.467205047607425,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.0001285549951717,293.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001353737025056,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,9.998760651797056e-05,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0001353750849375,292.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0006421545986086,291.1415710449219,294.1499938964844,266.6860046386719,265.4764099121094,271.52545166015625,266.7044982910156,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.47773170471192,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.0001285549951717,293.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001353737025056,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,9.998760651797056e-05,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0001353750849375,292.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0006421545986086,291.1415710449219,294.1499938964844,266.6860046386719,265.4764099121094,271.52545166015625,266.7044982910156,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.47773170471192,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,0.0001284803001908,293.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001352950639557,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,9.992950072046368e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0001352964027319,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0006417814875021,291.1396789550781,294.1499938964844,266.6448974609375,265.4432678222656,271.407958984375,266.6632385253906,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48630714416504,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,0.0001284803001908,293.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001352950639557,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,9.992950072046368e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0001352964027319,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0006417814875021,291.1396789550781,294.1499938964844,266.6448974609375,265.4432678222656,271.407958984375,266.6632385253906,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48630714416504,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080139160156,0.0,0.0,0.0001283986348425,293.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001352090766886,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,9.986598161049189e-05,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,0.0001352104009129,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006413736846297,291.1376037597656,294.1499938964844,266.6043701171875,265.41064453125,271.2923889160156,266.6224975585937,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49315452575684,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080139160156,0.0,0.0,0.0001283986348425,293.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001352090766886,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,9.986598161049189e-05,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,0.0001352104009129,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006413736846297,291.1376037597656,294.1499938964844,266.6043701171875,265.41064453125,271.2923889160156,266.6224975585937,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49315452575684,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,0.0001283126330235,293.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001351185201201,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,9.979907918022946e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,0.0001351198297925,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0006409441120922,291.13543701171875,294.1499938964844,266.56451416015625,265.37860107421875,271.1787109375,266.5823669433594,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.498584747314453,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,0.0001283126330235,293.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001351185201201,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,9.979907918022946e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,0.0001351198297925,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0006409441120922,291.13543701171875,294.1499938964844,266.56451416015625,265.37860107421875,271.1787109375,266.5823669433594,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.498584747314453,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,0.0001282688463106,293.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001350724196527,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774169921875,0.0,0.0,9.976501314667983e-05,291.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,0.0001350737147731,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0006407254259102,291.13427734375,294.1499938964844,266.5448608398437,265.36285400390625,271.12255859375,266.56256103515625,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.500873565673828,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
