time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417360,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001282249868381,293.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001350262464256,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,9.973089618142694e-05,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096740722656,0.0,0.0,0.0001350275269942,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0006405063322745,291.1330871582031,294.1499938964844,266.5254211425781,265.3472900390625,271.06689453125,266.54296875,290.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.502939224243164,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,0.000128138315631,293.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001349350059172,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,9.966349171008916e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931030273437,0.0,0.0,0.0001349362573819,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0006400735583156,291.130615234375,294.1499938964844,266.4872131347656,265.3167419433594,270.9569396972656,266.50439453125,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591779489015614e-08,0.0013652765192091,-0.1254116147756576,0.0,0.0,0.0,-0.0289014670997858,60.0,-22.5065860748291,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,0.000128138315631,293.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001349350059172,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,9.966349171008916e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931030273437,0.0,0.0,0.0001349362573819,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0006400735583156,291.130615234375,294.1499938964844,266.4872131347656,265.3167419433594,270.9569396972656,266.50439453125,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591779489015614e-08,0.0013652765192091,-0.1254116147756576,0.0,0.0,0.0,-0.0289014670997858,60.0,-22.5065860748291,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907958984375,0.0,0.0,0.0001280551805393,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001348474615952,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,9.959882299881428e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0001348486985079,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0006396583048626,291.12799072265625,294.1499938964844,266.45001220703125,265.287109375,270.8487854003906,266.4667663574219,290.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.848806867130406e-08,0.0013643900165334,-0.1251460164785385,0.0,0.0,0.0,-0.0288500543683767,60.0,-22.50986289978028,-0.0,-1.2693094220139758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907958984375,0.0,0.0,0.0001280551805393,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001348474615952,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,9.959882299881428e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0001348486985079,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0006396583048626,291.12799072265625,294.1499938964844,266.45001220703125,265.287109375,270.8487854003906,266.4667663574219,290.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.848806867130406e-08,0.0013643900165334,-0.1251460164785385,0.0,0.0,0.0,-0.0288500543683767,60.0,-22.50986289978028,-0.0,-1.2693094220139758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,0.0001279811694985,293.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.000134769550641,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,9.954125562217088e-05,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,0.00013477075845,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0006392886862158,291.1252136230469,294.1499938964844,266.413330078125,265.2585144042969,270.7424011230469,266.429931640625,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.513486862182617,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,0.0001279811694985,293.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.000134769550641,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,9.954125562217088e-05,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,0.00013477075845,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0006392886862158,291.1252136230469,294.1499938964844,266.413330078125,265.2585144042969,270.7424011230469,266.429931640625,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.513486862182617,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001279213611269,293.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0001347065699519,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,9.949471859727056e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.000134707763209,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0006389899645,291.1222839355469,294.1499938964844,266.3766784667969,265.23101806640625,270.63775634765625,266.3932800292969,290.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51911163330078,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001279213611269,293.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0001347065699519,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,9.949471859727056e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.000134707763209,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0006389899645,291.1222839355469,294.1499938964844,266.3766784667969,265.23101806640625,270.63775634765625,266.3932800292969,290.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51911163330078,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204528808594,0.0,0.0,0.0001278965646633,293.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000134680463816,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,9.947543730959296e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,0.0001346816425211,292.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0006388661568053,291.1207580566406,294.1499938964844,266.3583374023437,265.2176208496094,270.5860900878906,266.3749694824219,290.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52286720275879,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,0.0001278750860365,293.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001346578646916,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,9.94587317109108e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281005859375,0.0,0.0,0.0001346590288449,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0006387589382939,291.11920166015625,294.1499938964844,266.3399963378906,265.2044677734375,270.5348205566406,266.35662841796875,290.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.527238845825195,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0001278418203582,293.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001346228382317,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,9.943284385371952e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.000134623987833,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0006385927554219,291.1159973144531,294.1499938964844,266.3033447265625,265.1788024902344,270.4335021972656,266.32000732421875,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53778648376465,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0001278418203582,293.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001346228382317,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,9.943284385371952e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.000134623987833,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0006385927554219,291.1159973144531,294.1499938964844,266.3033447265625,265.1788024902344,270.4335021972656,266.32000732421875,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53778648376465,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,0.0001278208219446,293.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001346007484244,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,9.94165166048333e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001346018834738,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0006384879816323,291.11260986328125,294.1499938964844,266.26666259765625,265.1539306640625,270.333740234375,266.2833251953125,290.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550682067871094,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,0.0001278208219446,293.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001346007484244,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,9.94165166048333e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001346018834738,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0006384879816323,291.11260986328125,294.1499938964844,266.26666259765625,265.1539306640625,270.333740234375,266.2833251953125,290.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550682067871094,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0001278112613363,293.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001345906930509,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,9.9409073300194e-05,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,0.0001345917989965,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000638440309558,291.1091003417969,294.1499938964844,266.2300109863281,265.1296691894531,270.2355041503906,266.2466735839844,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56577491760254,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0001278112613363,293.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001345906930509,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,9.9409073300194e-05,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,0.0001345917989965,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000638440309558,291.1091003417969,294.1499938964844,266.2300109863281,265.1296691894531,270.2355041503906,266.2466735839844,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56577491760254,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001278121490031,293.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001345916389254,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,9.940975724020971e-05,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,0.0001345927303191,292.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0006384447915479,291.1054382324219,294.1499938964844,266.1933288574219,265.1059875488281,270.1387634277344,266.21002197265625,290.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58290100097656,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001278121490031,293.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001345916389254,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,9.940975724020971e-05,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,0.0001345927303191,292.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0006384447915479,291.1054382324219,294.1499938964844,266.1933288574219,265.1059875488281,270.1387634277344,266.21002197265625,290.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58290100097656,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,0.0001278161798836,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001345958880847,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,9.941288590198384e-05,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0001345969649264,292.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0006384649313986,291.1035461425781,294.1499938964844,266.17498779296875,265.09429931640625,270.0909423828125,266.1916809082031,290.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59217643737793,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726867675781,0.0,0.0,0.0001278223935514,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001346024364465,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,9.941772441379726e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495483398437,0.0,0.0,0.0001346035132883,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0006384960142895,291.10162353515625,294.1499938964844,266.1566772460937,265.0827331542969,270.0434875488281,266.17333984375,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60188674926757,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001278408162761,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001346218487014,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,9.943204349838196e-05,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001346228964393,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0006385880406014,291.09765625,294.1499938964844,266.1199951171875,265.0598449707031,269.9495849609375,266.1366577148437,290.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62249183654785,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001278408162761,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001346218487014,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,9.943204349838196e-05,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001346228964393,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0006385880406014,291.09765625,294.1499938964844,266.1199951171875,265.0598449707031,269.9495849609375,266.1366577148437,290.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62249183654785,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210510253906,0.0,0.0,0.0001278662093682,293.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001346485951216,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,9.945178317138924e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,0.0001346496283076,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0006387149333022,291.0935363769531,294.1499938964844,266.0833435058594,265.03717041015625,269.8570556640625,266.1000061035156,290.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64453887939453,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210510253906,0.0,0.0,0.0001278662093682,293.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001346485951216,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,9.945178317138924e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,0.0001346496283076,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0006387149333022,291.0935363769531,294.1499938964844,266.0833435058594,265.03717041015625,269.8570556640625,266.1000061035156,290.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64453887939453,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.0,0.0,0.0001278972922591,293.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001346813369309,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,9.947596117854118e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.0001346823701169,292.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0006388702895492,291.0892333984375,294.1499938964844,266.0466613769531,265.0146789550781,269.765869140625,266.0633239746094,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66779327392578,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.0,0.0,0.0001278972922591,293.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001346813369309,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,9.947596117854118e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.0001346823701169,292.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0006388702895492,291.0892333984375,294.1499938964844,266.0466613769531,265.0146789550781,269.765869140625,266.0633239746094,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66779327392578,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37042236328125,0.0,0.0,0.000127932842588,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001347187790088,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,9.950360254151748e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,0.0001347197976429,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0006390479393303,291.0848083496094,294.1499938964844,266.010009765625,264.9921875,269.67596435546875,266.0266418457031,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.692028045654297,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37042236328125,0.0,0.0,0.000127932842588,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001347187790088,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,9.950360254151748e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,0.0001347197976429,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0006390479393303,291.0848083496094,294.1499938964844,266.010009765625,264.9921875,269.67596435546875,266.0266418457031,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.692028045654297,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35791015625,0.0,0.0,0.000127951891045,293.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001347388606518,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,9.951842366717756e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,0.000134739850182,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0006391431088559,291.0825500488281,294.1499938964844,265.9916687011719,264.9809265136719,269.6315002441406,266.00830078125,290.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.70444107055664,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,0.0001279715943383,293.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001347596116829,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,9.95337395579554e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,0.0001347606012132,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0006392415380105,291.0802307128906,294.1499938964844,265.97332763671875,264.9696655273437,269.5873107910156,265.9899597167969,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71701431274414,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,0.000128012325149,293.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.000134802510729,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,9.956541907740756e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.0001348034857073,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0006394450902007,291.0755310058594,294.1499938964844,265.9366760253906,264.9469909667969,269.4998779296875,265.9532775878906,290.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.742525100708008,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,0.000128012325149,293.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.000134802510729,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,9.956541907740756e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.0001348034857073,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0006394450902007,291.0755310058594,294.1499938964844,265.9366760253906,264.9469909667969,269.4998779296875,265.9532775878906,290.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.742525100708008,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,0.000128053870867,293.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001348462683381,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,9.959772432921454e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001348472287645,292.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0006396526587195,291.0706481933594,294.1499938964844,265.8999938964844,264.9240417480469,269.41363525390625,265.9165954589844,290.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76835250854492,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,0.000128053870867,293.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001348462683381,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,9.959772432921454e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001348472287645,292.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0006396526587195,291.0706481933594,294.1499938964844,265.8999938964844,264.9240417480469,269.41363525390625,265.9165954589844,290.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76835250854492,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001280950818909,293.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001348896767012,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,9.962977492250502e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,0.0001348906225757,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0006398585392162,291.06561279296875,294.1499938964844,265.86334228515625,264.9007568359375,269.3285827636719,265.8799133300781,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.79428482055664,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001280950818909,293.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001348896767012,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,9.962977492250502e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,0.0001348906225757,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0006398585392162,291.06561279296875,294.1499938964844,265.86334228515625,264.9007568359375,269.3285827636719,265.8799133300781,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.79428482055664,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479553222656,0.0,0.0,0.0001281348668271,293.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001349315716652,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.966070501832291e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,0.0001349325029877,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0006400573183782,291.0604553222656,294.1499938964844,265.82666015625,264.87701416015625,269.24462890625,265.8432006835937,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.820112228393555,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479553222656,0.0,0.0,0.0001281348668271,293.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001349315716652,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.966070501832291e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,0.0001349325029877,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0006400573183782,291.0604553222656,294.1499938964844,265.82666015625,264.87701416015625,269.24462890625,265.8432006835937,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.820112228393555,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
