time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419700,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,0.0001281538716284,293.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001349516096524,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,9.967549704015256e-05,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.0001349525264231,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0006401523132808,291.05780029296875,294.1499938964844,265.8083190917969,264.8649597167969,269.2030944824219,265.8248596191406,290.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.83292007446289,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22412109375,0.0,0.0,0.000128172134282,293.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001349708472844,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,9.968969970941544e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,0.0001349717495031,292.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0006402435828931,291.0551147460937,294.1499938964844,265.7900085449219,264.8527526855469,269.1618347167969,265.8065185546875,290.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.0289217513054609,60.0,-22.845632553100582,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.0001282058947253,293.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001350063976133,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,9.97159513644874e-05,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.000135007299832,292.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0006404122104868,291.0496520996094,294.1499938964844,265.7533264160156,264.8278503417969,269.0801086425781,265.76983642578125,290.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.870668411254883,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.0001282058947253,293.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001350063976133,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,9.97159513644874e-05,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.000135007299832,292.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0006404122104868,291.0496520996094,294.1499938964844,265.7533264160156,264.8278503417969,269.0801086425781,265.76983642578125,290.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.870668411254883,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,0.0001282351004192,293.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001350371603621,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,9.973865235224366e-05,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,0.000135038033477,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0006405581370927,291.0440368652344,294.1499938964844,265.7166748046875,264.8022155761719,268.9994201660156,265.7331848144531,290.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89502716064453,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,0.0001282351004192,293.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001350371603621,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,9.973865235224366e-05,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,0.000135038033477,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0006405581370927,291.0440368652344,294.1499938964844,265.7166748046875,264.8022155761719,268.9994201660156,265.7331848144531,290.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89502716064453,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001282587472815,293.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.000135062058689,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,9.97570386971347e-05,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0001350629318039,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0006406762986443,291.0382995605469,294.1499938964844,265.67999267578125,264.7757873535156,268.9197692871094,265.6965026855469,290.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91851043701172,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001282587472815,293.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.000135062058689,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,9.97570386971347e-05,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0001350629318039,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0006406762986443,291.0382995605469,294.1499938964844,265.67999267578125,264.7757873535156,268.9197692871094,265.6965026855469,290.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91851043701172,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,0.0001282758457819,292.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.000135080088512,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,9.977034642361104e-05,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.000135080947075,292.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0006407618056982,291.0323791503906,294.1499938964844,265.6433410644531,264.7484436035156,268.8411560058594,265.6598205566406,290.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94093513488769,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,0.0001282758457819,292.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.000135080088512,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,9.977034642361104e-05,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.000135080947075,292.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0006407618056982,291.0323791503906,294.1499938964844,265.6433410644531,264.7484436035156,268.8411560058594,265.6598205566406,290.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94093513488769,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.000128281651996,292.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001350862148683,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,9.977485751733184e-05,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,0.0001350870588794,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.000640790851321,291.0293884277344,294.1499938964844,265.625,264.7344055175781,268.80224609375,265.6414794921875,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.95167732238769,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,0.0001282854791497,292.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001350902311969,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,9.977782610803844e-05,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,0.000135091075208,292.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0006408099434338,291.0263366699219,294.1499938964844,265.6066589355469,264.7200927734375,268.7635803222656,265.6231384277344,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-22.962108612060547,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001282866433029,292.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001350914681097,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.977872832678258e-05,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,0.0001350922975689,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0006408157641999,291.0201416015625,294.1499938964844,265.57000732421875,264.690673828125,268.6869812011719,265.58648681640625,290.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-22.981904983520508,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001282866433029,292.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001350914681097,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.977872832678258e-05,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,0.0001350922975689,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0006408157641999,291.0201416015625,294.1499938964844,265.57000732421875,264.690673828125,268.6869812011719,265.58648681640625,290.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-22.981904983520508,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001282783632632,292.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001350827806163,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,9.977228910429405e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,0.0001350835809716,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0006407744949683,291.0138244628906,294.1499938964844,265.5333251953125,264.6600646972656,268.611328125,265.5498046875,290.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00009727478028,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001282783632632,292.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001350827806163,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,9.977228910429405e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,0.0001350835809716,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0006407744949683,291.0138244628906,294.1499938964844,265.5333251953125,264.6600646972656,268.611328125,265.5498046875,290.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00009727478028,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,0.0001282596203964,292.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001350630482193,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,9.97577080852352e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,0.0001350638340227,292.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0006406809552572,291.0073547363281,294.1499938964844,265.4966735839844,264.6282043457031,268.53662109375,265.5131530761719,290.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.016510009765625,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,0.0001282596203964,292.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001350630482193,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,9.97577080852352e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,0.0001350638340227,292.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0006406809552572,291.0073547363281,294.1499938964844,265.4966735839844,264.6282043457031,268.53662109375,265.5131530761719,290.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.016510009765625,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,0.0001282293087569,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001350311213172,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,9.973412670660764e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,0.0001350319071207,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0006405294989235,291.0007629394531,294.1499938964844,265.4599914550781,264.594970703125,268.4628601074219,265.4765014648437,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.030961990356445,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,0.0001282293087569,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001350311213172,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,9.973412670660764e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,0.0001350319071207,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0006405294989235,291.0007629394531,294.1499938964844,265.4599914550781,264.594970703125,268.4628601074219,265.4765014648437,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.030961990356445,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0001282094308407,292.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001350102102151,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,9.97186652966775e-05,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0001350109814666,292.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0006404302548617,290.9974060058594,294.1499938964844,265.4416809082031,264.57781982421875,268.4263000488281,265.4581604003906,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.86787072873085e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445575326681,60.0,-23.0373764038086,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.000128186220536,292.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001349857629975,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,9.97006063698791e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001349865196971,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0006403143052011,290.9940490722656,294.1499938964844,265.42333984375,264.5603332519531,268.3899841308594,265.4398498535156,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658204115927,4.864973845997157e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301984012126,60.0,-23.043212890625,-0.0,-1.2718818709345214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0001281290606129,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001349255762761,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,9.965614299289882e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001349263329757,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.000640028854832,290.9871826171875,294.1499938964844,265.3866577148437,264.5241394042969,268.3180236816406,265.4031982421875,290.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05304527282715,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0001281290606129,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001349255762761,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,9.965614299289882e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001349263329757,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.000640028854832,290.9871826171875,294.1499938964844,265.3866577148437,264.5241394042969,268.3180236816406,265.4031982421875,290.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05304527282715,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,0.0001280562864849,292.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001348489458905,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,9.959953604266047e-05,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001348496880382,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0006396653479896,290.9801940917969,294.1499938964844,265.3500061035156,264.4863586425781,268.2469482421875,265.3665466308594,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644351856783,4.84876778727994e-08,0.0013643867569044,-0.1251450031995773,0.0,0.0,0.0,-0.0288498606532812,60.0,-23.06018447875977,-0.0,-1.269303169237901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,0.0001280562864849,292.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001348489458905,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,9.959953604266047e-05,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001348496880382,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0006396653479896,290.9801940917969,294.1499938964844,265.3500061035156,264.4863586425781,268.2469482421875,265.3665466308594,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644351856783,4.84876778727994e-08,0.0013643867569044,-0.1251450031995773,0.0,0.0,0.0,-0.0288498606532812,60.0,-23.06018447875977,-0.0,-1.269303169237901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.931396484375,0.0,0.0,0.0001279487332794,292.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001347357028862,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.951589163392782e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.000134736430482,292.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0006391282076947,290.9730529785156,294.1499938964844,265.3133239746094,264.44775390625,268.1767578125,265.3299255371094,290.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632891932502,4.835357714227939e-08,0.0013632407644763,-0.1248015239834785,0.0,0.0,0.0,-0.0287833847105503,60.0,-23.063098907470703,-0.0,-1.2671713989220734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.931396484375,0.0,0.0,0.0001279487332794,292.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001347357028862,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.951589163392782e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.000134736430482,292.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0006391282076947,290.9730529785156,294.1499938964844,265.3133239746094,264.44775390625,268.1767578125,265.3299255371094,290.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632891932502,4.835357714227939e-08,0.0013632407644763,-0.1248015239834785,0.0,0.0,0.0,-0.0287833847105503,60.0,-23.063098907470703,-0.0,-1.2671713989220734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001277886913157,292.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001345671917079,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739074707031,0.0,0.0,9.939140727510676e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0001345679047517,292.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0006383287836797,290.9658203125,294.1499938964844,265.27667236328125,264.4091491699219,268.1074523925781,265.2933349609375,290.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05792808532715,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001277886913157,292.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001345671917079,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739074707031,0.0,0.0,9.939140727510676e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0001345679047517,292.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0006383287836797,290.9658203125,294.1499938964844,265.27667236328125,264.4091491699219,268.1074523925781,265.2933349609375,290.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05792808532715,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0001276896946365,292.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001344629417872,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,9.931440581567584e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893798828125,0.0,0.0,0.0001344636402791,292.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0006378343096002,290.962158203125,294.1499938964844,265.2583312988281,264.3898620605469,268.0731506347656,265.2750244140625,290.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360528753139,4.8030610599880674e-08,0.0013604806736111,-0.1239741146564483,0.0,0.0,0.0,-0.0286232847720384,60.0,-23.05179977416992,-0.0,-1.2620446909750174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001275783288292,292.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001343456679023,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,9.922779281623662e-05,291.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,0.0001343463663943,292.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0006372780189849,290.9584655761719,294.1499938964844,265.239990234375,264.3705749511719,268.0390625,265.2567443847656,290.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177054931317e-08,0.0013592941686511,-0.1236183419823646,0.0,0.0,0.0,-0.0285544600337743,60.0,-23.043445587158203,-0.0,-1.2598438559052738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,0.0001273192174267,292.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001340728194918,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,9.902624879032372e-05,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,0.0001340735034318,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0006359837134368,290.95098876953125,294.1499938964844,265.2033386230469,264.3320007324219,267.9715270996094,265.2201843261719,290.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.756872939992719e-08,0.0013565333792939,-0.1227903887629509,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.020225524902344,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,0.0001273192174267,292.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001340728194918,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,9.902624879032372e-05,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,0.0001340735034318,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0006359837134368,290.95098876953125,294.1499938964844,265.2033386230469,264.3320007324219,267.9715270996094,265.2201843261719,290.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.756872939992719e-08,0.0013565333792939,-0.1227903887629509,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.020225524902344,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001270126085728,292.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001337499415967,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,9.878777200356126e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001337506255367,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0006344521534629,290.9433898925781,294.1499938964844,265.1666564941406,264.29345703125,267.9049072265625,265.1836242675781,289.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98809242248535,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001270126085728,292.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001337499415967,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,9.878777200356126e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001337506255367,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0006344521534629,290.9433898925781,294.1499938964844,265.1666564941406,264.29345703125,267.9049072265625,265.1836242675781,289.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98809242248535,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,0.0001266598701477,292.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0001333785185124,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,9.851341746980324e-05,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0001333791733486,292.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0006326902657747,290.9356994628906,294.1499938964844,265.1300048828125,264.2549133300781,267.8392028808594,265.1471252441406,289.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-22.947370529174805,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,0.0001266598701477,292.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0001333785185124,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,9.851341746980324e-05,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0001333791733486,292.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0006326902657747,290.9356994628906,294.1499938964844,265.1300048828125,264.2549133300781,267.8392028808594,265.1471252441406,289.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-22.947370529174805,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.000126262762933,292.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001329603401245,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,9.820455306908116e-05,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0001329609949607,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0006307066068984,290.9278869628906,294.1499938964844,265.09332275390625,264.2164001464844,267.7743835449219,265.1106262207031,289.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.625173488648216e-08,0.0013452776474878,-0.1194124370813369,0.0,0.0,0.0,-0.0277414582669734,60.0,-22.89834976196289,-0.0,-1.2339926058757558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
