time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422040,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.000126262762933,292.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001329603401245,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,9.820455306908116e-05,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0001329609949607,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0006307066068984,290.9278869628906,294.1499938964844,265.09332275390625,264.2164001464844,267.7743835449219,265.1106262207031,289.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.625173488648216e-08,0.0013452776474878,-0.1194124370813369,0.0,0.0,0.0,-0.0277414582669734,60.0,-22.89834976196289,-0.0,-1.2339926058757558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,0.0001260474818991,292.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001327336503891,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,9.803710418054834e-05,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,0.0001327342906733,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0006296312785707,290.9239501953125,294.1499938964844,265.07501220703125,264.1971435546875,267.7423095703125,265.0923767089844,289.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430300168693,4.598337000061292e-08,0.0013429840328171,-0.1187236234545707,0.0,0.0,0.0,-0.0276084225624799,60.0,-22.870668411254883,-0.0,-1.2297878981826216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78631591796875,0.0,0.0,0.0001258237607544,292.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001324980548815,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.786309965420514e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,0.0001324986951658,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0006285137496888,290.9200134277344,294.1499938964844,265.0566711425781,264.1778869628906,267.71044921875,265.0741577148437,289.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.570448908225445e-08,0.0013406005455181,-0.1180076450109481,0.0,0.0,0.0,-0.0274701751768589,60.0,-22.84139060974121,-0.0,-1.2254260184363377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,0.0001253462396562,292.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0001319952134508,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,9.749169112183154e-05,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,0.0001319958391832,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0006261284579522,290.9120178222656,294.1499938964844,265.0199890136719,264.1393737792969,267.6474304199219,265.0377197265625,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355580158531,4.5109228352657744e-08,0.0013355128467082,-0.1164788380265235,0.0,0.0,0.0,-0.0271750912070274,60.0,-22.777013778686523,-0.0,-1.2161416407252545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,0.0001253462396562,292.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0001319952134508,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,9.749169112183154e-05,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,0.0001319958391832,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0006261284579522,290.9120178222656,294.1499938964844,265.0199890136719,264.1393737792969,267.6474304199219,265.0377197265625,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355580158531,4.5109228352657744e-08,0.0013355128467082,-0.1164788380265235,0.0,0.0,0.0,-0.0271750912070274,60.0,-22.777013778686523,-0.0,-1.2161416407252545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,0.0001248359039891,292.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001314578257733,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.7094765806105e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001314584224019,292.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0006235793116502,290.9039611816406,294.1499938964844,264.9833374023437,264.10089111328125,267.585205078125,265.00128173828125,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301202561706,4.44730829940454e-08,0.0013300757855176,-0.1148441508412361,0.0,0.0,0.0,-0.0268597397953271,60.0,-22.706283569335938,-0.0,-1.2062585597050204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,0.0001248359039891,292.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001314578257733,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.7094765806105e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001314584224019,292.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0006235793116502,290.9039611816406,294.1499938964844,264.9833374023437,264.10089111328125,267.585205078125,265.00128173828125,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301202561706,4.44730829940454e-08,0.0013300757855176,-0.1148441508412361,0.0,0.0,0.0,-0.0268597397953271,60.0,-22.706283569335938,-0.0,-1.2062585597050204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,0.0001244069571839,292.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001310061197727,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547058105469,0.0,0.0,9.676113404566422e-05,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0001310067309532,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0006214366294443,290.8974609375,294.1499938964844,264.9540100097656,264.07012939453125,267.5361022949219,264.97216796875,289.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255496742203,4.393839603267224e-08,0.001325505785644,-0.1134694814682006,0.0,0.0,0.0,-0.0265946798026561,60.0,-22.645206451416016,-0.0,-1.197982726353075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,0.0001242978905793,292.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001308912760578,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,9.667630365584046e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0001308918726863,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0006208918639458,290.89581298828125,294.1499938964844,264.9466552734375,264.0624389648437,267.5238952636719,264.9648742675781,289.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243875000625,4.380244078561193e-08,0.0013243437279015,-0.1131198480725288,0.0,0.0,0.0,-0.0265272855758667,60.0,-22.62955093383789,-0.0,-1.195883072568904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,0.0001237401738762,292.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001303039753111,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.624251833884044e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0001303045573877,292.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0006181059288792,290.8876037597656,294.1499938964844,264.9100036621094,264.02398681640625,267.4634094238281,264.9284973144531,289.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184448471292,4.310724222023055e-08,0.0013184017734602,-0.1113313883543014,0.0,0.0,0.0,-0.0261826571077108,60.0,-22.548492431640625,-0.0,-1.1851748382696314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,0.0001237401738762,292.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001303039753111,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.624251833884044e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0001303045573877,292.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0006181059288792,290.8876037597656,294.1499938964844,264.9100036621094,264.02398681640625,267.4634094238281,264.9284973144531,289.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184448471292,4.310724222023055e-08,0.0013184017734602,-0.1113313883543014,0.0,0.0,0.0,-0.0261826571077108,60.0,-22.548492431640625,-0.0,-1.1851748382696314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001234561641467,292.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001300049043493,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.602162754163146e-05,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,0.0001300054864259,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0006166873499751,290.88348388671875,294.1499938964844,264.89166259765625,264.0047607421875,267.4334716796875,264.9103088378906,289.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154187472537,4.275323917113384e-08,0.0013153759064152,-0.110420286655426,0.0,0.0,0.0,-0.0260071698576211,60.0,-22.506610870361328,-0.0,-1.1797406074265385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,0.0001231706264661,292.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001297042181249,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,9.579953621141613e-05,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001297048002015,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0006152609712444,290.8793029785156,294.1499938964844,264.8733215332031,263.98553466796875,267.4037780761719,264.89215087890625,289.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.2397317656650564e-08,0.0013123337412253,-0.1095039695501327,0.0,0.0,0.0,-0.0258307289332151,60.0,-22.46419334411621,-0.0,-1.1742893946120605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001225964660989,292.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.000129099615151,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,9.5352967036888e-05,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,0.0001291001826757,292.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0006123930215835,290.8709411621094,294.1499938964844,264.836669921875,263.9471130371094,267.344970703125,264.85577392578125,289.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062583748251,4.1681655460479305e-08,0.0013062166981399,-0.1076607182621955,0.0,0.0,0.0,-0.0254759564995765,60.0,-22.37830924987793,-0.0,-1.1633666474608617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001225964660989,292.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.000129099615151,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,9.5352967036888e-05,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,0.0001291001826757,292.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0006123930215835,290.8709411621094,294.1499938964844,264.836669921875,263.9471130371094,267.344970703125,264.85577392578125,289.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062583748251,4.1681655460479305e-08,0.0013062166981399,-0.1076607182621955,0.0,0.0,0.0,-0.0254759564995765,60.0,-22.37830924987793,-0.0,-1.1633666474608617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001220171543536,292.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001284895843127,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.490238153375684e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0001284901227336,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0006094992277212,290.8625183105469,294.1499938964844,264.79998779296875,263.90869140625,267.286865234375,264.8194580078125,289.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.0959566405263104e-08,0.0013000445906072,-0.1057998239994049,0.0,0.0,0.0,-0.0251179970800876,60.0,-22.29136085510254,-0.0,-1.1523974308147444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001220171543536,292.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001284895843127,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.490238153375684e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0001284901227336,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0006094992277212,290.8625183105469,294.1499938964844,264.79998779296875,263.90869140625,267.286865234375,264.8194580078125,289.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.0959566405263104e-08,0.0013000445906072,-0.1057998239994049,0.0,0.0,0.0,-0.0251179970800876,60.0,-22.29136085510254,-0.0,-1.1523974308147444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001214236108353,292.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0001278645504498,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,9.444073657505214e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,0.0001278650888707,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0006065344205126,290.8540344238281,294.1499938964844,264.7633361816406,263.8702697753906,267.2295227050781,264.7831420898437,289.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921624422073,0.0,0.0,0.0,-0.0247512515634298,60.0,-22.202470779418945,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001214236108353,292.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0001278645504498,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,9.444073657505214e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,0.0001278650888707,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0006065344205126,290.8540344238281,294.1499938964844,264.7633361816406,263.8702697753906,267.2295227050781,264.7831420898437,289.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921624422073,0.0,0.0,0.0,-0.0247512515634298,60.0,-22.202470779418945,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,0.0001208078610943,292.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001272161462111,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,9.396181849297136e-05,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.00012721667008,292.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0006034586695022,290.8454895019531,294.1499938964844,264.7266540527344,263.8318786621094,267.17303466796875,264.7468566894531,289.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872002553194,3.945227078361313e-08,0.0012871609069406,-0.1019119843840599,0.0,0.0,0.0,-0.0243707913905382,60.0,-22.10980033874512,-0.0,-1.1296673818605997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,0.0001208078610943,292.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001272161462111,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,9.396181849297136e-05,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.00012721667008,292.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0006034586695022,290.8454895019531,294.1499938964844,264.7266540527344,263.8318786621094,267.17303466796875,264.7468566894531,289.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872002553194,3.945227078361313e-08,0.0012871609069406,-0.1019119843840599,0.0,0.0,0.0,-0.0243707913905382,60.0,-22.10980033874512,-0.0,-1.1296673818605997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.000120494631119,292.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001268863125005,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,9.371819032821804e-05,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.0001268868363695,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0006018940475769,290.8411865234375,294.1499938964844,264.7083435058594,263.81268310546875,267.1450500488281,264.72869873046875,289.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186307744974e-08,0.0012838237453252,-0.1009042486548423,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.062387466430664,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.000120177071949,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001265519094886,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.347120067104696e-05,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0001265524188056,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0006003077724017,290.8368835449219,294.1499938964844,264.69000244140625,263.79351806640625,267.11724853515625,264.7105712890625,289.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804791331291,3.8666062351921944e-08,0.0012804404832422,-0.0998822897672653,0.0,0.0,0.0,-0.0239810459315776,60.0,-22.01405143737793,-0.0,-1.1179009362649597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001195366567117,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001258775300811,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.29730958887376e-05,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001258780248463,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0005971087957732,290.8282165527344,294.1499938964844,264.6533203125,263.7551574707031,267.0621337890625,264.67431640625,289.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.7867859958851113e-08,0.0012736174976453,-0.0978203937411308,0.0,0.0,0.0,-0.0235853530466556,60.0,-21.915817260742188,-0.0,-1.1060178195521077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001195366567117,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001258775300811,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.29730958887376e-05,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001258780248463,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0005971087957732,290.8282165527344,294.1499938964844,264.6533203125,263.7551574707031,267.0621337890625,264.67431640625,289.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.7867859958851113e-08,0.0012736174976453,-0.0978203937411308,0.0,0.0,0.0,-0.0235853530466556,60.0,-21.915817260742188,-0.0,-1.1060178195521077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594177246094,0.0,0.0,0.0001188963506137,292.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.000125203267089,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.247507841791958e-05,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0001252037618542,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0005939103430137,290.81951904296875,294.1499938964844,264.6166687011719,263.716796875,267.0077514648437,264.6381225585937,289.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668328126892,3.706980322704112e-08,0.0012667956762015,-0.0957576781511306,0.0,0.0,0.0,-0.0231897328048944,60.0,-21.81641960144043,-0.0,-1.0942002859337665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594177246094,0.0,0.0,0.0001188963506137,292.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.000125203267089,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.247507841791958e-05,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0001252037618542,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0005939103430137,290.81951904296875,294.1499938964844,264.6166687011719,263.716796875,267.0077514648437,264.6381225585937,289.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668328126892,3.706980322704112e-08,0.0012667956762015,-0.0957576781511306,0.0,0.0,0.0,-0.0231897328048944,60.0,-21.81641960144043,-0.0,-1.0942002859337665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001182664273073,292.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0001245399325853,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,9.198513726005332e-05,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001245404127985,292.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0005907638114877,290.8107604980469,294.1499938964844,264.5799865722656,263.678466796875,266.9540405273437,264.6018981933594,289.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601206544786,3.628469258387668e-08,0.0012600844493135,-0.0937272608280181,0.0,0.0,0.0,-0.0228005312383174,60.0,-21.71770095825196,-0.0,-1.0826362739635442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001182664273073,292.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0001245399325853,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,9.198513726005332e-05,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001245404127985,292.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0005907638114877,290.8107604980469,294.1499938964844,264.5799865722656,263.678466796875,266.9540405273437,264.6018981933594,289.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601206544786,3.628469258387668e-08,0.0012600844493135,-0.0937272608280181,0.0,0.0,0.0,-0.0228005312383174,60.0,-21.71770095825196,-0.0,-1.0826362739635442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001176583828055,292.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0001238996337633,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.1512207291089e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0001239001139765,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0005877265357412,290.80194091796875,294.1499938964844,264.5433349609375,263.64013671875,266.9010009765625,264.5657043457031,289.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253641792573,3.552686678176542e-08,0.0012536062858998,-0.0917663276195526,0.0,0.0,0.0,-0.0224248524755239,60.0,-21.62181663513184,-0.0,-1.0715322673604533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001176583828055,292.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0001238996337633,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.1512207291089e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0001239001139765,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0005877265357412,290.80194091796875,294.1499938964844,264.5433349609375,263.64013671875,266.9010009765625,264.5657043457031,289.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253641792573,3.552686678176542e-08,0.0012536062858998,-0.0917663276195526,0.0,0.0,0.0,-0.0224248524755239,60.0,-21.62181663513184,-0.0,-1.0715322673604533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,0.0001173651326098,292.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001235908275702,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.128412057179958e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0001235912932315,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0005862616817466,290.7975158691406,294.1499938964844,264.5249938964844,263.6209716796875,266.87469482421875,264.547607421875,289.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505170889198,3.516137780934514e-08,0.0012504819314926,-0.0908202305436134,0.0,0.0,0.0,-0.0222436692565679,60.0,-21.57542610168457,-0.0,-1.0661973703918193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.0001170814284705,292.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0001232920767506,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.106346260523424e-05,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001232925424119,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.000584844558034,290.7930908203125,294.1499938964844,264.50665283203125,263.601806640625,266.8485717773437,264.5295104980469,289.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474941322579,3.480779042774884e-08,0.0012474593240767,-0.0899047181010246,0.0,0.0,0.0,-0.0220683850347995,60.0,-21.530473709106445,-0.0,-1.0610489198370489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001165455469163,292.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,0.0001227277825819,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.064666664926337e-05,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001227282336913,292.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.000582167704124,290.7841796875,294.1499938964844,264.4700012207031,263.5635070800781,266.7967529296875,264.4933166503906,289.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417840771377,3.4139915783271135e-08,0.001241749851033,-0.0881748422980308,0.0,0.0,0.0,-0.0217372979968786,60.0,-21.44546699523925,-0.0,-1.0513580406268377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001165455469163,292.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,0.0001227277825819,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.064666664926337e-05,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001227282336913,292.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.000582167704124,290.7841796875,294.1499938964844,264.4700012207031,263.5635070800781,266.7967529296875,264.4933166503906,289.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417840771377,3.4139915783271135e-08,0.001241749851033,-0.0881748422980308,0.0,0.0,0.0,-0.0217372979968786,60.0,-21.44546699523925,-0.0,-1.0513580406268377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001160602769232,292.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001222167629748,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.02692263480276e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001222172140842,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0005797437042929,290.7752380371094,294.1499938964844,264.4333190917969,263.5252380371094,266.7454528808594,264.45709228515625,289.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366131413727,3.353511601744685e-08,0.0012365796137601,-0.0866076797246933,0.0,0.0,0.0,-0.0214374791830778,60.0,-21.368452072143555,-0.0,-1.0426207097680162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001160602769232,292.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001222167629748,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.02692263480276e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001222172140842,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0005797437042929,290.7752380371094,294.1499938964844,264.4333190917969,263.5252380371094,266.7454528808594,264.45709228515625,289.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366131413727,3.353511601744685e-08,0.0012365796137601,-0.0866076797246933,0.0,0.0,0.0,-0.0214374791830778,60.0,-21.368452072143555,-0.0,-1.0426207097680162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.0001156344442279,292.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.000121768352983,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,8.993802475742996e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001217687895405,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0005776166217401,290.7662353515625,294.1499938964844,264.39666748046875,263.4869689941406,266.6946716308594,264.4208374023437,289.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320756213739,3.300440809539396e-08,0.0012320426758378,-0.0852319821715354,0.0,0.0,0.0,-0.0211743898689746,60.0,-21.301544189453125,-0.0,-1.0349836543355197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.0001156344442279,292.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.000121768352983,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,8.993802475742996e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001217687895405,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0005776166217401,290.7662353515625,294.1499938964844,264.39666748046875,263.4869689941406,266.6946716308594,264.4208374023437,289.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320756213739,3.300440809539396e-08,0.0012320426758378,-0.0852319821715354,0.0,0.0,0.0,-0.0211743898689746,60.0,-21.301544189453125,-0.0,-1.0349836543355197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
