time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424380,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001152738477685,292.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001213886280311,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,8.965755841927603e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001213890573126,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0005758153856731,290.7571716308594,294.1499938964844,264.3599853515625,263.4486999511719,266.6443786621094,264.384521484375,289.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282331008464,3.255498981502569e-08,0.0012282006209716,-0.0840666443109512,0.0,0.0,0.0,-0.0209515988826751,60.0,-21.24609375,-0.0,-1.0285383922337132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001152738477685,292.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001213886280311,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,8.965755841927603e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001213890573126,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0005758153856731,290.7571716308594,294.1499938964844,264.3599853515625,263.4486999511719,266.6443786621094,264.384521484375,289.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282331008464,3.255498981502569e-08,0.0012282006209716,-0.0840666443109512,0.0,0.0,0.0,-0.0209515988826751,60.0,-21.24609375,-0.0,-1.0285383922337132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.000115120979899,292.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0001212276620208,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,8.953866199590266e-05,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001212280840263,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0005750518175773,290.75262451171875,294.1499938964844,264.3416748046875,263.4295654296875,266.619384765625,264.3663635253906,289.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266042176634,3.2364479096713694e-08,0.0012265718542039,-0.083572544157505,0.0,0.0,0.0,-0.0208571534603834,60.0,-21.223114013671875,-0.0,-1.0258121818651489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0001149863892351,292.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0001210859263665,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,8.943397551774979e-05,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.000121086348372,292.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0005743795190937,290.748046875,294.1499938964844,264.3233337402344,263.41046142578125,266.5945129394531,264.3481750488281,289.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251699808984,3.219673416765545e-08,0.0012251377338543,-0.0831374377012252,0.0,0.0,0.0,-0.0207739975303411,60.0,-21.203174591064453,-0.0,-1.0234148106746944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0001147786679212,292.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0001208671965287,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,8.927241287892684e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001208676112582,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0005733419675379,290.7388610839844,294.1499938964844,264.2866516113281,263.3722229003906,266.5450134277344,264.311767578125,289.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229563435539,3.1937851474594936e-08,0.0012229243293404,-0.0824658498167991,0.0,0.0,0.0,-0.0206456594169139,60.0,-21.17415809631348,-0.0,-1.0197204147743832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0001147786679212,292.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0001208671965287,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,8.927241287892684e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001208676112582,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0005733419675379,290.7388610839844,294.1499938964844,264.2866516113281,263.3722229003906,266.5450134277344,264.311767578125,289.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229563435539,3.1937851474594936e-08,0.0012229243293404,-0.0824658498167991,0.0,0.0,0.0,-0.0206456594169139,60.0,-21.17415809631348,-0.0,-1.0197204147743832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,0.0001146572030847,292.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001207392924698,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,8.917794184526429e-05,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001207396999234,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0005727352108806,290.7296142578125,294.1499938964844,264.25,263.3340148925781,266.495849609375,264.2752990722656,289.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216616887599,3.178645613388653e-08,0.001221629907377,-0.0820730626583099,0.0,0.0,0.0,-0.020570607855916,60.0,-21.159517288208008,-0.0,-1.0175630649200684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,0.0001146572030847,292.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001207392924698,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,8.917794184526429e-05,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001207396999234,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0005727352108806,290.7296142578125,294.1499938964844,264.25,263.3340148925781,266.495849609375,264.2752990722656,289.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216616887599,3.178645613388653e-08,0.001221629907377,-0.0820730626583099,0.0,0.0,0.0,-0.020570607855916,60.0,-21.159517288208008,-0.0,-1.0175630649200684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,0.0001146114445873,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001206911110784,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,8.91423478606157e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001206915112561,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0005725066876038,290.72027587890625,294.1499938964844,264.2169189453125,263.299072265625,266.447021484375,264.2401428222656,289.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211737921461,3.172941731577339e-08,0.0012211420107632,-0.0819250643253326,0.0,0.0,0.0,-0.0205423310399055,60.0,-21.159164428710938,-0.0,-1.016750843518821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,0.0001146114445873,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001206911110784,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,8.91423478606157e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001206915112561,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0005725066876038,290.72027587890625,294.1499938964844,264.2169189453125,263.299072265625,266.447021484375,264.2401428222656,289.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211737921461,3.172941731577339e-08,0.0012211420107632,-0.0819250643253326,0.0,0.0,0.0,-0.0205423310399055,60.0,-21.159164428710938,-0.0,-1.016750843518821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.0001146224021795,292.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001207026507472,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,8.915086800698191e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0001207030509249,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0005725614028051,290.7108764648437,294.1499938964844,264.190673828125,263.2704162597656,266.3986511230469,264.2102355957031,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212902074679,3.1743056183586305e-08,0.0012212585425004,-0.081960454583168,0.0,0.0,0.0,-0.0205490905791521,60.0,-21.166858673095703,-0.0,-1.0169449637942308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.0001146224021795,292.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001207026507472,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,8.915086800698191e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0001207030509249,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0005725614028051,290.7108764648437,294.1499938964844,264.190673828125,263.2704162597656,266.3986511230469,264.2102355957031,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212902074679,3.1743056183586305e-08,0.0012212585425004,-0.081960454583168,0.0,0.0,0.0,-0.0205490905791521,60.0,-21.166858673095703,-0.0,-1.0169449637942308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.000114646165457,292.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001207276727654,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,8.916934893932194e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001207280656672,292.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0005726801464334,290.70611572265625,294.1499938964844,264.1799621582031,263.2582702636719,266.3746643066406,264.1972961425781,289.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215432943776,3.177266094667176e-08,0.0012215115129947,-0.0820372700691223,0.0,0.0,0.0,-0.0205637663602828,60.0,-21.17241668701172,-0.0,-1.0173665998536309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,0.0001146840804722,292.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001207676032208,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,8.919883839553222e-05,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001207679888466,292.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0005728694959543,290.70135498046875,294.1499938964844,264.1708068847656,263.24755859375,266.3507995605469,264.1859741210937,289.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219470227137,3.181990138045876e-08,0.0012219152413308,-0.0821598395705223,0.0,0.0,0.0,-0.020587183535099,60.0,-21.1791934967041,-0.0,-1.018039412770122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001147947041317,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001208841058542,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,8.928487659431994e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001208844842039,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.000573422119487,290.6918029785156,294.1499938964844,264.15679931640625,263.2301025390625,266.3035583496094,264.16754150390625,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231254950165,3.1957753776623576e-08,0.0012230935972183,-0.082517497241497,0.0,0.0,0.0,-0.0206555221229791,60.0,-21.195707321166992,-0.0,-1.0200042765973197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001147947041317,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001208841058542,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,8.928487659431994e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001208844842039,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.000573422119487,290.6918029785156,294.1499938964844,264.15679931640625,263.2301025390625,266.3035583496094,264.16754150390625,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231254950165,3.1957753776623576e-08,0.0012230935972183,-0.082517497241497,0.0,0.0,0.0,-0.0206555221229791,60.0,-21.195707321166992,-0.0,-1.0200042765973197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,0.0001149466115748,292.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.0001210440677823,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,8.940303087001666e-05,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001210444534081,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0005741809727624,290.68212890625,294.1499938964844,264.1481628417969,263.21759033203125,266.2570495605469,264.155029296875,289.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247437844052,3.2147053019571104e-08,0.0012247116537764,-0.0830085724592208,0.0,0.0,0.0,-0.0207493621855974,60.0,-21.216014862060547,-0.0,-1.0227053337530378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,0.0001149466115748,292.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.0001210440677823,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,8.940303087001666e-05,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001210444534081,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0005741809727624,290.68212890625,294.1499938964844,264.1481628417969,263.21759033203125,266.2570495605469,264.155029296875,289.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247437844052,3.2147053019571104e-08,0.0012247116537764,-0.0830085724592208,0.0,0.0,0.0,-0.0207493621855974,60.0,-21.216014862060547,-0.0,-1.0227053337530378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001151337564806,292.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001212411516462,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,8.95485864020884e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.00012124152272,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0005751157877966,290.67236328125,294.1499938964844,264.1444091796875,263.2095947265625,266.2113952636719,264.1479187011719,289.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267376296222,3.2380267356302284e-08,0.0012267052661627,-0.0836134925484657,0.0,0.0,0.0,-0.0208649728447198,60.0,-21.239255905151367,-0.0,-1.0260379923465734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001151337564806,292.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001212411516462,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,8.95485864020884e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.00012124152272,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0005751157877966,290.67236328125,294.1499938964844,264.1444091796875,263.2095947265625,266.2113952636719,264.1479187011719,289.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267376296222,3.2380267356302284e-08,0.0012267052661627,-0.0836134925484657,0.0,0.0,0.0,-0.0208649728447198,60.0,-21.239255905151367,-0.0,-1.0260379923465734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0001153495541075,292.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0001214683943544,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,8.971642819233239e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001214687654282,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0005761937936767,290.6625061035156,294.1499938964844,264.1450500488281,263.20562744140625,266.1666564941406,264.1455383300781,289.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290367158129,3.2649190018219094e-08,0.0012290041195228,-0.0843109264969825,0.0,0.0,0.0,-0.0209982860833406,60.0,-21.26448440551757,-0.0,-1.0298876418346481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0001153495541075,292.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0001214683943544,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,8.971642819233239e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001214687654282,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0005761937936767,290.6625061035156,294.1499938964844,264.1450500488281,263.20562744140625,266.1666564941406,264.1455383300781,289.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290367158129,3.2649190018219094e-08,0.0012290041195228,-0.0843109264969825,0.0,0.0,0.0,-0.0209982860833406,60.0,-21.26448440551757,-0.0,-1.0298876418346481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,0.0001154659330495,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0001215909433085,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,8.980694110505283e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001215913143823,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0005767751135863,290.65753173828125,294.1499938964844,264.1468811035156,263.2050476074219,266.1446533203125,264.14599609375,289.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302766554057,3.2794211790587724e-08,0.001230243826285,-0.0846869871020317,0.0,0.0,0.0,-0.0210701785981655,60.0,-21.2775821685791,-0.0,-1.0319666898794821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001155869103968,292.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001217183453263,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,8.990103378891945e-05,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001217187091242,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0005773794255219,290.65252685546875,294.1499938964844,264.1496276855469,263.2052917480469,266.1228942871094,264.1474914550781,289.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315654894337,3.29449747482613e-08,0.0012315325438976,-0.0850778892636299,0.0,0.0,0.0,-0.0211449153721332,60.0,-21.29082298278809,-0.0,-1.0341301504013245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001158381201094,292.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0001219828845933,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.009641507873312e-05,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001219832483911,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.0005786343244835,290.6424560546875,294.1499938964844,264.1575927734375,263.2081298828125,266.0800476074219,264.1529541015625,289.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258032772209845e-08,0.0012342086993157,-0.0858894884586334,0.0,0.0,0.0,-0.021300109103322,60.0,-21.317365646362305,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001158381201094,292.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0001219828845933,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.009641507873312e-05,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001219832483911,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.0005786343244835,290.6424560546875,294.1499938964844,264.1575927734375,263.2081298828125,266.0800476074219,264.1529541015625,289.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258032772209845e-08,0.0012342086993157,-0.0858894884586334,0.0,0.0,0.0,-0.021300109103322,60.0,-21.317365646362305,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0001160971951321,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001222557039,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.029792272485793e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001222560676978,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0005799284554086,290.6322937011719,294.1499938964844,264.16851806640625,263.2137145996094,266.038330078125,264.1619567871094,289.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34321594238281,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0001160971951321,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001222557039,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.029792272485793e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001222560676978,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0005799284554086,290.6322937011719,294.1499938964844,264.16851806640625,263.2137145996094,266.038330078125,264.1619567871094,289.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34321594238281,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001163570777862,292.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,0.0001225293817697,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.050004882737994e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0001225297310156,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0005812266026623,290.6220397949219,294.1499938964844,264.181884765625,263.2215881347656,265.99774169921875,264.1737365722656,289.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390475811215765e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-21.367507934570312,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001163570777862,292.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,0.0001225293817697,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.050004882737994e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0001225297310156,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0005812266026623,290.6220397949219,294.1499938964844,264.181884765625,263.2215881347656,265.99774169921875,264.1737365722656,289.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390475811215765e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-21.367507934570312,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001166123547591,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001227981992997,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.069859515875578e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001227985485456,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0005825017578899,290.6116943359375,294.1499938964844,264.1972045898437,263.2313232421875,265.9581604003906,264.1876525878906,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-21.38975715637207,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001166123547591,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001227981992997,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.069859515875578e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001227985485456,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0005825017578899,290.6116943359375,294.1499938964844,264.1972045898437,263.2313232421875,265.9581604003906,264.1876525878906,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-21.38975715637207,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001167361551779,292.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001229285699082,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.079488518182188e-05,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001229289191542,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0005831202142871,290.6064758300781,294.1499938964844,264.2054443359375,263.2367553710937,265.9388732910156,264.1954650878906,289.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438100529834,3.437716955545511e-08,0.0012437757104635,-0.0887894481420517,0.0,0.0,0.0,-0.0218548998236656,60.0,-21.399629592895508,-0.0,-1.0547955753281713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0001168572489405,292.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0001230560883414,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.088907245313747e-05,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0001230564375873,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0005837251082994,290.6012268066406,294.1499938964844,264.2139892578125,263.24249267578125,265.9198303222656,264.2035827636719,289.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.45280817271032e-08,0.00124506582506,-0.0891803354024887,0.0,0.0,0.0,-0.0219297129660844,60.0,-21.40882873535156,-0.0,-1.0569849706598688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001170873947557,292.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001232984359376,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.1068068286404e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001232987706316,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0005848747096024,290.5906677246094,294.1499938964844,264.23175048828125,263.2546081542969,265.8826599121094,264.220703125,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814885196965406e-08,0.0012475175317376,-0.0899230912327766,0.0,0.0,0.0,-0.0220718905329704,60.0,-21.42462539672852,-0.0,-1.0611520906422812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001170873947557,292.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001232984359376,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.1068068286404e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001232987706316,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0005848747096024,290.5906677246094,294.1499938964844,264.23175048828125,263.2546081542969,265.8826599121094,264.220703125,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814885196965406e-08,0.0012475175317376,-0.0899230912327766,0.0,0.0,0.0,-0.0220718905329704,60.0,-21.42462539672852,-0.0,-1.0611520906422812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001172998527181,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001235221716342,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.123331255977972e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0001235225063282,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0005859360098838,290.5800170898437,294.1499938964844,264.25,263.2673034667969,265.8466491699219,264.2386779785156,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.507965473659169e-08,0.0012497808784246,-0.0906086489558219,0.0,0.0,0.0,-0.0222031436860561,60.0,-21.436710357666016,-0.0,-1.0650063586581385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001172998527181,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001235221716342,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.123331255977972e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0001235225063282,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0005859360098838,290.5800170898437,294.1499938964844,264.25,263.2673034667969,265.8466491699219,264.2386779785156,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.507965473659169e-08,0.0012497808784246,-0.0906086489558219,0.0,0.0,0.0,-0.0222031436860561,60.0,-21.436710357666016,-0.0,-1.0650063586581385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001175007710116,292.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001237337564816,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.138957830145956e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001237340911757,292.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,0.000586939684581,290.5692749023437,294.1499938964844,264.26824951171875,263.28009033203125,265.81170654296875,264.25689697265625,289.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004644395987e-08,0.0012519212905317,-0.0912568718194961,0.0,0.0,0.0,-0.0223272703588008,60.0,-21.445940017700195,-0.0,-1.068657766722936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
