time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426720,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001175007710116,292.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001237337564816,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.138957830145956e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001237340911757,292.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,0.000586939684581,290.5692749023437,294.1499938964844,264.26824951171875,263.28009033203125,265.81170654296875,264.25689697265625,289.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004644395987e-08,0.0012519212905317,-0.0912568718194961,0.0,0.0,0.0,-0.0223272703588008,60.0,-21.445940017700195,-0.0,-1.068657766722936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001176919249701,292.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000123935053125,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.153825521934776e-05,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0001239353732671,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0005878945230506,290.5584411621094,294.1499938964844,264.2860107421875,263.29254150390625,265.7779235839844,264.2749328613281,289.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539933668449,3.556826655426448e-08,0.0012539577437564,-0.0918734818696975,0.0,0.0,0.0,-0.0224453639239072,60.0,-21.45332336425781,-0.0,-1.0721374366085001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001176919249701,292.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000123935053125,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.153825521934776e-05,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0001239353732671,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0005878945230506,290.5584411621094,294.1499938964844,264.2860107421875,263.29254150390625,265.7779235839844,264.2749328613281,289.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539933668449,3.556826655426448e-08,0.0012539577437564,-0.0918734818696975,0.0,0.0,0.0,-0.0224453639239072,60.0,-21.45332336425781,-0.0,-1.0721374366085001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001177824451588,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,0.0001240303827216,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.16086573852226e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0001240307028638,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0005883467383682,290.5530090332031,294.1499938964844,264.2945556640625,263.29852294921875,265.761474609375,264.2837219238281,289.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549577513709,3.568107231899376e-08,0.0012549221282824,-0.092165432870388,0.0,0.0,0.0,-0.0225012861192226,60.0,-21.45630645751953,-0.0,-1.073787174732388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001178677339339,292.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,0.0001241201971424,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.167499229079112e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001241205027326,292.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,0.0005887727602384,290.5475158691406,294.1499938964844,264.30279541015625,263.3042297363281,265.7452697753906,264.29229736328125,289.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558664893731,3.578735885412243e-08,0.0012558307498693,-0.0924404934048652,0.0,0.0,0.0,-0.022553976625204,60.0,-21.458776473999023,-0.0,-1.0753427659437877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.000118019459478,292.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.0001242799626197,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.179300104733557e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001242802827619,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0005895306821912,290.5365295410156,294.1499938964844,264.318115234375,263.3147277832031,265.7136535644531,264.3084411621094,289.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257483032532,3.597643782882187e-08,0.0012574470601975,-0.092929758131504,0.0,0.0,0.0,-0.0226477086544036,60.0,-21.461559295654297,-0.0,-1.0781127457448748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.000118019459478,292.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.0001242799626197,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.179300104733557e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001242802827619,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0005895306821912,290.5365295410156,294.1499938964844,264.318115234375,263.3147277832031,265.7136535644531,264.3084411621094,289.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257483032532,3.597643782882187e-08,0.0012574470601975,-0.092929758131504,0.0,0.0,0.0,-0.0226477086544036,60.0,-21.461559295654297,-0.0,-1.0781127457448748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001181440165964,292.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001244111335836,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.188988042296842e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0001244114537257,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0005901528638787,290.5254211425781,294.1499938964844,264.3314819335937,263.3236083984375,265.6829528808594,264.3229675292969,289.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588101672008,3.613166299487602e-08,0.0012587739620357,-0.0933313742280006,0.0,0.0,0.0,-0.0227246582508087,60.0,-21.461254119873047,-0.0,-1.0803894667787973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001181440165964,292.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001244111335836,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.188988042296842e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0001244114537257,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0005901528638787,290.5254211425781,294.1499938964844,264.3314819335937,263.3236083984375,265.6829528808594,264.3229675292969,289.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588101672008,3.613166299487602e-08,0.0012587739620357,-0.0933313742280006,0.0,0.0,0.0,-0.0227246582508087,60.0,-21.461254119873047,-0.0,-1.0803894667787973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001182401974801,292.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001245124294655,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.196468454319984e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001245127350557,292.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0005906333099119,290.5142517089844,294.1499938964844,264.3424072265625,263.3304138183594,265.6531982421875,264.3352966308594,289.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598348548635,3.625152089625772e-08,0.0012597986496984,-0.0936414450407028,0.0,0.0,0.0,-0.022784074768424,60.0,-21.45775985717773,-0.0,-1.0821490548096337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001182401974801,292.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001245124294655,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.196468454319984e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001245127350557,292.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0005906333099119,290.5142517089844,294.1499938964844,264.3424072265625,263.3304138183594,265.6531982421875,264.3352966308594,289.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598348548635,3.625152089625772e-08,0.0012597986496984,-0.0936414450407028,0.0,0.0,0.0,-0.022784074768424,60.0,-21.45775985717773,-0.0,-1.0821490548096337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001183095446322,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001245854509761,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.201862121699378e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0001245857565663,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0005909797619096,290.5030212402344,294.1499938964844,264.3503723144531,263.334716796875,265.624267578125,264.3450012207031,289.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605737429112,3.633793355106718e-08,0.0012605374213308,-0.0938649848103523,0.0,0.0,0.0,-0.0228269137442111,60.0,-21.4515380859375,-0.0,-1.0834185815156161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001183095446322,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001245854509761,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.201862121699378e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0001245857565663,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0005909797619096,290.5030212402344,294.1499938964844,264.3503723144531,263.334716796875,265.624267578125,264.3450012207031,289.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605737429112,3.633793355106718e-08,0.0012605374213308,-0.0938649848103523,0.0,0.0,0.0,-0.0228269137442111,60.0,-21.4515380859375,-0.0,-1.0834185815156161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001183352069347,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0001246124738827,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.203857916872948e-05,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.000124612764921,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,0.000591107935179,290.49737548828125,294.1499938964844,264.3531188964844,263.3357849121094,265.6100769042969,264.34869384765625,289.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608470860868,3.636990442146271e-08,0.0012608107645064,-0.0939476862549781,0.0,0.0,0.0,-0.022842762991786,60.0,-21.447643280029297,-0.0,-1.0838884634267745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001183556450996,292.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0001246339961653,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.205446986015886e-05,291.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001246342872036,292.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.0005912100314162,290.49169921875,294.1499938964844,264.3549499511719,263.3360900878906,265.5960998535156,264.3515014648437,289.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610647827386,3.639537027311236e-08,0.0012610284611582,-0.0940135568380355,0.0,0.0,0.0,-0.0228553861379623,60.0,-21.44344139099121,-0.0,-1.084262777339973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001183832500828,292.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0001246630708919,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.207594121107832e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001246633619302,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0005913479253649,290.4803161621094,294.1499938964844,264.3555908203125,263.3341064453125,265.5685729980469,264.3544311523437,289.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.43471336364746,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001183832500828,292.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0001246630708919,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.207594121107832e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001246633619302,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0005913479253649,290.4803161621094,294.1499938964844,264.3555908203125,263.3341064453125,265.5685729980469,264.3544311523437,289.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.43471336364746,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001183976928587,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001246782921953,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,9.208717528963462e-05,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001246785686817,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0005914201028645,290.4688720703125,294.1499938964844,264.3518371582031,263.32830810546875,265.5416259765625,264.3532409667969,289.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261512748897,3.644775148359258e-08,0.0012614763109013,-0.0941490530967712,0.0,0.0,0.0,-0.0228813551366329,60.0,-21.426618576049805,-0.0,-1.0850330056655369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001183976928587,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001246782921953,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,9.208717528963462e-05,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001246785686817,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0005914201028645,290.4688720703125,294.1499938964844,264.3518371582031,263.32830810546875,265.5416259765625,264.3532409667969,289.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261512748897,3.644775148359258e-08,0.0012614763109013,-0.0941490530967712,0.0,0.0,0.0,-0.0228813551366329,60.0,-21.426618576049805,-0.0,-1.0850330056655369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001184036518679,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0001246845640707,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,9.209181007463484e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001246848405571,292.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0005914499051868,290.4573669433594,294.1499938964844,264.3432006835937,263.3182983398437,265.5150451660156,264.3476867675781,289.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615761952474,3.6455165997040246e-08,0.0012615397572517,-0.0941682308912277,0.0,0.0,0.0,-0.0228850301355123,60.0,-21.420372009277344,-0.0,-1.085142073975476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001184036518679,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0001246845640707,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,9.209181007463484e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001246848405571,292.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0005914499051868,290.4573669433594,294.1499938964844,264.3432006835937,263.3182983398437,265.5150451660156,264.3476867675781,289.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615761952474,3.6455165997040246e-08,0.0012615397572517,-0.0941682308912277,0.0,0.0,0.0,-0.0228850301355123,60.0,-21.420372009277344,-0.0,-1.085142073975476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001184052744065,292.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001246862666448,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,9.20930688153021e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001246865576831,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0005914579960517,290.44580078125,294.1499938964844,264.3291931152344,263.3036193847656,265.4888000488281,264.3368530273437,289.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645717328026876e-08,0.001261556870304,-0.0941734164953231,0.0,0.0,0.0,-0.022886024788022,60.0,-21.4173641204834,-0.0,-1.0851715614990098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001184052744065,292.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001246862666448,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,9.20930688153021e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001246865576831,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0005914579960517,290.44580078125,294.1499938964844,264.3291931152344,263.3036193847656,265.4888000488281,264.3368530273437,289.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645717328026876e-08,0.001261556870304,-0.0941734164953231,0.0,0.0,0.0,-0.022886024788022,60.0,-21.4173641204834,-0.0,-1.0851715614990098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0001184054126497,292.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0001246864267159,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,9.209317795466632e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001246867032023,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0005914586945436,290.4399719238281,294.1499938964844,264.3200378417969,263.2944030761719,265.47576904296875,264.3292541503906,289.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738560795784,0.0,0.0,0.0,-0.0228861086070537,60.0,-21.41749763488769,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001184053180622,292.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,0.0001246863248525,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,9.209310519509016e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0001246866013389,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0005914582288824,290.43414306640625,294.1499938964844,264.309326171875,263.2838439941406,265.4627685546875,264.3202514648437,289.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-21.418758392333984,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0001184052598546,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001246862666448,290.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.209305426338688e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001246865285793,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.000591457937844,290.4224548339844,294.1499938964844,264.2830810546875,263.2585144042969,265.436767578125,264.2978210449219,289.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.42500305175781,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0001184052598546,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001246862666448,290.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.209305426338688e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001246865285793,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.000591457937844,290.4224548339844,294.1499938964844,264.2830810546875,263.2585144042969,265.436767578125,264.2978210449219,289.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.42500305175781,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001184054126497,292.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0001246864267159,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.20931706787087e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001246866886503,292.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0005914587527513,290.41070556640625,294.1499938964844,264.25,263.22723388671875,265.41064453125,264.26885986328125,289.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.436906814575195,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001184054126497,292.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0001246864267159,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.20931706787087e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001246866886503,292.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0005914587527513,290.41070556640625,294.1499938964844,264.25,263.22723388671875,265.41064453125,264.26885986328125,289.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.436906814575195,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0001184047359856,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.000124685713672,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.209264680976048e-05,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0001246859756065,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,0.000591455376707,290.3988647460937,294.1499938964844,264.2133483886719,263.19305419921875,265.38433837890625,264.23468017578125,289.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-21.453264236450195,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0001184047359856,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.000124685713672,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.209264680976048e-05,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0001246859756065,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,0.000591455376707,290.3988647460937,294.1499938964844,264.2133483886719,263.19305419921875,265.38433837890625,264.23468017578125,289.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-21.453264236450195,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0001184014981845,292.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001246823085239,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.209012932842596e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001246825704583,292.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0005914391949772,290.3869934082031,294.1499938964844,264.1766662597656,263.1593017578125,265.3577575683594,264.19854736328125,289.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645240553851181e-08,0.0012615161249414,-0.0941610857844352,0.0,0.0,0.0,-0.0228836610913276,60.0,-21.47087287902832,-0.0,-1.0851014309309905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0001184014981845,292.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001246823085239,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.209012932842596e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001246825704583,292.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0005914391949772,290.3869934082031,294.1499938964844,264.1766662597656,263.1593017578125,265.3577575683594,264.19854736328125,289.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645240553851181e-08,0.0012615161249414,-0.0941610857844352,0.0,0.0,0.0,-0.0228836610913276,60.0,-21.47087287902832,-0.0,-1.0851014309309905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,0.0001183987333206,292.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0001246793981408,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.208797564497218e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0001246796600753,292.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0005914253997616,290.38104248046875,294.1499938964844,264.1583251953125,263.142578125,265.3443908691406,264.1802978515625,289.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615231098607,3.6448955853529696e-08,0.0012614866718649,-0.0941521599888801,0.0,0.0,0.0,-0.0228819511830806,60.0,-21.47959518432617,-0.0,-1.085050698179657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0001183943459182,292.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0001246747851837,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,9.208456322085112e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001246750325663,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,0.0005914035136811,290.37506103515625,294.1499938964844,264.1400146484375,263.1259765625,265.3309631347656,264.1620178222656,289.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614763109013,3.644348467446434e-08,0.0012614398729056,-0.0941380113363266,0.0,0.0,0.0,-0.0228792391717433,60.0,-21.488130569458008,-0.0,-1.084970264741969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001183803615276,292.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,0.0001246600586455,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,9.207368566421792e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.000124660306028,292.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,0.000591333664488,290.3630676269531,294.1499938964844,264.10333251953125,263.0930480957031,265.303955078125,264.1253967285156,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261327182874,3.642603729758776e-08,0.0012612907448783,-0.094092883169651,0.0,0.0,0.0,-0.0228705890476703,60.0,-21.50448036193848,-0.0,-1.084713687760086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001183803615276,292.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,0.0001246600586455,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,9.207368566421792e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.000124660306028,292.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,0.000591333664488,290.3630676269531,294.1499938964844,264.10333251953125,263.0930480957031,265.303955078125,264.1253967285156,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261327182874,3.642603729758776e-08,0.0012612907448783,-0.094092883169651,0.0,0.0,0.0,-0.0228705890476703,60.0,-21.50448036193848,-0.0,-1.084713687760086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001183571803267,292.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,0.0001246356550836,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,9.205565584124996e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0001246359024662,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0005912178894504,290.3510131835937,294.1499938964844,264.0666809082031,263.0604553222656,265.2767333984375,264.0887756347656,289.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610801495611,3.639713952452439e-08,0.0012610437115654,-0.0940181314945221,0.0,0.0,0.0,-0.0228562634438276,60.0,-21.51938819885254,-0.0,-1.0842887832041022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001183571803267,292.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,0.0001246356550836,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,9.205565584124996e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0001246359024662,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0005912178894504,290.3510131835937,294.1499938964844,264.0666809082031,263.0604553222656,265.2767333984375,264.0887756347656,289.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610801495611,3.639713952452439e-08,0.0012610437115654,-0.0940181314945221,0.0,0.0,0.0,-0.0228562634438276,60.0,-21.51938819885254,-0.0,-1.0842887832041022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
