time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429060,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001183220665552,292.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.000124598678667,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.202834189636631e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0001245989114977,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0005910424515604,290.33892822265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2492980957031,264.0521240234375,289.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607059907168,3.635336298657421e-08,0.001260669552721,-0.09390489757061,0.0,0.0,0.0,-0.022834563627839,60.0,-21.53239822387696,-0.0,-1.0836453157025973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001183220665552,292.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.000124598678667,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.202834189636631e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0001245989114977,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0005910424515604,290.33892822265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2492980957031,264.0521240234375,289.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607059907168,3.635336298657421e-08,0.001260669552721,-0.09390489757061,0.0,0.0,0.0,-0.022834563627839,60.0,-21.53239822387696,-0.0,-1.0836453157025973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,0.0001182729392894,292.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,0.0001245469466084,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,9.199013584293424e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001245471794391,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0005907971062697,290.3267822265625,294.1499938964844,263.99334716796875,262.996337890625,265.2216796875,264.0155029296875,289.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601824710145,3.6292128413606406e-08,0.0012601462658494,-0.0937464982271194,0.0,0.0,0.0,-0.022804208099842,60.0,-21.543121337890625,-0.0,-1.0827455554363041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,0.0001182729392894,292.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,0.0001245469466084,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,9.199013584293424e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001245471794391,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0005907971062697,290.3267822265625,294.1499938964844,263.99334716796875,262.996337890625,265.2216796875,264.0155029296875,289.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601824710145,3.6292128413606406e-08,0.0012601462658494,-0.0937464982271194,0.0,0.0,0.0,-0.022804208099842,60.0,-21.543121337890625,-0.0,-1.0827455554363041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.000118241419841,292.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612731933594,0.0,0.0,0.0001245137536898,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,9.196561586577444e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0001245139865204,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,0.0005906396545469,290.3206787109375,294.1499938964844,263.9750061035156,262.98046875,265.207763671875,263.9971923828125,289.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259846612811,3.625283895303255e-08,0.001259810407646,-0.0936448574066162,0.0,0.0,0.0,-0.0227847322821617,60.0,-21.54724884033203,-0.0,-1.08216845262632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0001182062769657,292.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001244767481693,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,9.193828009301797e-05,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.000124476981,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0005904641002416,290.3145751953125,294.1499938964844,263.9566650390625,262.9646911621094,265.19384765625,263.9788818359375,288.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259472221136,3.620903754608662e-08,0.001259436015971,-0.0935315415263176,0.0,0.0,0.0,-0.0227630175650119,60.0,-21.550790786743164,-0.0,-1.0815251982876367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001181232437375,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0001243893057107,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,9.187369869323447e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0001243895385414,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,0.0005900493124499,290.3023376464844,294.1499938964844,263.9200134277344,262.933349609375,265.1658630371094,263.9422607421875,288.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585873482748,3.6105532785768446e-08,0.0012585512595251,-0.0932637676596641,0.0,0.0,0.0,-0.0227117091417312,60.0,-21.555633544921875,-0.0,-1.080006057918581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001181232437375,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0001243893057107,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,9.187369869323447e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0001243895385414,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,0.0005900493124499,290.3023376464844,294.1499938964844,263.9200134277344,262.933349609375,265.1658630371094,263.9422607421875,288.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585873482748,3.6105532785768446e-08,0.0012585512595251,-0.0932637676596641,0.0,0.0,0.0,-0.0227117091417312,60.0,-21.555633544921875,-0.0,-1.080006057918581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001180205654236,292.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001242811995325,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,9.17938377824612e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001242814178112,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,0.0005895364447496,290.2900390625,294.1499938964844,263.8833312988281,262.9022216796875,265.1376953125,263.9056701660156,288.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574933934956,3.597756048634437e-08,0.0012574574211612,-0.0929326638579368,0.0,0.0,0.0,-0.0226482693105936,60.0,-21.556974411010746,-0.0,-1.0781292303363445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001180205654236,292.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001242811995325,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,9.17938377824612e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001242814178112,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,0.0005895364447496,290.2900390625,294.1499938964844,263.8833312988281,262.9022216796875,265.1376953125,263.9056701660156,288.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574933934956,3.597756048634437e-08,0.0012574574211612,-0.0929326638579368,0.0,0.0,0.0,-0.0226482693105936,60.0,-21.556974411010746,-0.0,-1.0781292303363445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.000117901530757,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001241558493347,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,9.170125122182073e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0001241560676135,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.0005889418534934,290.2777404785156,294.1499938964844,263.8466796875,262.8713073730469,265.109375,263.8690795898437,288.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55526733398437,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.000117901530757,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001241558493347,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,9.170125122182073e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0001241560676135,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.0005889418534934,290.2777404785156,294.1499938964844,263.8466796875,262.8713073730469,265.109375,263.8690795898437,288.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55526733398437,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001177665617433,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001240137207787,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,9.159627370536327e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0001240139390574,291.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,0.0005882676923647,290.265380859375,294.1499938964844,263.8099975585937,262.840576171875,265.0809020996094,263.83251953125,288.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097461771278e-08,0.00125475123059,-0.0921134203672409,0.0,0.0,0.0,-0.0224913284182548,60.0,-21.550508499145508,-0.0,-1.0734931521483305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001177665617433,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001240137207787,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,9.159627370536327e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0001240139390574,291.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,0.0005882676923647,290.265380859375,294.1499938964844,263.8099975585937,262.840576171875,265.0809020996094,263.83251953125,288.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097461771278e-08,0.00125475123059,-0.0921134203672409,0.0,0.0,0.0,-0.0224913284182548,60.0,-21.550508499145508,-0.0,-1.0734931521483305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0001176941586891,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0001239374687429,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,9.15399577934295e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.0001239376870216,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0005879060481674,290.2591857910156,294.1499938964844,263.7916564941406,262.8252868652344,265.0666198730469,263.8142395019531,288.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254015485756,3.5570735690271256e-08,0.0012539798626676,-0.0918798744678497,0.0,0.0,0.0,-0.0224465932697057,60.0,-21.54705810546875,-0.0,-1.0721735321794769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001176189252873,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,0.0001238582481164,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533142089844,0.0,0.0,9.148144454229624e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,0.0001238584663951,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0005875302013009,290.25299072265625,294.1499938964844,263.7733459472656,262.8100280761719,265.05230712890625,263.79595947265625,288.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.5476965365432995e-08,0.0012531783431768,-0.0916371718049049,0.0,0.0,0.0,-0.0224001090973615,60.0,-21.543006896972656,-0.0,-1.07080317945929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798095703125,0.0,0.0,0.0001174625722342,292.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0001236936077475,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,9.135984146269038e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001236938260262,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0005867492291145,290.2405700683594,294.1499938964844,263.7366638183594,262.77960205078125,265.0235290527344,263.7594299316406,288.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.528210257286446e-08,0.0012515126727521,-0.0911327674984932,0.0,0.0,0.0,-0.0223035104572772,60.0,-21.53358459472656,-0.0,-1.067958095291033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798095703125,0.0,0.0,0.0001174625722342,292.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0001236936077475,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,9.135984146269038e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001236938260262,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0005867492291145,290.2405700683594,294.1499938964844,263.7366638183594,262.77960205078125,265.0235290527344,263.7594299316406,288.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.528210257286446e-08,0.0012515126727521,-0.0911327674984932,0.0,0.0,0.0,-0.0223035104572772,60.0,-21.53358459472656,-0.0,-1.067958095291033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001173001001006,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001235225208802,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,9.123347263084725e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.000123522724607,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0005859376396983,290.2281188964844,294.1499938964844,263.70001220703125,262.7492980957031,264.99462890625,263.7228698730469,288.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498166179284,3.507960144588651e-08,0.0012497815769165,-0.0906085222959518,0.0,0.0,0.0,-0.0222031250596046,60.0,-21.522592544555664,-0.0,-1.0650056481154024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001173001001006,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001235225208802,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,9.123347263084725e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.000123522724607,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0005859376396983,290.2281188964844,294.1499938964844,263.70001220703125,262.7492980957031,264.99462890625,263.7228698730469,288.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498166179284,3.507960144588651e-08,0.0012497815769165,-0.0906085222959518,0.0,0.0,0.0,-0.0222031250596046,60.0,-21.522592544555664,-0.0,-1.0650056481154024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0001171328185591,292.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0001233463699463,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,9.110336395679042e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,0.0001233465736731,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0005851020687259,290.21563720703125,294.1499938964844,263.663330078125,262.7191162109375,264.96563720703125,263.68634033203125,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.487111754907346e-08,0.0012479993747547,-0.0900687053799629,0.0,0.0,0.0,-0.0220997724682092,60.0,-21.51065444946289,-0.0,-1.0619701384939617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0001171328185591,292.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0001233463699463,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,9.110336395679042e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,0.0001233465736731,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0005851020687259,290.21563720703125,294.1499938964844,263.663330078125,262.7191162109375,264.96563720703125,263.68634033203125,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.487111754907346e-08,0.0012479993747547,-0.0900687053799629,0.0,0.0,0.0,-0.0220997724682092,60.0,-21.51065444946289,-0.0,-1.0619701384939617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001169528477475,292.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0001231568603543,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,9.096338180825114e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0001231570495292,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0005842031096108,290.2031555175781,294.1499938964844,263.6266784667969,262.68896484375,264.9364929199219,263.6498107910156,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681697096239e-08,0.0012460820144042,-0.0894878506660461,0.0,0.0,0.0,-0.0219885800033807,60.0,-21.49686813354492,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001169528477475,292.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0001231568603543,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,9.096338180825114e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0001231570495292,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0005842031096108,290.2031555175781,294.1499938964844,263.6266784667969,262.68896484375,264.9364929199219,263.6498107910156,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681697096239e-08,0.0012460820144042,-0.0894878506660461,0.0,0.0,0.0,-0.0219885800033807,60.0,-21.49686813354492,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0001168589005828,292.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001230579218827,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,9.08903093659319e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001230581110576,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.0005837337812408,290.1968994140625,294.1499938964844,263.6083374023437,262.6739196777344,264.921875,263.6315612792969,288.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.4529723080822805e-08,0.0012450810754671,-0.0891845896840095,0.0,0.0,0.0,-0.0219305325299501,60.0,-21.489171981811523,-0.0,-1.057008773841517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.000116762406833,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001229563058586,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,9.08152651390992e-05,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0001229565095854,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.0005832518218085,290.19061279296875,294.1499938964844,263.5899963378906,262.65887451171875,264.9072265625,263.6133117675781,288.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440875871106,3.4409467275509094e-08,0.0012440531281754,-0.0888731107115745,0.0,0.0,0.0,-0.021870918571949,60.0,-21.48097801208496,-0.0,-1.0552638940453109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0001165633293567,292.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001227466709678,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,9.066042548511176e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001227468601427,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0005822573439218,290.1780700683594,294.1499938964844,263.5533447265625,262.6287841796875,264.8778381347656,263.5768127441406,288.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419663835316,3.4161352857609024e-08,0.001241932157427,-0.0882303789258003,0.0,0.0,0.0,-0.0217479206621646,60.0,-21.46331787109375,-0.0,-1.0516684056938177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0001165633293567,292.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001227466709678,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,9.066042548511176e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001227468601427,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0005822573439218,290.1780700683594,294.1499938964844,263.5533447265625,262.6287841796875,264.8778381347656,263.5768127441406,288.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419663835316,3.4161352857609024e-08,0.001241932157427,-0.0882303789258003,0.0,0.0,0.0,-0.0217479206621646,60.0,-21.46331787109375,-0.0,-1.0516684056938177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001163583219749,292.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.0001225307933054,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,9.050096559803932e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001225309824803,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0005812332965433,290.1654968261719,294.1499938964844,263.51666259765625,262.5987243652344,264.8483581542969,263.5403137207031,288.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.3905845242543364e-08,0.0012397479731589,-0.0875683948397636,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.444299697875977,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001163583219749,292.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.0001225307933054,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,9.050096559803932e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001225309824803,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0005812332965433,290.1654968261719,294.1499938964844,263.51666259765625,262.5987243652344,264.8483581542969,263.5403137207031,288.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.3905845242543364e-08,0.0012397479731589,-0.0875683948397636,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.444299697875977,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001161499749287,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0001223113940795,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.033892274601384e-05,290.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001223115832544,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0005801926017738,290.1529235839844,294.1499938964844,263.4800109863281,262.5686340332031,264.8187866210937,263.5038452148437,288.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.424278259277344,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001161499749287,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0001223113940795,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.033892274601384e-05,290.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001223115832544,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0005801926017738,290.1529235839844,294.1499938964844,263.4800109863281,262.5686340332031,264.8187866210937,263.5038452148437,288.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.424278259277344,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001159409293904,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.000122091252706,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,9.017632692120968e-05,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0001220914418809,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0005791483563371,290.14031982421875,294.1499938964844,263.4433288574219,262.5384826660156,264.7890930175781,263.46734619140625,288.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.403827667236328,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001159409293904,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.000122091252706,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,9.017632692120968e-05,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0001220914418809,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0005791483563371,290.14031982421875,294.1499938964844,263.4433288574219,262.5384826660156,264.7890930175781,263.46734619140625,288.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.403827667236328,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,0.0001158372106146,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001219820405822,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,9.009565837914124e-05,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001219822224811,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,0.0005786302499473,290.1340026855469,294.1499938964844,263.42498779296875,262.5233764648437,264.7742004394531,263.4490966796875,288.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638786577656e-08,0.001234196126461,-0.0858852267265319,0.0,0.0,0.0,-0.0212993007153272,60.0,-21.393598556518555,-0.0,-1.0386062143652453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,0.0001157346559921,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0001218740435433,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,9.001589205581695e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0001218742254422,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,0.0005781180225312,290.127685546875,294.1499938964844,263.4066772460937,262.5082702636719,264.7593078613281,263.4308776855469,288.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136630617,3.312857543846803e-08,0.0012331035686656,-0.0855538994073867,0.0,0.0,0.0,-0.021235940977931,60.0,-21.38348197937012,-0.0,-1.0367679692535604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0001155349673354,292.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,0.0001216637683683,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,8.986057946458459e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0001216639429912,291.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0005771205178461,290.1150207519531,294.1499938964844,263.3699951171875,262.4779663085937,264.7294311523437,263.3943786621094,288.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123100890778,3.2879711397981743e-08,0.0012309760786592,-0.0849086791276931,0.0,0.0,0.0,-0.0211125705391168,60.0,-21.36393547058105,-0.0,-1.0331933708584985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0001155349673354,292.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,0.0001216637683683,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,8.986057946458459e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0001216639429912,291.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0005771205178461,290.1150207519531,294.1499938964844,263.3699951171875,262.4779663085937,264.7294311523437,263.3943786621094,288.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123100890778,3.2879711397981743e-08,0.0012309760786592,-0.0849086791276931,0.0,0.0,0.0,-0.0211125705391168,60.0,-21.36393547058105,-0.0,-1.0331933708584985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001153440971393,292.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001214627773151,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.97121281013824e-05,290.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0001214629519381,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.000576167134568,290.10235595703125,294.1499938964844,263.3333435058594,262.4475402832031,264.6994323730469,263.35791015625,288.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975248523,3.2641839453617656e-08,0.0012289425358176,-0.0842918679118156,0.0,0.0,0.0,-0.0209946502000093,60.0,-21.345664978027344,-0.0,-1.0297823394012084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
