time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431400,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001153440971393,292.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001214627773151,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.97121281013824e-05,290.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0001214629519381,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.000576167134568,290.10235595703125,294.1499938964844,263.3333435058594,262.4475402832031,264.6994323730469,263.35791015625,288.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975248523,3.2641839453617656e-08,0.0012289425358176,-0.0842918679118156,0.0,0.0,0.0,-0.0209946502000093,60.0,-21.345664978027344,-0.0,-1.0297823394012084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001151667602243,292.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.000121276032587,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,8.957419777289033e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.00012127620721,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0005752812721766,290.0896911621094,294.1499938964844,263.2966613769531,262.4169921875,264.6693420410156,263.3214111328125,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270855950191,3.242082868837316e-08,0.0012270532315596,-0.0837186947464943,0.0,0.0,0.0,-0.0208850875496864,60.0,-21.329435348510746,-0.0,-1.0266181504903217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001151667602243,292.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.000121276032587,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,8.957419777289033e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.00012127620721,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0005752812721766,290.0896911621094,294.1499938964844,263.2966613769531,262.4169921875,264.6693420410156,263.3214111328125,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270855950191,3.242082868837316e-08,0.0012270532315596,-0.0837186947464943,0.0,0.0,0.0,-0.0208850875496864,60.0,-21.329435348510746,-0.0,-1.0266181504903217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.0001150057069025,292.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,0.000121106437291,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662414550781,0.0,0.0,8.944892761064693e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.000121106604638,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0005744767840951,290.07696533203125,294.1499938964844,263.260009765625,262.38629150390625,264.63916015625,263.284912109375,288.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253694003447,3.22201039182346e-08,0.0012253372697159,-0.083198070526123,0.0,0.0,0.0,-0.0207855813205242,60.0,-21.31579971313477,-0.0,-1.023748694706228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.0001150057069025,292.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,0.000121106437291,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662414550781,0.0,0.0,8.944892761064693e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.000121106604638,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0005744767840951,290.07696533203125,294.1499938964844,263.260009765625,262.38629150390625,264.63916015625,263.284912109375,288.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253694003447,3.22201039182346e-08,0.0012253372697159,-0.083198070526123,0.0,0.0,0.0,-0.0207855813205242,60.0,-21.31579971313477,-0.0,-1.023748694706228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.0001149332310887,292.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001210301124956,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,8.939256076700985e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001210302798426,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.0005741147324442,290.07061767578125,294.1499938964844,263.2416687011719,262.3708801269531,264.6240234375,263.26666259765625,288.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245974503457,3.2129779725664775e-08,0.0012245653197169,-0.0829637646675109,0.0,0.0,0.0,-0.0207408051937818,60.0,-21.31039810180664,-0.0,-1.0224587043694557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0001148660230683,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0001209593392559,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,8.934028301155195e-05,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0001209595066029,291.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0005737790488637,290.0642395019531,294.1499938964844,263.22332763671875,262.3554077148437,264.60888671875,263.2484130859375,288.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238809140399,3.2046020947973375e-08,0.0012238488998264,-0.0827464759349823,0.0,0.0,0.0,-0.02069928124547,60.0,-21.30577087402344,-0.0,-1.0212632162165393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0001147479924838,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0001208350513479,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,8.92484822543338e-05,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0001208352186949,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0005731894634664,290.0514831542969,294.1499938964844,263.1866760253906,262.3243103027344,264.5784912109375,263.2118530273437,288.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226232793182,3.189892083810264e-08,0.00122259138152,-0.0823648571968078,0.0,0.0,0.0,-0.0206263605505228,60.0,-21.29943084716797,-0.0,-1.0191654808977549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0001147479924838,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0001208350513479,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,8.92484822543338e-05,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0001208352186949,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0005731894634664,290.0514831542969,294.1499938964844,263.1866760253906,262.3243103027344,264.5784912109375,263.2118530273437,288.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226232793182,3.189892083810264e-08,0.00122259138152,-0.0823648571968078,0.0,0.0,0.0,-0.0206263605505228,60.0,-21.29943084716797,-0.0,-1.0191654808977549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0001146593349403,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001207416935358,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,8.917952800402418e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001207418608828,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,0.0005727466195821,290.0387268066406,294.1499938964844,263.1499938964844,262.29302978515625,264.5479736328125,263.17529296875,288.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.1788431442691945e-08,0.0012216467875987,-0.0820781886577606,0.0,0.0,0.0,-0.0205715876072645,60.0,-21.298139572143555,-0.0,-1.0175912024124045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0001146593349403,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001207416935358,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,8.917952800402418e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001207418608828,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,0.0005727466195821,290.0387268066406,294.1499938964844,263.1499938964844,262.29302978515625,264.5479736328125,263.17529296875,288.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.1788431442691945e-08,0.0012216467875987,-0.0820781886577606,0.0,0.0,0.0,-0.0205715876072645,60.0,-21.298139572143555,-0.0,-1.0175912024124045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,0.0001145974893006,292.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001206765737151,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,8.913142664823681e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,0.0001206767337862,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0005724377115257,290.0259094238281,294.1499938964844,263.11334228515625,262.2615966796875,264.5173645019531,263.1387023925781,288.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210194254294,3.1711355319430374e-08,0.0012209877604618,-0.0818781927227974,0.0,0.0,0.0,-0.020533375442028,60.0,-21.30142974853516,-0.0,-1.016493627048476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,0.0001145974893006,292.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001206765737151,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,8.913142664823681e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,0.0001206767337862,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0005724377115257,290.0259094238281,294.1499938964844,263.11334228515625,262.2615966796875,264.5173645019531,263.1387023925781,288.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210194254294,3.1711355319430374e-08,0.0012209877604618,-0.0818781927227974,0.0,0.0,0.0,-0.020533375442028,60.0,-21.30142974853516,-0.0,-1.016493627048476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001145649148384,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0001206422748509,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,8.910609176382422e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.000120642427646,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0005722750211134,290.0130615234375,294.1499938964844,263.07666015625,262.2301330566406,264.4866027832031,263.10211181640625,288.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206722749397,3.167075490750904e-08,0.0012206406099721,-0.0817728489637374,0.0,0.0,0.0,-0.0205132495611906,60.0,-21.310029983520508,-0.0,-1.015915813695756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001145649148384,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0001206422748509,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,8.910609176382422e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.000120642427646,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0005722750211134,290.0130615234375,294.1499938964844,263.07666015625,262.2301330566406,264.4866027832031,263.10211181640625,288.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206722749397,3.167075490750904e-08,0.0012206406099721,-0.0817728489637374,0.0,0.0,0.0,-0.0205132495611906,60.0,-21.310029983520508,-0.0,-1.015915813695756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001145587666542,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0001206357992487,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,8.91013114596717e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001206359520438,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0005722442874684,290.00665283203125,294.1499938964844,263.0583190917969,262.21441650390625,264.47119140625,263.0837707519531,288.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.166309170410386e-08,0.0012205749517306,-0.0817529633641243,0.0,0.0,0.0,-0.0205094497650861,60.0,-21.316282272338867,-0.0,-1.0158067453858169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,0.0001145588248618,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0001206358574563,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,8.910135511541739e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001206360102514,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,0.0005722445785067,290.0002136230469,294.1499938964844,263.0400085449219,262.1986999511719,264.4557800292969,263.0654602050781,288.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.323694229125977,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0001145784335676,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.000120656506624,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,8.91165982466191e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001206566594191,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0005723425420001,289.9873046875,294.1499938964844,263.0033264160156,262.1672058105469,264.4247741699219,263.02880859375,288.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.342432022094727,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0001145784335676,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.000120656506624,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,8.91165982466191e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001206566594191,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0005723425420001,289.9873046875,294.1499938964844,263.0033264160156,262.1672058105469,264.4247741699219,263.02880859375,288.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.342432022094727,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.000114621114335,292.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.0001207014502142,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,8.914979844121262e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0001207016030093,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0005725556984543,289.974365234375,294.1499938964844,262.9666748046875,262.1357116699219,264.3936767578125,262.9920959472656,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740768235977164e-08,0.001221238868311,-0.0819545164704322,0.0,0.0,0.0,-0.0205479562282562,60.0,-21.36564064025879,-0.0,-1.0169124209369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.000114621114335,292.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.0001207014502142,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,8.914979844121262e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0001207016030093,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0005725556984543,289.974365234375,294.1499938964844,262.9666748046875,262.1357116699219,264.3936767578125,262.9920959472656,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740768235977164e-08,0.001221238868311,-0.0819545164704322,0.0,0.0,0.0,-0.0205479562282562,60.0,-21.36564064025879,-0.0,-1.0169124209369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.000114685135486,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001207688765134,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,8.919958781916648e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,0.0001207690220326,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.000572875549551,289.9613647460937,294.1499938964844,262.92999267578125,262.10418701171875,264.3624267578125,262.95538330078125,288.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.393054962158203,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.000114685135486,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001207688765134,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,8.919958781916648e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,0.0001207690220326,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.000572875549551,289.9613647460937,294.1499938964844,262.92999267578125,262.10418701171875,264.3624267578125,262.95538330078125,288.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.393054962158203,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,0.0001147687798948,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001208569592563,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,8.92646421561949e-05,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0001208570974995,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0005732933641411,289.9483337402344,294.1499938964844,262.8933410644531,262.0726623535156,264.3310546875,262.91864013671875,288.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228437699377,3.1924784593684314e-08,0.0012228118721395,-0.0824319645762443,0.0,0.0,0.0,-0.0206391792744398,60.0,-21.42438316345215,-0.0,-1.0195341815233405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,0.0001147687798948,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001208569592563,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,8.92646421561949e-05,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0001208570974995,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0005732933641411,289.9483337402344,294.1499938964844,262.8933410644531,262.0726623535156,264.3310546875,262.91864013671875,288.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228437699377,3.1924784593684314e-08,0.0012228118721395,-0.0824319645762443,0.0,0.0,0.0,-0.0206391792744398,60.0,-21.42438316345215,-0.0,-1.0195341815233405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232421875,0.0,0.0,0.0001148173760157,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0001209081310662,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,8.930244075600058e-05,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0001209082765853,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.0005735360900871,289.9418029785156,294.1499938964844,262.875,262.056884765625,264.3153076171875,262.9002685546875,288.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233614688739,3.198534770376682e-08,0.0012233295710757,-0.0825890749692916,0.0,0.0,0.0,-0.0206692013889551,60.0,-21.44135475158692,-0.0,-1.02039770411011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0001148704177467,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,0.0001209639885928,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,8.9343695435673e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.000120964126836,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,0.0005738010513596,289.9352722167969,294.1499938964844,262.8566589355469,262.0411071777344,264.2995300292969,262.88189697265625,288.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239266652613,3.20514459417609e-08,0.0012238945346325,-0.0827605575323104,0.0,0.0,0.0,-0.0207019671797752,60.0,-21.45922088623047,-0.0,-1.021340665374737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001149887175415,292.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001210885675391,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,8.943570719566196e-05,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0001210887057823,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0005743920337408,289.9221496582031,294.1499938964844,262.82000732421875,262.0095520019531,264.26788330078125,262.8451232910156,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251869775354,3.2198869348576415e-08,0.0012251548469066,-0.0831429883837699,0.0,0.0,0.0,-0.0207750517874956,60.0,-21.49720764160156,-0.0,-1.023445364012332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001149887175415,292.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001210885675391,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,8.943570719566196e-05,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0001210887057823,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0005743920337408,289.9221496582031,294.1499938964844,262.82000732421875,262.0095520019531,264.26788330078125,262.8451232910156,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251869775354,3.2198869348576415e-08,0.0012251548469066,-0.0831429883837699,0.0,0.0,0.0,-0.0207750517874956,60.0,-21.49720764160156,-0.0,-1.023445364012332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0001151206306531,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,0.0001212274801218,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,8.953830547397956e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.000121227618365,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,0.0005750509444624,289.90899658203125,294.1499938964844,262.7833251953125,261.9779357910156,264.236083984375,262.8083190917969,288.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363264068635544e-08,0.0012265600962564,-0.0835693925619125,0.0,0.0,0.0,-0.0208565443754196,60.0,-21.538299560546875,-0.0,-1.0257948446223965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0001151206306531,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,0.0001212274801218,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,8.953830547397956e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.000121227618365,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,0.0005750509444624,289.90899658203125,294.1499938964844,262.7833251953125,261.9779357910156,264.236083984375,262.8083190917969,288.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363264068635544e-08,0.0012265600962564,-0.0835693925619125,0.0,0.0,0.0,-0.0208565443754196,60.0,-21.538299560546875,-0.0,-1.0257948446223965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0001152660988736,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,0.0001213806608575,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,8.965144661488011e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,0.0001213807991007,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.0005757776089012,289.8957824707031,294.1499938964844,262.7466735839844,261.94635009765625,264.2041320800781,262.77154541015625,288.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281422968953,3.254454128409634e-08,0.0012281097006052,-0.0840395465493202,0.0,0.0,0.0,-0.0209464095532894,60.0,-21.5820369720459,-0.0,-1.0283887519335624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0001152660988736,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,0.0001213806608575,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,8.965144661488011e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,0.0001213807991007,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.0005757776089012,289.8957824707031,294.1499938964844,262.7466735839844,261.94635009765625,264.2041320800781,262.77154541015625,288.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281422968953,3.254454128409634e-08,0.0012281097006052,-0.0840395465493202,0.0,0.0,0.0,-0.0209464095532894,60.0,-21.5820369720459,-0.0,-1.0283887519335624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001154221390606,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001215449810842,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,8.97728095878847e-05,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,0.0001215451120515,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0005765570676885,289.88250732421875,294.1499938964844,262.7099914550781,261.91473388671875,264.17205810546875,262.7347106933594,288.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298048241063,3.2738999067305485e-08,0.0012297721114009,-0.0845438241958618,0.0,0.0,0.0,-0.0210428088903427,60.0,-21.627880096435547,-0.0,-1.0311749321090249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001154221390606,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001215449810842,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,8.97728095878847e-05,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,0.0001215451120515,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0005765570676885,289.88250732421875,294.1499938964844,262.7099914550781,261.91473388671875,264.17205810546875,262.7347106933594,288.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298048241063,3.2738999067305485e-08,0.0012297721114009,-0.0845438241958618,0.0,0.0,0.0,-0.0210428088903427,60.0,-21.627880096435547,-0.0,-1.0311749321090249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001155041827587,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001216313830809,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,8.98366270121187e-05,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0001216315140482,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,0.000576966907829,289.8758544921875,294.1499938964844,262.6916809082031,261.8988952636719,264.15594482421875,262.71630859375,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306789867579,3.284124971969504e-08,0.0012306461576372,-0.0848089605569839,0.0,0.0,0.0,-0.0210934989154338,60.0,-21.651723861694336,-0.0,-1.03264142126136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,0.0001155879217549,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001217195676872,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,8.990175410872325e-05,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001217196986544,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,0.0005773851880803,289.86920166015625,294.1499938964844,262.67333984375,261.8830871582031,264.1398010253906,262.6979064941406,288.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315711937844,3.2945607131296135e-08,0.0012315382482483,-0.0850795358419418,0.0,0.0,0.0,-0.0211452320218086,60.0,-21.675922393798828,-0.0,-1.0341392453483422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001157618025899,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0001219026671606,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,9.003699233289808e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0001219027981278,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,0.0005782537627965,289.8558349609375,294.1499938964844,262.6366577148437,261.8514404296875,264.107421875,262.6610717773437,288.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334237108007,3.3162294243993535e-08,0.0012333905324339,-0.0856413096189498,0.0,0.0,0.0,-0.0212526507675647,60.0,-21.72564697265625,-0.0,-1.0372527725621697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001157618025899,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0001219026671606,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,9.003699233289808e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0001219027981278,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,0.0005782537627965,289.8558349609375,294.1499938964844,262.6366577148437,261.8514404296875,264.107421875,262.6610717773437,288.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334237108007,3.3162294243993535e-08,0.0012333905324339,-0.0856413096189498,0.0,0.0,0.0,-0.0212526507675647,60.0,-21.72564697265625,-0.0,-1.0372527725621697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
