time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433740,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0001159408639068,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.000122091238154,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,9.017626871354878e-05,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001220913545694,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0005791482399217,289.8424072265625,294.1499938964844,262.6000061035156,261.8197631835937,264.07489013671875,262.6242370605469,288.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385450848300025e-08,0.0012352982303127,-0.0862197652459144,0.0,0.0,0.0,-0.0213632751256227,60.0,-21.77653884887696,-0.0,-1.0404641415107109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0001159408639068,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.000122091238154,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,9.017626871354878e-05,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001220913545694,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0005791482399217,289.8424072265625,294.1499938964844,262.6000061035156,261.8197631835937,264.07489013671875,262.6242370605469,288.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385450848300025e-08,0.0012352982303127,-0.0862197652459144,0.0,0.0,0.0,-0.0213632751256227,60.0,-21.77653884887696,-0.0,-1.0404641415107109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001161246837,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0001222848077304,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.031923400470988e-05,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0001222849241457,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0005800664657726,289.82891845703125,294.1499938964844,262.5633239746094,261.7880554199219,264.0422058105469,262.58740234375,288.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361453337902276e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.0214768387377262,60.0,-21.82857322692871,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001161246837,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0001222848077304,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.031923400470988e-05,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0001222849241457,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0005800664657726,289.82891845703125,294.1499938964844,262.5633239746094,261.7880554199219,264.0422058105469,262.58740234375,288.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361453337902276e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.0214768387377262,60.0,-21.82857322692871,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0001163108172477,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0001224808074766,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,9.046400373335928e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001224809384439,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,0.0005809962167404,289.8153991699219,294.1499938964844,262.52667236328125,261.75634765625,264.0094299316406,262.5505676269531,288.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846490055111644e-08,0.0012392393546178,-0.0874145999550819,0.0,0.0,0.0,-0.0215918272733688,60.0,-21.881221771240234,-0.0,-1.047114537300331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0001163108172477,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0001224808074766,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,9.046400373335928e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001224809384439,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,0.0005809962167404,289.8153991699219,294.1499938964844,262.52667236328125,261.75634765625,264.0094299316406,262.5505676269531,288.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846490055111644e-08,0.0012392393546178,-0.0874145999550819,0.0,0.0,0.0,-0.0215918272733688,60.0,-21.881221771240234,-0.0,-1.047114537300331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0001164042114396,292.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.0001225791638717,290.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.053664689417928e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.000122579280287,291.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0005814627511426,289.8086242675781,294.1499938964844,262.5083312988281,261.740478515625,263.99298095703125,262.5321655273437,288.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161994576454,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.90773200988769,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,0.0001164976201835,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001226775202667,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,9.06092973309569e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,0.0001226776512339,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,0.0005819293437525,289.8018493652344,294.1499938964844,262.489990234375,261.724609375,263.9764709472656,262.5137634277344,288.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177915096283,0.0,0.0,0.0,-0.02170723490417,60.0,-21.93428611755371,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.0001166832153103,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0001228729670401,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682067871094,0.0,0.0,9.075364505406468e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0001228730834554,291.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0005828564171679,289.7882080078125,294.1499938964844,262.4533386230469,261.69287109375,263.94342041015625,262.4769287109375,288.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431058814840071e-08,0.0012432066723704,-0.0886169821023941,0.0,0.0,0.0,-0.0218218937516212,60.0,-21.987342834472656,-0.0,-1.0538303030216413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.0001166832153103,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0001228729670401,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682067871094,0.0,0.0,9.075364505406468e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0001228730834554,291.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0005828564171679,289.7882080078125,294.1499938964844,262.4533386230469,261.69287109375,263.94342041015625,262.4769287109375,288.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431058814840071e-08,0.0012432066723704,-0.0886169821023941,0.0,0.0,0.0,-0.0218218937516212,60.0,-21.987342834472656,-0.0,-1.0538303030216413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.0001168661619885,292.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001230656198458,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.089593368116766e-05,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001230657362611,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0005837702774442,289.7745361328125,294.1499938964844,262.4166564941406,261.6611022949219,263.91021728515625,262.4400939941406,288.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.4538579996024055e-08,0.0012451556976884,-0.0892075300216674,0.0,0.0,0.0,-0.0219349190592765,60.0,-22.040138244628903,-0.0,-1.0571373820766897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.0001168661619885,292.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001230656198458,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.089593368116766e-05,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001230657362611,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0005837702774442,289.7745361328125,294.1499938964844,262.4166564941406,261.6611022949219,263.91021728515625,262.4400939941406,288.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.4538579996024055e-08,0.0012451556976884,-0.0892075300216674,0.0,0.0,0.0,-0.0219349190592765,60.0,-22.040138244628903,-0.0,-1.0571373820766897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0001170436298707,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001232524955412,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,9.103396587306634e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,0.0001232526119565,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,0.0005846567801199,289.76080322265625,294.1499938964844,262.3800048828125,261.6293334960937,263.8768615722656,262.4032592773437,288.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470810906961,3.47597506333841e-08,0.0012470463989302,-0.0897803157567977,0.0,0.0,0.0,-0.0220445599406957,60.0,-22.09212875366211,-0.0,-1.060350385273523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0001170436298707,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001232524955412,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,9.103396587306634e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,0.0001232526119565,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,0.0005846567801199,289.76080322265625,294.1499938964844,262.3800048828125,261.6293334960937,263.8768615722656,262.4032592773437,288.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470810906961,3.47597506333841e-08,0.0012470463989302,-0.0897803157567977,0.0,0.0,0.0,-0.0220445599406957,60.0,-22.09212875366211,-0.0,-1.060350385273523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0001171475523733,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0001233619404956,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,9.11147944862023e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001233620569109,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0005851759342476,289.7525634765625,294.1499938964844,262.3580017089844,261.6102600097656,263.8568115234375,262.38116455078125,288.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481884332373,3.488926836325845e-08,0.0012481535086408,-0.0901157036423683,0.0,0.0,0.0,-0.0221087653189897,60.0,-22.122926712036133,-0.0,-1.0622342472288437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0001172150441561,292.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001234330120496,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,9.116729052038865e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,0.0001234331284649,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0005855130730196,289.7470397949219,294.1499938964844,262.34332275390625,261.5975341796875,263.8434143066406,262.366455078125,288.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489075306802,3.4973378859604054e-08,0.0012488724896684,-0.090333491563797,0.0,0.0,0.0,-0.0221504606306552,60.0,-22.143211364746094,-0.0,-1.063458441308285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,0.0001172975025838,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,0.0001235198433278,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,9.123142081080005e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001235199597431,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,0.0005859249504283,289.7401428222656,294.1499938964844,262.32501220703125,261.5816345214844,263.82666015625,262.3480529785156,288.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497860006988,3.507613755004968e-08,0.0012497509596869,-0.0905995517969131,0.0,0.0,0.0,-0.0222014021128416,60.0,-22.168201446533203,-0.0,-1.06495512852689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0001173773416667,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,0.000123603909742,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,9.12935211090371e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,0.0001236040261574,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,0.0005863237311132,289.73321533203125,294.1499938964844,262.3066711425781,261.56573486328125,263.8098449707031,262.32965087890625,288.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175638402051845e-08,0.0012506014900282,-0.0908571481704711,0.0,0.0,0.0,-0.0222507268190383,60.0,-22.19277000427246,-0.0,-1.0664053462505765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,0.000117528863484,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,0.0001237634860444,290.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,9.141136979451404e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0001237635879078,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,0.0005870806635357,289.7193298339844,294.1499938964844,262.2699890136719,261.53387451171875,263.7761535644531,262.2928466796875,288.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.240562438964844,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,0.000117528863484,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,0.0001237634860444,290.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,9.141136979451404e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0001237635879078,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,0.0005870806635357,289.7193298339844,294.1499938964844,262.2699890136719,261.53387451171875,263.7761535644531,262.2928466796875,288.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.240562438964844,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.000117667739687,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0001239097182406,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,9.151938138529658e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0001239098346559,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0005877743824385,289.7054138183594,294.1499938964844,262.2333374023437,261.5020446777344,263.74237060546875,262.2560729980469,288.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537546239083895e-08,0.001253695343621,-0.0917939692735672,0.0,0.0,0.0,-0.0224301349371671,60.0,-22.286205291748047,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.000117667739687,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0001239097182406,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,9.151938138529658e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0001239098346559,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0005877743824385,289.7054138183594,294.1499938964844,262.2333374023437,261.5020446777344,263.74237060546875,262.2560729980469,288.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537546239083895e-08,0.001253695343621,-0.0917939692735672,0.0,0.0,0.0,-0.0224301349371671,60.0,-22.286205291748047,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,0.0001177912345156,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.000124039768707,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,9.161543857771905e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,0.0001240398851223,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,0.0005883912672288,289.69146728515625,294.1499938964844,262.1966552734375,261.4701843261719,263.7084655761719,262.21929931640625,288.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550466926768,3.569145334836321e-08,0.001255010953173,-0.0921922996640205,0.0,0.0,0.0,-0.0225064326077699,60.0,-22.32914161682129,-0.0,-1.0739390887692934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,0.0001177912345156,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.000124039768707,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,9.161543857771905e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,0.0001240398851223,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,0.0005883912672288,289.69146728515625,294.1499938964844,262.1966552734375,261.4701843261719,263.7084655761719,262.21929931640625,288.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550466926768,3.569145334836321e-08,0.001255010953173,-0.0921922996640205,0.0,0.0,0.0,-0.0225064326077699,60.0,-22.32914161682129,-0.0,-1.0739390887692934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.000117898787721,292.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001241530262632,290.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.169908298645169e-05,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95947265625,0.0,0.0,0.0001241531426785,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0005889285239391,289.6774597167969,294.1499938964844,262.1600036621094,261.43829345703125,263.67449951171875,262.1825256347656,288.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561925686895,3.5825490130037e-08,0.0012561568291857,-0.0925391614437103,0.0,0.0,0.0,-0.0225728787481784,60.0,-22.36930274963379,-0.0,-1.0759010393712742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.000117898787721,292.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001241530262632,290.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.169908298645169e-05,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95947265625,0.0,0.0,0.0001241531426785,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0005889285239391,289.6774597167969,294.1499938964844,262.1600036621094,261.43829345703125,263.67449951171875,262.1825256347656,288.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561925686895,3.5825490130037e-08,0.0012561568291857,-0.0925391614437103,0.0,0.0,0.0,-0.0225728787481784,60.0,-22.36930274963379,-0.0,-1.0759010393712742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,0.0001179448736365,292.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.0001242015569005,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,9.173493162961675e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0001242016733158,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.000589158735238,289.6704406738281,294.1499938964844,262.14166259765625,261.4223327636719,263.657470703125,262.1641540527344,288.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683608517,3.5882923299368485e-08,0.0012566477525979,-0.0926877781748771,0.0,0.0,0.0,-0.0226013492792844,60.0,-22.38801002502441,-0.0,-1.0767422509161409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001179866012535,292.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001242455036845,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,9.176738967653364e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,0.0001242456055479,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0005893671768717,289.6634216308594,294.1499938964844,262.1233215332031,261.4064025878906,263.6404113769531,262.1457824707031,288.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571283150464,3.5934927922198774e-08,0.0012570924591273,-0.0928223505616188,0.0,0.0,0.0,-0.0226271320134401,60.0,-22.406024932861328,-0.0,-1.0775043080002433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0001180536055471,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,0.0001243160659214,290.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,9.181950008496642e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0001243161677848,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0005897018709219,289.6493530273437,294.1499938964844,262.086669921875,261.3744812011719,263.60626220703125,262.10906982421875,288.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578422902151,3.6018430904505294e-08,0.0012578062014654,-0.0930384024977684,0.0,0.0,0.0,-0.0226685255765914,60.0,-22.439001083374023,-0.0,-1.0787284310254108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0001180536055471,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,0.0001243160659214,290.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,9.181950008496642e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0001243161677848,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0005897018709219,289.6493530273437,294.1499938964844,262.086669921875,261.3744812011719,263.60626220703125,262.10906982421875,288.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578422902151,3.6018430904505294e-08,0.0012578062014654,-0.0930384024977684,0.0,0.0,0.0,-0.0226685255765914,60.0,-22.439001083374023,-0.0,-1.0787284310254108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0001180982435471,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001243630686076,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.18542209547013e-05,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.000124363170471,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0005899248644709,289.63525390625,294.1499938964844,262.04998779296875,261.342529296875,263.5720520019531,262.072509765625,288.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583178468048,3.607405929528795e-08,0.0012582818744704,-0.0931823328137397,0.0,0.0,0.0,-0.022696103900671,60.0,-22.46767234802246,-0.0,-1.0795442761946108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0001180982435471,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001243630686076,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.18542209547013e-05,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.000124363170471,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0005899248644709,289.63525390625,294.1499938964844,262.04998779296875,261.342529296875,263.5720520019531,262.072509765625,288.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583178468048,3.607405929528795e-08,0.0012582818744704,-0.0931823328137397,0.0,0.0,0.0,-0.022696103900671,60.0,-22.46767234802246,-0.0,-1.0795442761946108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0001181363186333,292.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.000124403173686,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.188383410219104e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,0.0001244032755494,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0005901150871068,289.6211242675781,294.1499938964844,262.0165100097656,261.31298828125,263.537841796875,262.037353515625,288.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587235542014,3.612150578646833e-08,0.0012586873490363,-0.0933050885796547,0.0,0.0,0.0,-0.0227196235209703,60.0,-22.492450714111328,-0.0,-1.0802403949128349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0001181363186333,292.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.000124403173686,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.188383410219104e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,0.0001244032755494,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0005901150871068,289.6211242675781,294.1499938964844,262.0165100097656,261.31298828125,263.537841796875,262.037353515625,288.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587235542014,3.612150578646833e-08,0.0012586873490363,-0.0933050885796547,0.0,0.0,0.0,-0.0227196235209703,60.0,-22.492450714111328,-0.0,-1.0802403949128349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001181881816592,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001244577724719,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,9.192416473524644e-05,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0001244578743353,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,0.0005903741111978,289.6069641113281,294.1499938964844,261.98907470703125,261.2880249023437,263.5036926269531,262.00640869140625,288.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618613320099939e-08,0.0012592397397384,-0.0934722870588302,0.0,0.0,0.0,-0.0227516610175371,60.0,-22.514305114746094,-0.0,-1.0811888984108009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001181881816592,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001244577724719,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,9.192416473524644e-05,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0001244578743353,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,0.0005903741111978,289.6069641113281,294.1499938964844,261.98907470703125,261.2880249023437,263.5036926269531,262.00640869140625,288.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618613320099939e-08,0.0012592397397384,-0.0934722870588302,0.0,0.0,0.0,-0.0227516610175371,60.0,-22.514305114746094,-0.0,-1.0811888984108009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,0.0001182171254185,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.0001244882587343,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,9.194667654810472e-05,290.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001244883605977,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,0.0005905186990275,289.5998840332031,294.1499938964844,261.9775085449219,261.2771911621094,263.4866943359375,261.9932861328125,288.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222200350266576e-08,0.0012595481239259,-0.0935655981302261,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.523839950561523,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001182470587082,292.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79998779296875,0.0,0.0,0.0001245197781827,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,9.196995961247012e-05,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001245198800461,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79998779296875,0.0,0.0,0.0005906682345084,289.5927734375,294.1499938964844,261.9673156738281,261.2673645019531,263.4697570800781,261.9814758300781,288.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53250503540039,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001183065542136,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001245824387297,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,9.201623470289631e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,0.0001245825405931,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.0005909654428251,289.5785827636719,294.1499938964844,261.9508056640625,261.25067138671875,263.4361572265625,261.961669921875,288.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546911239624023,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
