time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436080,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001183065542136,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001245824387297,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,9.201623470289631e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,0.0001245825405931,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.0005909654428251,289.5785827636719,294.1499938964844,261.9508056640625,261.25067138671875,263.4361572265625,261.961669921875,288.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546911239624023,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001183602798846,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0001246390165761,290.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,9.20580278034322e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001246391038876,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,0.0005912338383495,289.5643310546875,294.1499938964844,261.93914794921875,261.2377014160156,263.4029846191406,261.94696044921875,288.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55648422241211,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001183602798846,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0001246390165761,290.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,9.20580278034322e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001246391038876,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,0.0005912338383495,289.5643310546875,294.1499938964844,261.93914794921875,261.2377014160156,263.4029846191406,261.94696044921875,288.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55648422241211,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.0001184020438813,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,0.0001246829924639,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,9.209050767822192e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,0.0001246830797754,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,0.0005914424546062,289.550048828125,294.1499938964844,261.9319763183594,261.2281188964844,263.370361328125,261.93701171875,288.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.56029319763184,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.0001184020438813,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,0.0001246829924639,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,9.209050767822192e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,0.0001246830797754,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,0.0005914424546062,289.550048828125,294.1499938964844,261.9319763183594,261.2281188964844,263.370361328125,261.93701171875,288.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.56029319763184,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001184262582683,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,0.0001247084874194,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,9.210933785652742e-05,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,0.0001247085892828,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,0.0005915634101256,289.5357360839844,294.1499938964844,261.9288330078125,261.2215881347656,263.3383178710937,261.9312744140625,288.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618125183507,3.64828238730297e-08,0.001261776080355,-0.0942397639155387,0.0,0.0,0.0,-0.0228987410664558,60.0,-22.557945251464844,-0.0,-1.0855488596916985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001184262582683,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,0.0001247084874194,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,9.210933785652742e-05,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,0.0001247085892828,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,0.0005915634101256,289.5357360839844,294.1499938964844,261.9288330078125,261.2215881347656,263.3383178710937,261.9312744140625,288.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618125183507,3.64828238730297e-08,0.001261776080355,-0.0942397639155387,0.0,0.0,0.0,-0.0228987410664558,60.0,-22.557945251464844,-0.0,-1.0855488596916985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.000118431271403,292.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0001247137697646,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,9.211323776980862e-05,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.000124713871628,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0005915884394198,289.528564453125,294.1499938964844,261.9286804199219,261.2193908691406,263.32257080078125,261.9300231933594,288.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618660693988,3.648907309639071e-08,0.0012618295149877,-0.0942559316754341,0.0,0.0,0.0,-0.022901838645339,60.0,-22.55391502380371,-0.0,-1.0856407328674322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0001184297943837,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,0.0001247122127097,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,9.211208816850558e-05,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,0.0001247123000212,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,0.0005915810470469,289.5213928222656,294.1499938964844,261.92938232421875,261.21783447265625,263.3069763183594,261.9296569824219,288.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261850236915,3.6487222132564057e-08,0.0012618137989193,-0.0942511409521102,0.0,0.0,0.0,-0.0229009203612804,60.0,-22.54816055297852,-0.0,-1.0856135190806529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001184084103442,292.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001246897008968,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,9.209545532939956e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001246897882083,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0005914742359891,289.5070495605469,294.1499938964844,261.9331359863281,261.216552734375,263.2763671875,261.9312744140625,288.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616224121302,3.6460569674545695e-08,0.0012615859741345,-0.0941822007298469,0.0,0.0,0.0,-0.0228877086192369,60.0,-22.531509399414062,-0.0,-1.085221512653334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001184084103442,292.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001246897008968,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,9.209545532939956e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001246897882083,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0005914742359891,289.5070495605469,294.1499938964844,261.9331359863281,261.216552734375,263.2763671875,261.9312744140625,288.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616224121302,3.6460569674545695e-08,0.0012615859741345,-0.0941822007298469,0.0,0.0,0.0,-0.0228877086192369,60.0,-22.531509399414062,-0.0,-1.085221512653334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001183598797069,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0001246385945705,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,9.205770766129716e-05,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.000124638681882,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0005912318010814,289.49267578125,294.1499938964844,261.93975830078125,261.2174377441406,263.2466125488281,261.9361877441406,288.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261105411686,3.6400077618736766e-08,0.0012610689736902,-0.0940257385373115,0.0,0.0,0.0,-0.0228577218949794,60.0,-22.50690269470215,-0.0,-1.0843319842024357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001183598797069,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0001246385945705,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,9.205770766129716e-05,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.000124638681882,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0005912318010814,289.49267578125,294.1499938964844,261.93975830078125,261.2174377441406,263.2466125488281,261.9361877441406,288.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261105411686,3.6400077618736766e-08,0.0012610689736902,-0.0940257385373115,0.0,0.0,0.0,-0.0228577218949794,60.0,-22.50690269470215,-0.0,-1.0843319842024357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.0001182828491437,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,0.000124557482195,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,9.1997797426302e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,0.0001245575695065,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0005908470484428,289.4783020019531,294.1499938964844,261.9488220214844,261.2201843261719,263.2177429199219,261.9437561035156,288.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602846836671,3.630406908428085e-08,0.0012602483620867,-0.0937773883342742,0.0,0.0,0.0,-0.0228101275861263,60.0,-22.4747257232666,-0.0,-1.0829209884377633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.0001182828491437,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,0.000124557482195,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,9.1997797426302e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,0.0001245575695065,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0005908470484428,289.4783020019531,294.1499938964844,261.9488220214844,261.2201843261719,263.2177429199219,261.9437561035156,288.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602846836671,3.630406908428085e-08,0.0012602483620867,-0.0937773883342742,0.0,0.0,0.0,-0.0228101275861263,60.0,-22.4747257232666,-0.0,-1.0829209884377633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0001181786210509,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001244477170985,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,9.191672870656475e-05,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.00012444780441,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0005903263809159,289.4638977050781,294.1499938964844,261.9599304199219,261.22442626953125,263.18975830078125,261.9535827636719,288.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591741979122,3.617416766132919e-08,0.0012591379927471,-0.09344132989645,0.0,0.0,0.0,-0.0227457322180271,60.0,-22.43546867370605,-0.0,-1.081013252246521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0001181786210509,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001244477170985,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,9.191672870656475e-05,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.00012444780441,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0005903263809159,289.4638977050781,294.1499938964844,261.9599304199219,261.22442626953125,263.18975830078125,261.9535827636719,288.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591741979122,3.617416766132919e-08,0.0012591379927471,-0.09344132989645,0.0,0.0,0.0,-0.0227457322180271,60.0,-22.43546867370605,-0.0,-1.081013252246521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0001181179832201,292.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001243838778464,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,9.186956594930962e-05,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,0.0001243839506059,291.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0005900235264562,289.4566955566406,294.1499938964844,261.96612548828125,261.22705078125,263.1761169433594,261.9591979980469,287.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585282092913,3.609859788866744e-08,0.0012584921205416,-0.0932458266615867,0.0,0.0,0.0,-0.0227082706987857,60.0,-22.41343879699707,-0.0,-1.0799043081988205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0001180552717414,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,0.0001243178267031,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,9.182079520542176e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0001243179140146,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,0.0005897102528251,289.4494934082031,294.1499938964844,261.9726867675781,261.2299499511719,263.1626892089844,261.9652404785156,287.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578599853441,3.6020438187733816e-08,0.0012578240130096,-0.0930435955524444,0.0,0.0,0.0,-0.0226695239543914,60.0,-22.390226364135746,-0.0,-1.0787578474946713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0001179209793917,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,0.000124176411191,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,9.171634155791251e-05,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,0.0001241764985024,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0005890394677408,289.4350891113281,294.1499938964844,261.9866638183594,261.2363586425781,263.1365051269531,261.97833251953125,287.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853062740898174e-08,0.0012563932687044,-0.092610515654087,0.0,0.0,0.0,-0.0225865524262189,60.0,-22.34115600585937,-0.0,-1.0763049118622805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0001179209793917,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,0.000124176411191,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,9.171634155791251e-05,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,0.0001241764985024,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0005890394677408,289.4350891113281,294.1499938964844,261.9866638183594,261.2363586425781,263.1365051269531,261.97833251953125,287.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853062740898174e-08,0.0012563932687044,-0.092610515654087,0.0,0.0,0.0,-0.0225865524262189,60.0,-22.34115600585937,-0.0,-1.0763049118622805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001177679514512,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,0.0001240152778336,290.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.159732144325972e-05,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,0.0001240153505932,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0005882750847376,289.4206848144531,294.1499938964844,262.00146484375,261.243408203125,263.1113586425781,261.9925537109375,287.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547987280413,3.566234241247912e-08,0.0012547629885375,-0.092116966843605,0.0,0.0,0.0,-0.0224920064210891,60.0,-22.28788948059082,-0.0,-1.0735131894534788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001177679514512,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,0.0001240152778336,290.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.159732144325972e-05,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,0.0001240153505932,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0005882750847376,289.4206848144531,294.1499938964844,262.00146484375,261.243408203125,263.1113586425781,261.9925537109375,287.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547987280413,3.566234241247912e-08,0.0012547629885375,-0.092116966843605,0.0,0.0,0.0,-0.0224920064210891,60.0,-22.28788948059082,-0.0,-1.0735131894534788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.0001175927609438,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001238307886524,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,9.146105730906128e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,0.0001238308614119,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0005873999325558,289.4062805175781,294.1499938964844,262.0167236328125,261.2507629394531,263.08709716796875,262.0074157714844,287.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529320083558,3.54439997352074e-08,0.001252896618098,-0.0915518403053283,0.0,0.0,0.0,-0.0223837681114673,60.0,-22.230525970458984,-0.0,-1.0703215735929916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.0001175927609438,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001238307886524,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,9.146105730906128e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,0.0001238308614119,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0005873999325558,289.4062805175781,294.1499938964844,262.0167236328125,261.2507629394531,263.08709716796875,262.0074157714844,287.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529320083558,3.54439997352074e-08,0.001252896618098,-0.0915518403053283,0.0,0.0,0.0,-0.0223837681114673,60.0,-22.230525970458984,-0.0,-1.0703215735929916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001173933706013,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0001236208190675,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,9.130597754847258e-05,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.000123620906379,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0005864039412699,289.3918762207031,294.1499938964844,262.031982421875,261.2581481933594,263.0636901855469,262.02252197265625,287.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.5195501624230026e-08,0.0012507725041359,-0.0909085795283317,0.0,0.0,0.0,-0.0222605802118778,60.0,-22.16878318786621,-0.0,-1.0666949634696721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001173933706013,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0001236208190675,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,9.130597754847258e-05,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.000123620906379,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0005864039412699,289.3918762207031,294.1499938964844,262.031982421875,261.2581481933594,263.0636901855469,262.02252197265625,287.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.5195501624230026e-08,0.0012507725041359,-0.0909085795283317,0.0,0.0,0.0,-0.0222605802118778,60.0,-22.16878318786621,-0.0,-1.0666949634696721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.000117283903819,292.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,0.000123505553347,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,9.12208342924714e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001235056261066,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0005858571385033,289.3846740722656,294.1499938964844,262.0395202636719,261.2617492675781,263.0523376464844,262.03009033203125,287.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.50590738662504e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,-0.0221929475665092,60.0,-22.136098861694336,-0.0,-1.0647065096236474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001171671246993,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.0001233825751114,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.113000851357356e-05,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.000123382647871,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,0.0005852737813256,289.3774719238281,294.1499938964844,262.0469055175781,261.2652282714844,263.0412292480469,262.0375366210937,287.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352984497098e-08,0.0012483622413128,-0.0901785194873809,0.0,0.0,0.0,-0.0221207980066537,60.0,-22.10224723815918,-0.0,-1.0625872448599696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001169129172922,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0001231148780789,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.093229164136574e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0001231149653904,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0005840039812028,289.3630676269531,294.1499938964844,262.0610046386719,261.271728515625,263.01953125,262.0520324707031,287.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456886470317,3.4596716602663946e-08,0.0012456540716812,-0.0893580988049507,0.0,0.0,0.0,-0.021963745355606,60.0,-22.031417846679688,-0.0,-1.057981435792499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001169129172922,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0001231148780789,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.093229164136574e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0001231149653904,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0005840039812028,289.3630676269531,294.1499938964844,262.0610046386719,261.271728515625,263.01953125,262.0520324707031,287.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456886470317,3.4596716602663946e-08,0.0012456540716812,-0.0893580988049507,0.0,0.0,0.0,-0.021963745355606,60.0,-22.031417846679688,-0.0,-1.057981435792499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,0.0001166350702987,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.0001228222972713,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,9.071618842426687e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0001228223700309,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.000582616077736,289.34869384765625,294.1499938964844,262.073974609375,261.2773132324219,262.9986572265625,262.0655822753906,287.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043715310494e-08,0.0012426939792931,-0.0884611681103706,0.0,0.0,0.0,-0.0217920839786529,60.0,-21.956439971923828,-0.0,-1.0529586802476842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,0.0001166350702987,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.0001228222972713,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,9.071618842426687e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0001228223700309,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.000582616077736,289.34869384765625,294.1499938964844,262.073974609375,261.2773132324219,262.9986572265625,262.0655822753906,287.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043715310494e-08,0.0012426939792931,-0.0884611681103706,0.0,0.0,0.0,-0.0217920839786529,60.0,-21.956439971923828,-0.0,-1.0529586802476842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,0.000116338749649,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.000122510260553,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,9.048571519088e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0001225103333126,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0005811359151266,289.3343505859375,294.1499938964844,262.0853271484375,261.28173828125,262.9786071777344,262.07769775390625,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.878633499145508,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,0.000116338749649,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.000122510260553,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,9.048571519088e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0001225103333126,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0005811359151266,289.3343505859375,294.1499938964844,262.0853271484375,261.28173828125,262.9786071777344,262.07769775390625,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.878633499145508,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001160337633336,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.000122189099784,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,9.02485044207424e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,0.0001221891725435,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0005796124460175,289.32000732421875,294.1499938964844,262.0946960449219,261.2846374511719,262.9592590332031,262.0882873535156,287.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193977952003,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.79997444152832,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001160337633336,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.000122189099784,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,9.02485044207424e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,0.0001221891725435,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0005796124460175,289.32000732421875,294.1499938964844,262.0946960449219,261.2846374511719,262.9592590332031,262.0882873535156,287.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193977952003,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.79997444152832,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.0001158808518084,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.000122028075566,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,9.012957161758096e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0001220281483256,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.000578848645091,289.3128356933594,294.1499938964844,262.0985412597656,261.28546142578125,262.9498596191406,262.0926818847656,287.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346921721473,3.3310485036963655e-08,0.0012346588773652,-0.0860254541039466,0.0,0.0,0.0,-0.021326120942831,60.0,-21.76098823547364,-0.0,-1.0393848270950913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0001157287842943,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.0001218679390149,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,9.00113009265624e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,0.0001218680117744,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.0005780890351161,289.3056640625,294.1499938964844,262.1017150878906,261.2857666015625,262.9405822753906,262.0966186523437,287.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.312096907848172e-08,0.0012330387253314,-0.0855341777205467,0.0,0.0,0.0,-0.0212321709841489,60.0,-21.7224178314209,-0.0,-1.036658616726527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
