time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438420,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001154315759777,292.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0001215549636981,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,8.978013647720218e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,0.0001215550364577,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0005766044487245,289.2913513183594,294.1499938964844,262.1058959960937,261.2848205566406,262.92242431640625,262.1025695800781,287.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299051741138,3.2750573808471024e-08,0.0012298724614083,-0.0845738351345062,0.0,0.0,0.0,-0.021048555150628,60.0,-21.647693634033203,-0.0,-1.0313408438378249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001154315759777,292.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0001215549636981,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,8.978013647720218e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,0.0001215550364577,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0005766044487245,289.2913513183594,294.1499938964844,262.1058959960937,261.2848205566406,262.92242431640625,262.1025695800781,287.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299051741138,3.2750573808471024e-08,0.0012298724614083,-0.0845738351345062,0.0,0.0,0.0,-0.021048555150628,60.0,-21.647693634033203,-0.0,-1.0313408438378249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,0.0001151497126556,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0001212581482832,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,8.956090459832922e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,0.0001212582137668,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0005751964636147,289.2770690917969,294.1499938964844,262.1069030761719,261.281494140625,262.90478515625,262.10552978515625,287.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269018916413,3.2399299243479624e-08,0.0012268694117665,-0.0836628600955009,0.0,0.0,0.0,-0.0208744164556264,60.0,-21.57784652709961,-0.0,-1.0263102012686433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,0.0001151497126556,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0001212581482832,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,8.956090459832922e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,0.0001212582137668,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0005751964636147,289.2770690917969,294.1499938964844,262.1069030761719,261.281494140625,262.90478515625,262.10552978515625,287.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269018916413,3.2399299243479624e-08,0.0012268694117665,-0.0836628600955009,0.0,0.0,0.0,-0.0208744164556264,60.0,-21.57784652709961,-0.0,-1.0263102012686433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0001148881419794,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0001209827023558,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,8.935746154747903e-05,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001209827678394,291.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0005738898762501,289.2627868652344,294.1499938964844,262.1043395996094,261.27545166015625,262.8875427246094,262.10528564453125,287.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241147924214,3.2073319999881285e-08,0.0012240826617926,-0.0828173011541366,0.0,0.0,0.0,-0.0207128170877695,60.0,-21.513959884643555,-0.0,-1.0216528067985565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0001148881419794,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0001209827023558,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,8.935746154747903e-05,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001209827678394,291.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0005738898762501,289.2627868652344,294.1499938964844,262.1043395996094,261.27545166015625,262.8875427246094,262.10528564453125,287.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241147924214,3.2073319999881285e-08,0.0012240826617926,-0.0828173011541366,0.0,0.0,0.0,-0.0207128170877695,60.0,-21.513959884643555,-0.0,-1.0216528067985565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0001146541253547,291.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001207362729473,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,8.917544619180262e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,0.000120736338431,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.000572720891796,289.24853515625,294.1499938964844,262.0977478027344,261.2664489746094,262.87060546875,262.10125732421875,287.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216212926432,3.1781681286702224e-08,0.0012215895112603,-0.0820606648921966,0.0,0.0,0.0,-0.0205682422965765,60.0,-21.45797348022461,-0.0,-1.0174949949259829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0001146541253547,291.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001207362729473,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,8.917544619180262e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,0.000120736338431,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.000572720891796,289.24853515625,294.1499938964844,262.0977478027344,261.2664489746094,262.87060546875,262.10125732421875,287.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216212926432,3.1781681286702224e-08,0.0012215895112603,-0.0820606648921966,0.0,0.0,0.0,-0.0205682422965765,60.0,-21.45797348022461,-0.0,-1.0174949949259829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0001145474816439,291.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001206239758175,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,8.909250755095854e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,0.0001206240413011,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0005721881752833,289.24139404296875,294.1499938964844,262.09283447265625,261.2607421875,262.8621826171875,262.0978088378906,287.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204849626868,3.1648781373405654e-08,0.0012204532977193,-0.0817158296704292,0.0,0.0,0.0,-0.0205023605376482,60.0,-21.433086395263672,-0.0,-1.015603103837748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001144488996942,291.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001205201624543,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,8.901582623366266e-05,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,0.000120520220662,291.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.000571695738472,289.2342834472656,294.1499938964844,262.0867614746094,261.2541809082031,262.85382080078125,262.0932006835937,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.410615921020508,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001142745604738,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,0.0001203365754918,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,8.888023148756474e-05,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001203366336994,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,0.0005708248936571,289.22003173828125,294.1499938964844,262.07098388671875,261.2383117675781,262.837158203125,262.0807189941406,287.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.130865522393833e-08,0.001217545592226,-0.0808331593871116,0.0,0.0,0.0,-0.0203337483108043,60.0,-21.37259101867676,-0.0,-1.010769281606372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001142745604738,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,0.0001203365754918,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,8.888023148756474e-05,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001203366336994,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,0.0005708248936571,289.22003173828125,294.1499938964844,262.07098388671875,261.2383117675781,262.837158203125,262.0807189941406,287.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.130865522393833e-08,0.001217545592226,-0.0808331593871116,0.0,0.0,0.0,-0.0203337483108043,60.0,-21.37259101867676,-0.0,-1.010769281606372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,0.0001141293760156,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.0001201836857944,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,8.876730862539262e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.000120183751278,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,0.0005700996844097,289.2057800292969,294.1499938964844,262.04998779296875,261.21856689453125,262.8204345703125,262.0633239746094,287.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34431266784668,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,0.0001141293760156,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.0001201836857944,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,8.876730862539262e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.000120183751278,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,0.0005700996844097,289.2057800292969,294.1499938964844,262.04998779296875,261.21856689453125,262.8204345703125,262.0633239746094,287.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34431266784668,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0001139925880124,291.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001200396436615,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,8.866091957315803e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0001200397018692,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,0.0005694163846783,289.1915283203125,294.1499938964844,262.0256652832031,261.196533203125,262.8036193847656,262.0418701171875,287.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.32292938232422,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0001139925880124,291.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001200396436615,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,8.866091957315803e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0001200397018692,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,0.0005694163846783,289.1915283203125,294.1499938964844,262.0256652832031,261.196533203125,262.8036193847656,262.0418701171875,287.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.32292938232422,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.0001138445586548,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0001198837635456,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,8.854578481987119e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0001198838217533,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0005686769727617,289.1772766113281,294.1499938964844,262.00018310546875,261.17401123046875,262.78662109375,262.0178527832031,287.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129951501265,3.0772778103482785e-08,0.0012129644164815,-0.0794421136379242,0.0,0.0,0.0,-0.0200680941343307,60.0,-21.303375244140625,-0.0,-1.0031766350948601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.0001138445586548,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0001198837635456,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,8.854578481987119e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0001198838217533,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0005686769727617,289.1772766113281,294.1499938964844,262.00018310546875,261.17401123046875,262.78662109375,262.0178527832031,287.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129951501265,3.0772778103482785e-08,0.0012129644164815,-0.0794421136379242,0.0,0.0,0.0,-0.0200680941343307,60.0,-21.303375244140625,-0.0,-1.0031766350948601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,0.0001137664876296,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0001198015525005,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,8.848506695358083e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,0.0001198016107082,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0005682869814336,289.170166015625,294.1499938964844,261.9870300292969,261.1625671386719,262.7780456542969,262.0052185058594,287.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675490592102506e-08,0.0012121327454224,-0.0791895240545272,0.0,0.0,0.0,-0.0200198665261268,60.0,-21.293352127075195,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001136851496994,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0001197158999275,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,8.84218025021255e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,0.0001197159581352,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961486816406,0.0,0.0,0.0005678806919604,289.1630554199219,294.1499938964844,261.9735717773437,261.1510009765625,262.7694396972656,261.99224853515625,287.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.0012112661497667,-0.0789263248443603,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.28306007385254,-0.0,-1.000369280745872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,0.0001135129059548,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0001195345175801,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,8.828783029457554e-05,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0001195345757878,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0005670202663168,289.1488037109375,294.1499938964844,261.9458312988281,261.12744140625,262.7520751953125,261.96551513671875,287.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.035947315765952e-08,0.0012094312114641,-0.0783689394593238,0.0,0.0,0.0,-0.0198632068932056,60.0,-21.26150703430176,-0.0,-9.973403081176005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,0.0001135129059548,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0001195345175801,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,8.828783029457554e-05,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0001195345757878,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0005670202663168,289.1488037109375,294.1499938964844,261.9458312988281,261.12744140625,262.7520751953125,261.96551513671875,287.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.035947315765952e-08,0.0012094312114641,-0.0783689394593238,0.0,0.0,0.0,-0.0198632068932056,60.0,-21.26150703430176,-0.0,-9.973403081176005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,0.0001133284240495,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0001193402495118,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,8.814434841042385e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.0001193403077195,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0005660987808369,289.1345520019531,294.1499938964844,261.91705322265625,261.1033935546875,262.7345275878906,261.93768310546875,287.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074960395693,3.012957350279066e-08,0.001207465888001,-0.0777718722820282,0.0,0.0,0.0,-0.0197492372244596,60.0,-21.23860549926757,-0.0,-9.941011569480906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,0.0001133284240495,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0001193402495118,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,8.814434841042385e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.0001193403077195,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0005660987808369,289.1345520019531,294.1499938964844,261.91705322265625,261.1033935546875,262.7345275878906,261.93768310546875,287.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074960395693,3.012957350279066e-08,0.001207465888001,-0.0777718722820282,0.0,0.0,0.0,-0.0197492372244596,60.0,-21.23860549926757,-0.0,-9.941011569480906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001131320532294,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0001191334595205,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,8.79916115081869e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998413085937,0.0,0.0,0.0001191335177281,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0005651178653351,289.1203308105469,294.1499938964844,261.8872375488281,261.0787658691406,262.7167358398437,261.9087829589844,287.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054037069901,2.988484837374017e-08,0.0012053737882524,-0.077136218547821,0.0,0.0,0.0,-0.019627921283245,60.0,-21.214256286621094,-0.0,-9.906590037189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001131320532294,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0001191334595205,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,8.79916115081869e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998413085937,0.0,0.0,0.0001191335177281,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0005651178653351,289.1203308105469,294.1499938964844,261.8872375488281,261.0787658691406,262.7167358398437,261.9087829589844,287.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054037069901,2.988484837374017e-08,0.0012053737882524,-0.077136218547821,0.0,0.0,0.0,-0.019627921283245,60.0,-21.214256286621094,-0.0,-9.906590037189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0001129243246396,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,0.0001189147151308,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,8.783004159340635e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0001189147660625,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,0.000564080197364,289.1061096191406,294.1499938964844,261.8564147949219,261.0535888671875,262.6986999511719,261.8788757324219,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031904188916,2.962597989153437e-08,0.0012031608493998,-0.0764637291431427,0.0,0.0,0.0,-0.0194995906203985,60.0,-21.18854141235352,-0.0,-9.870242934084673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0001129243246396,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,0.0001189147151308,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,8.783004159340635e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0001189147660625,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,0.000564080197364,289.1061096191406,294.1499938964844,261.8564147949219,261.0535888671875,262.6986999511719,261.8788757324219,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031904188916,2.962597989153437e-08,0.0012031608493998,-0.0764637291431427,0.0,0.0,0.0,-0.0194995906203985,60.0,-21.18854141235352,-0.0,-9.870242934084673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.0001128166841226,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0001188013629871,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,8.774632442509755e-05,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,0.0001188014211948,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0005635425332002,289.0989990234375,294.1499938964844,261.84063720703125,261.040771484375,262.6895751953125,261.8635559082031,287.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020434951409,2.94918400811639e-08,0.0012020140420645,-0.0761152133345604,0.0,0.0,0.0,-0.0194330923259258,60.0,-21.17518615722656,-0.0,-9.85143557841184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,0.0001127066352637,291.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,0.0001186854715342,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,8.76607300597243e-05,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,0.0001186855297419,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,0.0005629928200505,289.0919189453125,294.1499938964844,261.8246459960937,261.02783203125,262.6803894042969,261.8479919433594,287.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354696451378004e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.16156959533692,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,0.0001124794071074,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0001184462016681,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,8.74840043252334e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0001184462525998,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,0.0005618577706627,289.07769775390625,294.1499938964844,261.7919311523437,261.0014953613281,262.6618347167969,261.816162109375,287.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071536289393407e-08,0.0011984208831563,-0.0750230401754379,0.0,0.0,0.0,-0.0192247349768877,60.0,-21.133544921875,-0.0,-9.792620403459297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,0.0001124794071074,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0001184462016681,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,8.74840043252334e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0001184462525998,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,0.0005618577706627,289.07769775390625,294.1499938964844,261.7919311523437,261.0014953613281,262.6618347167969,261.816162109375,287.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071536289393407e-08,0.0011984208831563,-0.0750230401754379,0.0,0.0,0.0,-0.0192247349768877,60.0,-21.133544921875,-0.0,-9.792620403459297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0001122450557886,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,0.0001181994157377,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,8.730172703508288e-05,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,0.0001181994666694,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.0005606870981864,289.06353759765625,294.1499938964844,261.75830078125,260.9745178222656,262.6430053710937,261.78350830078125,287.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948723778445e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.104713439941406,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0001122450557886,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,0.0001181994157377,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,8.730172703508288e-05,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,0.0001181994666694,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.0005606870981864,289.06353759765625,294.1499938964844,261.75830078125,260.9745178222656,262.6430053710937,261.78350830078125,287.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948723778445e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.104713439941406,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0001120045562856,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.000117946161481,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,8.711466944077983e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,0.0001179462124127,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.0005594858084805,289.0493469238281,294.1499938964844,261.7238464355469,260.94696044921875,262.6239013671875,261.7499694824219,287.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.84797874172682e-08,0.0011933620553463,-0.0734849199652671,0.0,0.0,0.0,-0.0189313851296901,60.0,-21.07528114318848,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0001120045562856,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.000117946161481,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,8.711466944077983e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,0.0001179462124127,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.0005594858084805,289.0493469238281,294.1499938964844,261.7238464355469,260.94696044921875,262.6239013671875,261.7499694824219,287.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.84797874172682e-08,0.0011933620553463,-0.0734849199652671,0.0,0.0,0.0,-0.0189313851296901,60.0,-21.07528114318848,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001117598440032,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746887207031,0.0,0.0,0.0001176884616143,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,8.692433766555041e-05,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,0.0001176885198219,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746887207031,0.0,0.0,0.0005582633893936,289.0351867675781,294.1499938964844,261.68853759765625,260.91876220703125,262.6044921875,261.7156066894531,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.8174833133221e-08,0.0011907550506293,-0.0726920589804649,0.0,0.0,0.0,-0.0187802091240882,60.0,-21.045503616333008,-0.0,-9.667728306794745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001117598440032,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746887207031,0.0,0.0,0.0001176884616143,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,8.692433766555041e-05,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,0.0001176885198219,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746887207031,0.0,0.0,0.0005582633893936,289.0351867675781,294.1499938964844,261.68853759765625,260.91876220703125,262.6044921875,261.7156066894531,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.8174833133221e-08,0.0011907550506293,-0.0726920589804649,0.0,0.0,0.0,-0.0187802091240882,60.0,-21.045503616333008,-0.0,-9.667728306794745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,0.0001116365820053,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679443359375,0.0,0.0,0.0001175586658064,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,8.682846964802593e-05,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,0.0001175587167381,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679443359375,0.0,0.0,0.0005576476687565,289.02813720703125,294.1499938964844,261.67059326171875,260.9044189453125,262.5946655273437,261.6981201171875,287.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03058242797852,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
