time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440760,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,0.0001115129198296,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.000117428440717,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,8.673228148836643e-05,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,0.0001174284916487,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.0005570299690589,289.02105712890625,294.1499938964844,261.6524353027344,260.889892578125,262.5847473144531,261.680419921875,287.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.786712194335905e-08,0.001188124413602,-0.0718918964266777,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.015703201293945,-0.0,-9.625055241713198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,0.0001112659156206,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,0.0001171683325082,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,8.654017437947914e-05,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,0.00011716838344,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,0.0005557961412705,289.0069274902344,294.1499938964844,261.6155700683594,260.8603820800781,262.564697265625,261.6444396972656,287.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559318382941456e-08,0.0011854929616674,-0.07109135389328,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98632431030273,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,0.0001112659156206,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,0.0001171683325082,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,8.654017437947914e-05,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,0.00011716838344,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,0.0005557961412705,289.0069274902344,294.1499938964844,261.6155700683594,260.8603820800781,262.564697265625,261.6444396972656,287.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559318382941456e-08,0.0011854929616674,-0.07109135389328,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98632431030273,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0001110199955292,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0001169093666248,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,8.634889672975987e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.0001169094175565,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0005545677267946,288.9928283691406,294.1499938964844,261.5780029296875,260.8302001953125,262.5443420410156,261.6077880859375,287.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252859524651285e-08,0.0011828729184344,-0.0702941790223121,0.0,0.0,0.0,-0.0183231551200151,60.0,-20.957448959350582,-0.0,-9.540151069131753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0001110199955292,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0001169093666248,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,8.634889672975987e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.0001169094175565,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0005545677267946,288.9928283691406,294.1499938964844,261.5780029296875,260.8302001953125,262.5443420410156,261.6077880859375,287.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252859524651285e-08,0.0011828729184344,-0.0702941790223121,0.0,0.0,0.0,-0.0183231551200151,60.0,-20.957448959350582,-0.0,-9.540151069131753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001107740754378,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,0.0001166504080174,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,8.615763363195583e-05,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,0.0001166504589491,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,0.0005533393123187,288.9787292480469,294.1499938964844,261.5397033691406,260.7993469238281,262.5236511230469,261.5704040527344,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802799999713,2.694641487721584e-08,0.001180253108032,-0.0694969072937965,0.0,0.0,0.0,-0.018171239644289,60.0,-20.929229736328125,-0.0,-9.497934172486566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001107740754378,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,0.0001166504080174,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,8.615763363195583e-05,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,0.0001166504589491,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,0.0005533393123187,288.9787292480469,294.1499938964844,261.5397033691406,260.7993469238281,262.5236511230469,261.5704040527344,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802799999713,2.694641487721584e-08,0.001180253108032,-0.0694969072937965,0.0,0.0,0.0,-0.018171239644289,60.0,-20.929229736328125,-0.0,-9.497934172486566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.000110525303171,291.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0001163884371635,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,8.596413681516424e-05,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0001163884880952,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0005520966369658,288.96466064453125,294.1499938964844,261.5007629394531,260.7677917480469,262.502685546875,261.5324401855469,287.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636408634317377e-08,0.0011776027968153,-0.0686902403831482,0.0,0.0,0.0,-0.0180175583809614,60.0,-20.901180267333984,-0.0,-9.455322214080297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.000110525303171,291.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0001163884371635,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,8.596413681516424e-05,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0001163884880952,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0005520966369658,288.96466064453125,294.1499938964844,261.5007629394531,260.7677917480469,262.502685546875,261.5324401855469,287.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636408634317377e-08,0.0011776027968153,-0.0686902403831482,0.0,0.0,0.0,-0.0180175583809614,60.0,-20.901180267333984,-0.0,-9.455322214080297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001103997637983,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,0.0001162562402896,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362670898437,0.0,0.0,8.586650073993951e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380065917969,0.0,0.0,0.0001162562839454,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,0.0005514695658348,288.9576416015625,294.1499938964844,261.4810791015625,260.7517395019531,262.4920349121094,261.51318359375,287.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479968440185075e-08,0.0011762653011828,-0.0682831183075904,0.0,0.0,0.0,-0.017940005287528,60.0,-20.887136459350582,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0001102735695894,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0001161233521997,290.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,8.576834807172418e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.0001161233958555,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0005508391768671,288.9505920410156,294.1499938964844,261.4612121582031,260.73553466796875,262.4813232421875,261.4937744140625,287.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.6322711121906653e-08,0.0011749209370464,-0.0678738355636596,0.0,0.0,0.0,-0.0178620480000972,60.0,-20.87307548522949,-0.0,-9.41229956197276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0001100192312151,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,0.000115855516924,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,8.557052206015214e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001158555605798,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806030273437,0.0,0.0,0.0005495686782523,288.9365539550781,294.1499938964844,261.4210510253906,260.7025451660156,262.4596252441406,261.4544677734375,287.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722373310476,2.6005769981907185e-08,0.0011722113704308,-0.0670488476753234,0.0,0.0,0.0,-0.0177049282938241,60.0,-20.84489822387696,-0.0,-9.368931586095641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0001100192312151,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,0.000115855516924,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,8.557052206015214e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001158555605798,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806030273437,0.0,0.0,0.0005495686782523,288.9365539550781,294.1499938964844,261.4210510253906,260.7025451660156,262.4596252441406,261.4544677734375,287.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722373310476,2.6005769981907185e-08,0.0011722113704308,-0.0670488476753234,0.0,0.0,0.0,-0.0177049282938241,60.0,-20.84489822387696,-0.0,-9.368931586095641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,0.0001097629865398,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0001155856807599,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,8.537122630514205e-05,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,0.0001155857244157,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,0.0005482886917889,288.92254638671875,294.1499938964844,261.3803405761719,260.6688537597656,262.4376220703125,261.4147033691406,287.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695071589201,2.5686459181883947e-08,0.001169481431134,-0.0662175640463829,0.0,0.0,0.0,-0.0175466351211071,60.0,-20.816675186157227,-0.0,-9.32534121034223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,0.0001097629865398,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0001155856807599,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,8.537122630514205e-05,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,0.0001155857244157,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,0.0005482886917889,288.92254638671875,294.1499938964844,261.3803405761719,260.6688537597656,262.4376220703125,261.4147033691406,287.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695071589201,2.5686459181883947e-08,0.001169481431134,-0.0662175640463829,0.0,0.0,0.0,-0.0175466351211071,60.0,-20.816675186157227,-0.0,-9.32534121034223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.0001095046536647,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0001153136399807,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,8.517030073562637e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0001153136909124,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0005469982861541,288.9085388183594,294.1499938964844,261.339111328125,260.6344299316406,262.4152526855469,261.37432861328125,287.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667546350508,2.536454246637732e-08,0.0011667292565107,-0.0653793513774871,0.0,0.0,0.0,-0.0173870492726564,60.0,-20.78842163085937,-0.0,-9.281497170832156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.0001095046536647,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0001153136399807,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,8.517030073562637e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0001153136909124,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0005469982861541,288.9085388183594,294.1499938964844,261.339111328125,260.6344299316406,262.4152526855469,261.37432861328125,287.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667546350508,2.536454246637732e-08,0.0011667292565107,-0.0653793513774871,0.0,0.0,0.0,-0.0173870492726564,60.0,-20.78842163085937,-0.0,-9.281497170832156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0001092449820134,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,0.0001150402022176,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,8.496833470417187e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001150402458733,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,0.0005457011866383,288.8945617675781,294.1499938964844,261.2973937988281,260.5992431640625,262.3925476074219,261.3335266113281,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639879085123,2.5040964857225845e-08,0.0011639628792181,-0.0645366907119751,0.0,0.0,0.0,-0.0172266419976949,60.0,-20.76016616821289,-0.0,-9.237530917971529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0001092449820134,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,0.0001150402022176,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,8.496833470417187e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001150402458733,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,0.0005457011866383,288.8945617675781,294.1499938964844,261.2973937988281,260.5992431640625,262.3925476074219,261.3335266113281,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639879085123,2.5040964857225845e-08,0.0011639628792181,-0.0645366907119751,0.0,0.0,0.0,-0.0172266419976949,60.0,-20.76016616821289,-0.0,-9.237530917971529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0001091146041289,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0001149028976215,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668395996094,0.0,0.0,8.486692240694538e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,0.0001149029412772,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0005450499011203,288.8875732421875,294.1499938964844,261.2763366699219,260.58135986328125,262.3810729980469,261.3129272460937,287.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878492155266944e-08,0.0011625738115981,-0.0641135200858116,0.0,0.0,0.0,-0.0171460974961519,60.0,-20.746044158935547,-0.0,-9.215494145564662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905822753906,0.0,0.0,0.000108983957034,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0001147653238149,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,8.47653136588633e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0001147653674706,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0005443972768262,288.8805847167969,294.1499938964844,261.25518798828125,260.5633239746094,262.3695068359375,261.292236328125,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612067464739,2.4715692603649583e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.017065392807126,60.0,-20.73193359375,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001087219279725,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0001144894049502,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,8.456151408609003e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,0.00011448944133,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0005430884193629,288.8666381835937,294.1499938964844,261.21258544921875,260.5266418457031,262.3460998535156,261.25048828125,287.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389184005713105e-08,0.0011583905434235,-0.0628388971090316,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703758239746094,-0.0,-9.149286483989273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001087219279725,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0001144894049502,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,8.456151408609003e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,0.00011448944133,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0005430884193629,288.8666381835937,294.1499938964844,261.21258544921875,260.5266418457031,262.3460998535156,261.25048828125,287.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389184005713105e-08,0.0011583905434235,-0.0628388971090316,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703758239746094,-0.0,-9.149286483989273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001084592659026,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004333496094,0.0,0.0,0.0001142128021456,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,8.435721974819899e-05,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13385009765625,0.0,0.0,0.0001142128458013,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004333496094,0.0,0.0,0.0005417763604782,288.85272216796875,294.1499938964844,261.16961669921875,260.4891967773437,262.3223571777344,261.2084045410156,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187427084205e-08,0.0011555921519175,-0.061986107379198,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67564392089844,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001084592659026,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004333496094,0.0,0.0,0.0001142128021456,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,8.435721974819899e-05,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13385009765625,0.0,0.0,0.0001142128458013,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004333496094,0.0,0.0,0.0005417763604782,288.85272216796875,294.1499938964844,261.16961669921875,260.4891967773437,262.3223571777344,261.2084045410156,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187427084205e-08,0.0011555921519175,-0.061986107379198,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67564392089844,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,0.0001081961308955,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0001139357045758,290.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,8.415255433646962e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001139357482315,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0005404619150795,288.8388061523437,294.1499938964844,261.1262512207031,260.4509582519531,262.2982788085937,261.1659240722656,287.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64763069152832,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,0.0001081961308955,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0001139357045758,290.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,8.415255433646962e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001139357482315,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0005404619150795,288.8388061523437,294.1499938964844,261.1262512207031,260.4509582519531,262.2982788085937,261.1659240722656,287.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64763069152832,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337585449219,0.0,0.0,0.0001079328212654,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.000113658432383,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10479736328125,0.0,0.0,8.394776523346081e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0001136584760388,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.0005391466547735,288.8249206542969,294.1499938964844,261.08258056640625,260.4119873046875,262.2738342285156,261.12310791015625,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61972618103028,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337585449219,0.0,0.0,0.0001079328212654,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.000113658432383,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10479736328125,0.0,0.0,8.394776523346081e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0001136584760388,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.0005391466547735,288.8249206542969,294.1499938964844,261.08258056640625,260.4119873046875,262.2738342285156,261.12310791015625,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61972618103028,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0001078011482604,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,0.0001135197744588,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,8.384534885408357e-05,290.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,0.0001135198108386,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,0.0005384889082051,288.8179931640625,294.1499938964844,261.0606384277344,260.3921813964844,262.2615051269531,261.10162353515625,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241797819650856e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.60581398010254,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001076695334631,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,0.0001133811747422,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,8.374297613045201e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,0.000113381211122,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,0.0005378314526751,288.8110656738281,294.1499938964844,261.03863525390625,260.3721923828125,262.24908447265625,261.0800476074219,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472017504274,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59193992614746,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0001074065439752,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.0001131042372435,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,8.353843441000208e-05,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,0.0001131042808992,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.0005365178221836,288.7972106933594,294.1499938964844,260.9944152832031,260.3316345214844,262.2239685058594,261.03668212890625,287.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.564321517944336,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0001074065439752,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.0001131042372435,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,8.353843441000208e-05,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,0.0001131042808992,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.0005365178221836,288.7972106933594,294.1499938964844,260.9944152832031,260.3316345214844,262.2239685058594,261.03668212890625,287.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.564321517944336,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001071432197932,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001128269432228,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,8.333362347912043e-05,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,0.0001128269796026,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0005352024454623,288.7834167480469,294.1499938964844,260.95001220703125,260.290283203125,262.1985168457031,260.9928894042969,287.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421968282060334e-08,0.0011415716726332,-0.0577114336192607,0.0,0.0,0.0,-0.0159283094108104,60.0,-20.53693580627441,-0.0,-8.885510283107578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001071432197932,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001128269432228,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,8.333362347912043e-05,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,0.0001128269796026,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0005352024454623,288.7834167480469,294.1499938964844,260.95001220703125,260.290283203125,262.1985168457031,260.9928894042969,287.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421968282060334e-08,0.0011415716726332,-0.0577114336192607,0.0,0.0,0.0,-0.0159283094108104,60.0,-20.53693580627441,-0.0,-8.885510283107578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0001068782585207,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0001125479320762,290.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,8.312754653161392e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.000112547968456,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0005338789196684,288.76959228515625,294.1499938964844,260.9036865234375,260.24664306640625,262.1727905273437,260.9485168457031,287.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50990104675293,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0001068782585207,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0001125479320762,290.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,8.312754653161392e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.000112547968456,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0005338789196684,288.76959228515625,294.1499938964844,260.9036865234375,260.24664306640625,262.1727905273437,260.9485168457031,287.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50990104675293,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.0001066067488864,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,0.0001122620160458,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,8.291637641377747e-05,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,0.0001122620524256,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,0.0005325226811692,288.7558288574219,294.1499938964844,260.8539733886719,260.19940185546875,262.1466369628906,260.90203857421875,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-20.483943939208984,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.0001066067488864,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,0.0001122620160458,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,8.291637641377747e-05,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,0.0001122620524256,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,0.0005325226811692,288.7558288574219,294.1499938964844,260.8539733886719,260.19940185546875,262.1466369628906,260.90203857421875,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-20.483943939208984,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
