time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443100,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563659667969,0.0,0.0,0.0001064691387,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.000112117108074,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02960205078125,0.0,0.0,8.280933980131522e-05,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.0001121171444538,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0005318353069014,288.7489318847656,294.1499938964844,260.82794189453125,260.17449951171875,262.1334228515625,260.8778076171875,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.4714469909668,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0001063303861883,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0001119709995691,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227966308594,0.0,0.0,8.270142279798165e-05,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,0.0001119710359489,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0005311422282829,288.7420654296875,294.1499938964844,260.8011474609375,260.1488342285156,262.1200561523437,260.8529052734375,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262082651257,60.0,-20.45929336547852,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,0.0001060501963365,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.00011167593766,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,8.248349331552163e-05,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01055908203125,0.0,0.0,0.0001116759740398,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0005297425668686,288.72833251953125,294.1499938964844,260.7455139160156,260.0953063964844,262.09295654296875,260.8009033203125,287.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43603134155273,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,0.0001060501963365,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.00011167593766,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,8.248349331552163e-05,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01055908203125,0.0,0.0,0.0001116759740398,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0005297425668686,288.72833251953125,294.1499938964844,260.7455139160156,260.0953063964844,262.09295654296875,260.8009033203125,287.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43603134155273,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0001057675326592,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0001113782855099,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,8.226365025620908e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,0.0001113783218897,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0005283306236378,288.7146301269531,294.1499938964844,260.6873779296875,260.0390625,262.0653686523437,260.7465515136719,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.413982391357425,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0001057675326592,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0001113782855099,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,8.226365025620908e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,0.0001113783218897,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0005283306236378,288.7146301269531,294.1499938964844,260.6873779296875,260.0390625,262.0653686523437,260.7465515136719,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.413982391357425,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,0.0001054834210663,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0001110790981329,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98211669921875,0.0,0.0,8.204267214750871e-05,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.0001110791345126,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0005269114044494,288.700927734375,294.1499938964844,260.626953125,259.9804077148437,262.0372009277344,260.689697265625,287.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.393281936645508,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,0.0001054834210663,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0001110790981329,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98211669921875,0.0,0.0,8.204267214750871e-05,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.0001110791345126,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0005269114044494,288.700927734375,294.1499938964844,260.626953125,259.9804077148437,262.0372009277344,260.689697265625,287.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.393281936645508,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,0.0001051987637765,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0001107793432311,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,8.182127203326672e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001107793796109,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0005254895077086,288.687255859375,294.1499938964844,260.5645751953125,259.919677734375,262.0084228515625,260.6307067871094,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.373851776123047,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,0.0001051987637765,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0001107793432311,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,8.182127203326672e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001107793796109,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0005254895077086,288.687255859375,294.1499938964844,260.5645751953125,259.919677734375,262.0084228515625,260.6307067871094,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.373851776123047,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,0.0001050564897013,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,0.0001106295239878,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,8.171061199391261e-05,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,0.0001106295530917,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,0.0005247787921689,288.6804504394531,294.1499938964844,260.53277587890625,259.8886413574219,261.9938049316406,260.6005554199219,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36455535888672,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798889160156,0.0,0.0,0.0001049144993885,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001104800030589,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551086425781,0.0,0.0,8.160017750924453e-05,290.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,0.0001104800321627,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0005240695318207,288.6736145019531,294.1499938964844,260.50054931640625,259.857177734375,261.9790344238281,260.5699462890625,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.355562210083008,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.000104631864815,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.0001101823727367,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,8.138034900184721e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0001101824018405,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.0005226577632129,288.6600036621094,294.1499938964844,260.43511962890625,259.79315185546875,261.948974609375,260.5075378417969,287.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292698993922386e-08,0.0011148169869557,-0.0495460741221904,0.0,0.0,0.0,-0.014377012848854,60.0,-20.338520050048828,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.000104631864815,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.0001101823727367,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,8.138034900184721e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0001101824018405,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.0005226577632129,288.6600036621094,294.1499938964844,260.43511962890625,259.79315185546875,261.948974609375,260.5075378417969,287.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292698993922386e-08,0.0011148169869557,-0.0495460741221904,0.0,0.0,0.0,-0.014377012848854,60.0,-20.338520050048828,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0001043511365423,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,0.0001098867505788,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,8.116200478980318e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,0.0001098867796827,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,0.0005212554242461,288.6464233398437,294.1499938964844,260.3686218261719,259.7279663085937,261.9183349609375,260.4438781738281,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942898805107692e-08,0.0011118262773379,-0.048632688820362,0.0,0.0,0.0,-0.0142036043107509,60.0,-20.32248878479004,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0001043511365423,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,0.0001098867505788,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,8.116200478980318e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,0.0001098867796827,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,0.0005212554242461,288.6464233398437,294.1499938964844,260.3686218261719,259.7279663085937,261.9183349609375,260.4438781738281,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942898805107692e-08,0.0011118262773379,-0.048632688820362,0.0,0.0,0.0,-0.0142036043107509,60.0,-20.32248878479004,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.0001040737624862,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.0001095946645364,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,8.094626537058502e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0001095946936402,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.0005198699072934,288.63287353515625,294.1499938964844,260.3013000488281,259.661865234375,261.8870544433594,260.3791809082031,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597287265720297e-08,0.0011088711908087,-0.0477301217615604,0.0,0.0,0.0,-0.0140322707593441,60.0,-20.30755615234375,-0.0,-8.383699423575308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.0001040737624862,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.0001095946645364,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,8.094626537058502e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0001095946936402,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.0005198699072934,288.63287353515625,294.1499938964844,260.3013000488281,259.661865234375,261.8870544433594,260.3791809082031,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597287265720297e-08,0.0011088711908087,-0.0477301217615604,0.0,0.0,0.0,-0.0140322707593441,60.0,-20.30755615234375,-0.0,-8.383699423575308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0001037999390973,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.0001093063110602,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,8.073329081526026e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,0.000109306340164,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.0005185020854696,288.61932373046875,294.1499938964844,260.2334289550781,259.5951843261719,261.85516357421875,260.313720703125,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256097078506173e-08,0.0011059540556743,-0.0468389950692653,0.0,0.0,0.0,-0.0138631304726004,60.0,-20.2935733795166,-0.0,-8.339641510701767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0001037999390973,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.0001093063110602,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,8.073329081526026e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,0.000109306340164,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.0005185020854696,288.61932373046875,294.1499938964844,260.2334289550781,259.5951843261719,261.85516357421875,260.313720703125,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256097078506173e-08,0.0011059540556743,-0.0468389950692653,0.0,0.0,0.0,-0.0138631304726004,60.0,-20.2935733795166,-0.0,-8.339641510701767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,0.0001036647590808,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8698425292969,0.0,0.0,0.0001091639569494,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8947448730469,0.0,0.0,8.062815322773531e-05,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,0.0001091639933292,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0005178268183954,288.612548828125,294.1499938964844,260.19940185546875,259.5617370605469,261.8389587402344,260.2807922363281,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.80876611466374e-08,0.001104513881728,-0.0463990271091461,0.0,0.0,0.0,-0.0137796299532055,60.0,-20.286941528320312,-0.0,-8.317934430124296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,0.0001035308159771,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,0.0001090229125111,290.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,8.052397606661543e-05,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.0001090229416149,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,0.0005171577795408,288.6058044433594,294.1499938964844,260.16534423828125,259.5282287597656,261.8226318359375,260.24774169921875,287.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031047906726,1.7920767092505233e-08,0.001103086862713,-0.0459630563855171,0.0,0.0,0.0,-0.0136968931183218,60.0,-20.280527114868164,-0.0,-8.296453302136798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0001032672807923,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,0.0001087454002117,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,8.031900506466627e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,0.0001087454365915,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,0.0005158413550816,288.5923156738281,294.1499938964844,260.0973205566406,259.4612731933594,261.7894592285156,260.1815490722656,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002969695255,1.7592409307098933e-08,0.0011002793908119,-0.0451052375137805,0.0,0.0,0.0,-0.0135341137647628,60.0,-20.26834487915039,-0.0,-8.2542719326284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0001032672807923,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,0.0001087454002117,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,8.031900506466627e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,0.0001087454365915,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,0.0005158413550816,288.5923156738281,294.1499938964844,260.0973205566406,259.4612731933594,261.7894592285156,260.1815490722656,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002969695255,1.7592409307098933e-08,0.0011002793908119,-0.0451052375137805,0.0,0.0,0.0,-0.0135341137647628,60.0,-20.26834487915039,-0.0,-8.2542719326284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,0.0001030090425047,291.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.0001084734612959,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,8.011815225472674e-05,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,0.0001084734903997,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.0005145514151081,288.5788269042969,294.1499938964844,260.0296325683594,259.3946228027344,261.7557678222656,260.1153564453125,287.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.727064002920997e-08,0.0010975282639265,-0.0442645363509655,0.0,0.0,0.0,-0.013374600559473,60.0,-20.256860733032227,-0.0,-8.213040558757714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,0.0001030090425047,291.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.0001084734612959,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,8.011815225472674e-05,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,0.0001084734903997,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.0005145514151081,288.5788269042969,294.1499938964844,260.0296325683594,259.3946228027344,261.7557678222656,260.1153564453125,287.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.727064002920997e-08,0.0010975282639265,-0.0442645363509655,0.0,0.0,0.0,-0.013374600559473,60.0,-20.256860733032227,-0.0,-8.213040558757714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001027574762701,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0001082085509551,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481140136719,0.0,0.0,7.992248720256612e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,0.0001082085800589,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0005132947699166,288.5653991699219,294.1499938964844,259.9625549316406,259.3285827636719,261.7215270996094,260.0494689941406,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865030609,1.6957185877686243e-08,0.001094848033972,-0.0434454642236232,0.0,0.0,0.0,-0.0132192075252532,60.0,-20.24606132507324,-0.0,-8.172973764430935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001027574762701,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0001082085509551,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481140136719,0.0,0.0,7.992248720256612e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,0.0001082085800589,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0005132947699166,288.5653991699219,294.1499938964844,259.9625549316406,259.3285827636719,261.7215270996094,260.0494689941406,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865030609,1.6957185877686243e-08,0.001094848033972,-0.0434454642236232,0.0,0.0,0.0,-0.0132192075252532,60.0,-20.24606132507324,-0.0,-8.172973764430935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001025132587528,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,0.0001079513749573,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,7.973254105309024e-05,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0001079514040611,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,0.0005120748537592,288.5519714355469,294.1499938964844,259.8963928222656,259.263427734375,261.68670654296875,259.984130859375,287.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922629153355,1.665289417474014e-08,0.0010922462679445,-0.0426502600312233,0.0,0.0,0.0,-0.0130683584138751,60.0,-20.235864639282227,-0.0,-8.134172446716549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001025132587528,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,0.0001079513749573,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,7.973254105309024e-05,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0001079514040611,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,0.0005120748537592,288.5519714355469,294.1499938964844,259.8963928222656,259.263427734375,261.68670654296875,259.984130859375,287.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922629153355,1.665289417474014e-08,0.0010922462679445,-0.0426502600312233,0.0,0.0,0.0,-0.0130683584138751,60.0,-20.235864639282227,-0.0,-8.134172446716549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499755859375,0.0,0.0,0.0001023935910779,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,0.0001078253699233,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,7.963946700328961e-05,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,0.0001078253990272,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,0.0005114771192893,288.5452575683594,294.1499938964844,259.86376953125,259.2312927246094,261.66912841796875,259.9517517089844,286.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909880511462,1.650379566342508e-08,0.0010909715201705,-0.0422605909407138,0.0,0.0,0.0,-0.0129944449290633,60.0,-20.23095703125,-0.0,-8.115193850244395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001022760043269,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,0.0001077015404007,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,7.954800821607932e-05,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0001077015695045,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,0.000510889745783,288.5385437011719,294.1499938964844,259.8314514160156,259.1994934082031,261.6513977050781,259.91961669921875,286.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897350730374,1.6357279974954512e-08,0.0010897187748923,-0.0418776534497737,0.0,0.0,0.0,-0.012921811081469,60.0,-20.22615623474121,-0.0,-8.096565551340974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296813964844,0.0,0.0,0.0001020477066049,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855834960937,0.0,0.0,0.0001074611354852,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083801269531,0.0,0.0,7.937044574646279e-05,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094787597656,0.0,0.0,0.000107461157313,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855834960937,0.0,0.0,0.0005097493412904,288.525146484375,294.1499938964844,259.7679748535156,259.1370544433594,261.6156005859375,259.85626220703125,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873026913031,1.6072828401547667e-08,0.0010872866259887,-0.0411341525614261,0.0,0.0,0.0,-0.0127807967364788,60.0,-20.216840744018555,-0.0,-8.060460743308796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296813964844,0.0,0.0,0.0001020477066049,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855834960937,0.0,0.0,0.0001074611354852,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083801269531,0.0,0.0,7.937044574646279e-05,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094787597656,0.0,0.0,0.000107461157313,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855834960937,0.0,0.0,0.0005097493412904,288.525146484375,294.1499938964844,259.7679748535156,259.1370544433594,261.6156005859375,259.85626220703125,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873026913031,1.6072828401547667e-08,0.0010872866259887,-0.0411341525614261,0.0,0.0,0.0,-0.0127807967364788,60.0,-20.216840744018555,-0.0,-8.060460743308796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,0.0001018268230836,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0001072285303962,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.795166015625,0.0,0.0,7.919864583527669e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,0.0001072285595,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0005086459568701,288.51177978515625,294.1499938964844,259.7062683105469,259.076416015625,261.57940673828125,259.7940673828125,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849491227418,1.5797610330992032e-08,0.0010849334066733,-0.0404147207736969,0.0,0.0,0.0,-0.0126443598419427,60.0,-20.207782745361328,-0.0,-8.025605069406083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,0.0001018268230836,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0001072285303962,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.795166015625,0.0,0.0,7.919864583527669e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,0.0001072285595,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0005086459568701,288.51177978515625,294.1499938964844,259.7062683105469,259.076416015625,261.57940673828125,259.7940673828125,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849491227418,1.5797610330992032e-08,0.0010849334066733,-0.0404147207736969,0.0,0.0,0.0,-0.0126443598419427,60.0,-20.207782745361328,-0.0,-8.025605069406083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.802734375,0.0,0.0,0.0001016155001707,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,0.0001070060025085,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.781982421875,0.0,0.0,7.90342892287299e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001070060243364,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,0.0005075904191471,288.4984130859375,294.1499938964844,259.6466369628906,259.01788330078125,261.5428466796875,259.7334899902344,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826975340023,1.5534309838471927e-08,0.0010826820507645,-0.0397263839840889,0.0,0.0,0.0,-0.0125138312578201,60.0,-20.19890594482422,-0.0,-7.992328932004966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.802734375,0.0,0.0,0.0001016155001707,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,0.0001070060025085,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.781982421875,0.0,0.0,7.90342892287299e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001070060243364,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,0.0005075904191471,288.4984130859375,294.1499938964844,259.6466369628906,259.01788330078125,261.5428466796875,259.7334899902344,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826975340023,1.5534309838471927e-08,0.0010826820507645,-0.0397263839840889,0.0,0.0,0.0,-0.0125138312578201,60.0,-20.19890594482422,-0.0,-7.992328932004966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892761230469,0.0,0.0,0.0001014131848933,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469177246094,0.0,0.0,0.0001067929479177,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,7.887693209340796e-05,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698669433594,0.0,0.0,0.0001067929770215,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74688720703125,0.0,0.0,0.0005065797595307,288.4850769042969,294.1499938964844,259.58935546875,258.9617004394531,261.50592041015625,259.67486572265625,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282228815749477e-08,0.0010805266210809,-0.0390673279762268,0.0,0.0,0.0,-0.0123888654634356,60.0,-20.190092086791992,-0.0,-7.96053569729338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
