time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445440,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892761230469,0.0,0.0,0.0001014131848933,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469177246094,0.0,0.0,0.0001067929479177,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,7.887693209340796e-05,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698669433594,0.0,0.0,0.0001067929770215,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74688720703125,0.0,0.0,0.0005065797595307,288.4850769042969,294.1499938964844,259.58935546875,258.9617004394531,261.50592041015625,259.67486572265625,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282228815749477e-08,0.0010805266210809,-0.0390673279762268,0.0,0.0,0.0,-0.0123888654634356,60.0,-20.190092086791992,-0.0,-7.96053569729338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78253173828125,0.0,0.0,0.0001013155415421,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,0.0001066901240847,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76220703125,0.0,0.0,7.880098564783111e-05,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,0.0001066901531885,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0005060920375399,288.4783935546875,294.1499938964844,259.5616760253906,258.93463134765625,261.4873352050781,259.6463317871094,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795014677569,1.5160564359462114e-08,0.001079486333765,-0.0387492254376411,0.0,0.0,0.0,-0.0123285511508584,60.0,-20.185667037963867,-0.0,-7.94521355373945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,0.0001012205830193,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340393066406,0.0,0.0,0.0001065901305992,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,7.872712740208954e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,0.000106590159703,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340393066406,0.0,0.0,0.0005056177033111,288.47174072265625,294.1499938964844,259.5346984863281,258.9082336425781,261.4687194824219,259.6183776855469,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784898186102,1.5042253664887543e-08,0.0010784746846184,-0.0384398736059665,0.0,0.0,0.0,-0.0122698992490768,60.0,-20.181209564208984,-0.0,-7.930327683425278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,0.0001010377673082,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,0.0001063976160367,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74249267578125,0.0,0.0,7.858494063839316e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,0.0001063976451405,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,0.000504704483319,288.4584350585937,294.1499938964844,259.48297119140625,258.8577575683594,261.4313049316406,259.56402587890625,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.17215347290039,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,0.0001010377673082,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,0.0001063976160367,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74249267578125,0.0,0.0,7.858494063839316e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,0.0001063976451405,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,0.000504704483319,288.4584350585937,294.1499938964844,259.48297119140625,258.8577575683594,261.4313049316406,259.56402587890625,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.17215347290039,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,0.0001008653925964,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,0.0001062160954461,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,7.84508665674366e-05,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,0.0001062161245499,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,0.0005038434173911,288.44512939453125,294.1499938964844,259.4344482421875,258.810546875,261.3937072753906,259.51251220703125,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.4599700115525138e-08,0.0010746907209977,-0.0372826308012008,0.0,0.0,0.0,-0.0120505075901746,60.0,-20.162750244140625,-0.0,-7.87476963637346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,0.0001008653925964,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,0.0001062160954461,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,7.84508665674366e-05,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,0.0001062161245499,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,0.0005038434173911,288.44512939453125,294.1499938964844,259.4344482421875,258.810546875,261.3937072753906,259.51251220703125,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.4599700115525138e-08,0.0010746907209977,-0.0372826308012008,0.0,0.0,0.0,-0.0120505075901746,60.0,-20.162750244140625,-0.0,-7.87476963637346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,0.0001007032697089,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0001060453723766,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162170410156,0.0,0.0,7.832477422198281e-05,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,0.0001060454014805,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0005030335742048,288.43182373046875,294.1499938964844,259.389404296875,258.76690673828125,261.35601806640625,259.4638671875,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.152894973754883,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,0.0001007032697089,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0001060453723766,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162170410156,0.0,0.0,7.832477422198281e-05,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,0.0001060454014805,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0005030335742048,288.43182373046875,294.1499938964844,259.389404296875,258.76690673828125,261.35601806640625,259.4638671875,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.152894973754883,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,0.000100552359072,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.0001058864581864,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030944824219,0.0,0.0,7.82073984737508e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,0.0001058864872902,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,0.000502279784996,288.4185485839844,294.1499938964844,259.3481750488281,258.7271423339844,261.3182983398437,259.418701171875,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713699739426,1.420967699061748e-08,0.0010713557712733,-0.0362626276910305,0.0,0.0,0.0,-0.0118571566417813,60.0,-20.14236259460449,-0.0,-7.825968140195982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,0.000100552359072,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.0001058864581864,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030944824219,0.0,0.0,7.82073984737508e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,0.0001058864872902,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,0.000502279784996,288.4185485839844,294.1499938964844,259.3481750488281,258.7271423339844,261.3182983398437,259.418701171875,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713699739426,1.420967699061748e-08,0.0010713557712733,-0.0362626276910305,0.0,0.0,0.0,-0.0118571566417813,60.0,-20.14236259460449,-0.0,-7.825968140195982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,0.0001004801524686,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,0.0001058104171534,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,7.815123535692692e-05,290.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,0.0001058104462572,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,0.0005019190721213,288.4118957519531,294.1499938964844,259.3290405273437,258.70880126953125,261.2994689941406,259.3971862792969,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706005850806,1.4119706293058698e-08,0.0010705863824114,-0.0360273160040378,0.0,0.0,0.0,-0.0118125546723604,60.0,-20.13687324523925,-0.0,-7.814732327915409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,0.0001004113510134,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697998046875,0.0,0.0,0.0001057379704434,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69000244140625,0.0,0.0,7.80977206886746e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69097900390625,0.0,0.0,0.0001057379922713,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697998046875,0.0,0.0,0.0005015754140913,288.4052734375,294.1499938964844,259.3110046386719,258.6915283203125,261.2806091308594,259.376708984375,286.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698675177991,1.4033985529238182e-08,0.0010698534315451,-0.0358031168580055,0.0,0.0,0.0,-0.0117700593546032,60.0,-20.131128311157227,-0.0,-7.804034396485805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,0.0001002814169623,291.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,0.0001056011460605,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769104003906,0.0,0.0,7.79966649133712e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,0.0001056011678883,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6569519042969,0.0,0.0,0.0005009263986721,288.3919982910156,294.1499938964844,259.2781677246094,258.660400390625,261.2430419921875,259.3382263183594,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684831067919,1.3872098136857858e-08,0.0010684692533686,-0.0353796891868114,0.0,0.0,0.0,-0.0116898054257035,60.0,-20.11899185180664,-0.0,-7.783851430076538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,0.0001002814169623,291.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,0.0001056011460605,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769104003906,0.0,0.0,7.79966649133712e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,0.0001056011678883,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6569519042969,0.0,0.0,0.0005009263986721,288.3919982910156,294.1499938964844,259.2781677246094,258.660400390625,261.2430419921875,259.3382263183594,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684831067919,1.3872098136857858e-08,0.0010684692533686,-0.0353796891868114,0.0,0.0,0.0,-0.0116898054257035,60.0,-20.11899185180664,-0.0,-7.783851430076538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.050000000745058,0.0001001618147711,291.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441345214844,0.0,0.050000000745058,0.0001054751992342,290.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.663818359375,0.0,0.050000000745058,7.790364179527387e-05,290.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.050000000745058,0.000105475221062,291.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441345214844,0.0,0.050000000745058,0.0005003289552405,288.37872314453125,291.1499938964844,259.25,258.6340026855469,261.20562744140625,259.3038330078125,286.8114929199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010672088246792,1.3723083114314253e-08,0.0010671950876712,-0.0349899157881736,0.0,0.0,0.0,-0.0116159319877624,60.0,-20.105655670166016,-0.0,-7.7652963170749e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.050000000745058,0.0001001618147711,291.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441345214844,0.0,0.050000000745058,0.0001054751992342,290.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.663818359375,0.0,0.050000000745058,7.790364179527387e-05,290.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.050000000745058,0.000105475221062,291.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441345214844,0.0,0.050000000745058,0.0005003289552405,288.37872314453125,291.1499938964844,259.25,258.6340026855469,261.20562744140625,259.3038330078125,286.8114929199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010672088246792,1.3723083114314253e-08,0.0010671950876712,-0.0349899157881736,0.0,0.0,0.0,-0.0116159319877624,60.0,-20.105655670166016,-0.0,-7.7652963170749e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.6340754628181458,0.050000000745058,0.0408378206193447,291.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.6340754628181458,0.050000000745058,0.0430041886866092,290.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944396972656,0.6340754628181458,0.050000000745058,0.0317627489566803,290.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.6340754628181458,0.050000000745058,0.0430041924118995,291.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.6340754628181458,0.050000000745058,0.2039933651685714,287.1701354980469,291.1499938964844,259.2376403808594,258.6226501464844,278.9915466308594,284.0231018066406,286.5591735839844,1.0,0.1097098439931869,0.1307984888553619,0.1307984888553619,1.0,1.0,-0.4350857734680176,0.0001381759211653,0.4349475800991058,-0.1316102594137191,0.0,0.0,0.0,10.186455726623535,60.0,-816.4877319335938,-0.0,12.27769947052002,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.6314632892608643,0.050000000745058,0.0452357530593872,291.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.6314632892608643,0.050000000745058,0.0476354286074638,290.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.6314632892608643,0.050000000745058,0.0351833626627922,290.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.6314632892608643,0.050000000745058,0.0476354286074638,291.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.6314632892608643,0.050000000745058,0.2259619534015655,286.2059326171875,291.1499938964844,259.2263488769531,258.6124267578125,282.0272521972656,291.1960754394531,285.8316345214844,1.0,0.121084064245224,0.3286675214767456,0.3286675214767456,1.0,1.0,-0.4819932878017425,0.0594996474683284,0.4224936366081238,-0.082061767578125,0.0,0.0,0.0,12.521598815917969,60.0,-1199.474609375,-0.0,16.678720474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.5956600308418274,0.050000000745058,0.0455507189035415,291.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.5956600308418274,0.050000000745058,0.0479671023786067,290.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.5956600308418274,0.050000000745058,0.035428337752819,290.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.5956600308418274,0.050000000745058,0.0479671023786067,291.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.5956600308418274,0.050000000745058,0.2275352776050567,285.5384826660156,291.1499938964844,259.215087890625,258.6024780273437,282.06524658203125,291.5653381347656,285.3158264160156,1.0,0.132256343960762,0.5094088912010193,0.5094088912010193,1.0,1.0,-0.485352098941803,0.1448064595460891,0.340545654296875,0.0022912661079317,0.0,0.0,0.0,16.66952896118164,60.0,-1159.639404296875,-0.0,20.28207397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.5709847211837769,0.050000000745058,0.045680645853281,291.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.5709847211837769,0.050000000745058,0.0481039211153984,290.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.5709847211837769,0.050000000745058,0.0355293937027454,290.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.5709847211837769,0.050000000745058,0.0481039211153984,291.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.5709847211837769,0.050000000745058,0.2281842827796936,285.1606750488281,291.1499938964844,259.20672607421875,258.5953063964844,280.0103759765625,291.56805419921875,284.9234313964844,1.0,0.1405669450759887,0.5793203711509705,0.5793203711509705,1.0,1.0,-0.4867364764213562,0.1743813455104828,0.3123551607131958,0.0315336249768734,0.0,0.0,0.0,20.064611434936523,60.0,-1443.2506103515625,-0.0,23.17880821228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9355435692402645e-21,7.538278675748304e-21,-2.6027353084564306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5492722988128662,0.050000000745058,0.0458176843822002,291.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.5492722988128662,0.050000000745058,0.0482482276856899,290.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.5492722988128662,0.050000000745058,0.0356359779834747,290.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.5492722988128662,0.050000000745058,0.0482482276856899,291.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.5492722988128662,0.050000000745058,0.2288688272237777,284.7276916503906,291.1499938964844,259.1983642578125,258.5883178710937,279.7665100097656,291.55810546875,284.8168029785156,1.0,0.1489643454551696,0.5916867256164551,0.5916867256164551,1.0,1.0,-0.4881967306137085,0.1786934733390808,0.3095032572746277,0.0356035269796848,0.0,0.0,1.0,23.72763442993164,60.0,766.5595092773438,-7118.25048828125,26.32817268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9508056640625,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,3349.28857421875,18000.0,0.0,0.0,0.0106497909873723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139272809028625,0.5139296054840088,-2.3625573248864384e-06,0.0,1.080818401533179e-05,0.0,0.0,16.087371826171875,0.0,0.0,0.0,0.322294533252716,4.0,0.0,1.0
446760,290.7958068847656,297.1499938964844,293.1499938964844,0.0009204864036291,-83.69664001464844,286.6457214355469,0.5325227975845337,0.050000000745058,0.0459486357867717,291.4814453125,297.1499938964844,293.1499938964844,0.0007722767768427,-73.94551849365234,286.46697998046875,0.5325227975845337,0.050000000745058,0.048386126756668,290.6545104980469,297.1499938964844,293.1499938964844,0.0005562960868701,-39.3355827331543,286.01678466796875,0.5325227975845337,0.050000000745058,0.0357378274202346,290.585205078125,297.1499938964844,293.1499938964844,0.0009284489788115,-88.89900970458984,286.63067626953125,0.5325227975845337,0.050000000745058,0.048386126756668,291.5508728027344,297.1499938964844,293.1499938964844,0.0006259991205297,-284.32684326171875,286.2357788085937,0.5325227975845337,0.050000000745058,0.2295229583978653,285.532470703125,291.1499938964844,259.1908874511719,258.5823669433594,279.5913391113281,291.55145263671875,286.2445678710937,1.0,0.1565258353948593,0.6003479957580566,0.6003479957580566,1.0,1.0,-0.4895921349525451,0.1815515607595443,0.3080405592918396,0.0382442250847816,0.0,0.0,1.0,27.230913162231445,60.0,2408.94091796875,-7548.93310546875,29.35782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5006103515625,308.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,8034.57666015625,18000.0,0.0,0.0,0.0290519669651985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908593773841858,0.9086006283760072,-6.830116035416722e-06,0.0,2.948405381175689e-05,0.0,0.0,83.52615356445312,0.0,0.0,0.0,0.515527069568634,4.0,0.0,1.0
446820,290.82574462890625,297.1499938964844,293.1499938964844,0.0017744151409715,-150.92132568359375,290.18310546875,0.5097036361694336,0.050000000745058,0.0461873896420002,291.4874572753906,297.1499938964844,293.1499938964844,0.0014156356919556,-126.79390716552734,289.6861877441406,0.5097036361694336,0.050000000745058,0.0486375428736209,290.6864929199219,297.1499938964844,293.1499938964844,0.0014932182384654,-98.7818832397461,289.7334289550781,0.5097036361694336,0.050000000745058,0.0359235256910324,290.6069030761719,297.1499938964844,293.1499938964844,0.001891137799248,-169.38021850585938,290.3329162597656,0.5097036361694336,0.050000000745058,0.0486375428736209,291.5688171386719,297.1499938964844,293.1499938964844,0.0012246663682162,-520.3194580078125,289.4057006835937,0.5097036361694336,0.050000000745058,0.2307155728340149,287.7611083984375,291.1499938964844,259.1785583496094,258.5732727050781,279.3844299316406,291.5647277832031,288.1214294433594,1.0,0.1693587005138397,0.6122304201126099,0.6122304201126099,1.0,1.0,-0.4921362400054931,0.1854836195707321,0.3066526055335998,0.0418177209794521,0.0,0.0,1.0,33.6183967590332,60.0,2325.730224609375,-7348.61669921875,34.92576217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2718200683594,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,14700.6103515625,18000.0,0.0,0.0,0.0666736513376236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331920862197876,1.2332046031951904,-1.255935239896644e-05,0.0,6.766528531443328e-05,0.0,0.0,208.51971435546875,0.0,0.0,0.0,0.6788833737373352,4.0,0.0,1.0
446880,290.82574462890625,297.1499938964844,293.1499938964844,0.0017744151409715,-150.92132568359375,290.18310546875,0.5097036361694336,0.050000000745058,0.0461873896420002,291.4874572753906,297.1499938964844,293.1499938964844,0.0014156356919556,-126.79390716552734,289.6861877441406,0.5097036361694336,0.050000000745058,0.0486375428736209,290.6864929199219,297.1499938964844,293.1499938964844,0.0014932182384654,-98.7818832397461,289.7334289550781,0.5097036361694336,0.050000000745058,0.0359235256910324,290.6069030761719,297.1499938964844,293.1499938964844,0.001891137799248,-169.38021850585938,290.3329162597656,0.5097036361694336,0.050000000745058,0.0486375428736209,291.5688171386719,297.1499938964844,293.1499938964844,0.0012246663682162,-520.3194580078125,289.4057006835937,0.5097036361694336,0.050000000745058,0.2307155728340149,287.7611083984375,291.1499938964844,259.1785583496094,258.5732727050781,279.3844299316406,291.5647277832031,288.1214294433594,1.0,0.1693587005138397,0.6122304201126099,0.6122304201126099,1.0,1.0,-0.4921362400054931,0.1854836195707321,0.3066526055335998,0.0418177209794521,0.0,0.0,1.0,33.6183967590332,60.0,2325.730224609375,-7348.61669921875,34.92576217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2718200683594,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,14700.6103515625,18000.0,0.0,0.0,0.0666736513376236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331920862197876,1.2332046031951904,-1.255935239896644e-05,0.0,6.766528531443328e-05,0.0,0.0,208.51971435546875,0.0,0.0,0.0,0.6788833737373352,4.0,0.0,1.0
446940,290.87310791015625,297.1499938964844,293.1499938964844,0.0025038982275873,-204.8885955810547,292.4140014648437,0.4955714344978332,0.050000000745058,0.0463912524282932,291.5076904296875,297.1499938964844,293.1499938964844,0.0019710499327629,-169.89100646972656,291.67205810546875,0.4955714344978332,0.050000000745058,0.0488522201776504,290.73248291015625,297.1499938964844,293.1499938964844,0.0023005213588476,-146.43905639648438,292.0987243652344,0.4955714344978332,0.050000000745058,0.0360820852220058,290.6443176269531,297.1499938964844,293.1499938964844,0.0027213811408728,-234.4217987060547,292.7087707519531,0.4955714344978332,0.050000000745058,0.0488522201776504,291.6019897460937,297.1499938964844,293.1499938964844,0.0017320808256044,-708.1995849609375,291.33306884765625,0.4955714344978332,0.050000000745058,0.2317339032888412,288.9563903808594,291.1499938964844,259.16949462890625,258.5677490234375,279.2815856933594,291.59625244140625,289.2005615234375,1.0,0.1795276701450348,0.619662344455719,0.619662344455719,1.0,1.0,-0.494308590888977,0.1880103051662445,0.3062982857227325,0.0440933853387832,0.0,0.0,1.0,39.07296752929688,60.0,1708.371337890625,-7094.40625,39.72532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8619384765625,305.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17029.96484375,19080.0,0.0,0.0,0.1033667922019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273030519485474,1.3273175954818726,-1.45494268508628e-05,0.0,0.0001049041529768,0.0,0.0,259.99542236328125,0.0,0.0,0.0,0.7412087321281433,4.0,0.0,1.0
447000,290.87310791015625,297.1499938964844,293.1499938964844,0.0025038982275873,-204.8885955810547,292.4140014648437,0.4955714344978332,0.050000000745058,0.0463912524282932,291.5076904296875,297.1499938964844,293.1499938964844,0.0019710499327629,-169.89100646972656,291.67205810546875,0.4955714344978332,0.050000000745058,0.0488522201776504,290.73248291015625,297.1499938964844,293.1499938964844,0.0023005213588476,-146.43905639648438,292.0987243652344,0.4955714344978332,0.050000000745058,0.0360820852220058,290.6443176269531,297.1499938964844,293.1499938964844,0.0027213811408728,-234.4217987060547,292.7087707519531,0.4955714344978332,0.050000000745058,0.0488522201776504,291.6019897460937,297.1499938964844,293.1499938964844,0.0017320808256044,-708.1995849609375,291.33306884765625,0.4955714344978332,0.050000000745058,0.2317339032888412,288.9563903808594,291.1499938964844,259.16949462890625,258.5677490234375,279.2815856933594,291.59625244140625,289.2005615234375,1.0,0.1795276701450348,0.619662344455719,0.619662344455719,1.0,1.0,-0.494308590888977,0.1880103051662445,0.3062982857227325,0.0440933853387832,0.0,0.0,1.0,39.07296752929688,60.0,1708.371337890625,-7094.40625,39.72532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8619384765625,305.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17029.96484375,19080.0,0.0,0.0,0.1033667922019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273030519485474,1.3273175954818726,-1.45494268508628e-05,0.0,0.0001049041529768,0.0,0.0,259.99542236328125,0.0,0.0,0.0,0.7412087321281433,4.0,0.0,1.0
447060,290.9237060546875,297.1499938964844,293.1499938964844,0.00314237549901,-249.14761352539065,294.111328125,0.4858821332454681,0.050000000745058,0.0465600118041038,291.5322570800781,297.1499938964844,293.1499938964844,0.002456379821524,-205.42251586914065,293.1780700683594,0.4858821332454681,0.050000000745058,0.0490299351513385,290.78179931640625,297.1499938964844,293.1499938964844,0.003001989563927,-185.22244262695312,293.9008483886719,0.4858821332454681,0.050000000745058,0.0362133421003818,290.6867980957031,297.1499938964844,293.1499938964844,0.0034548384137451,-287.96923828125,294.5257873535156,0.4858821332454681,0.050000000745058,0.0490299351513385,291.6402893066406,297.1499938964844,293.1499938964844,0.0021654942538589,-859.2006225585938,292.778076171875,0.4858821332454681,0.050000000745058,0.2325769066810608,289.83966064453125,291.1499938964844,259.1634521484375,258.5655212402344,279.229248046875,291.63409423828125,290.0316467285156,1.0,0.1874957382678985,0.6246852278709412,0.6246852278709412,1.0,1.0,-0.4961069226264953,0.1897601187229156,0.3063468039035797,0.0456981770694255,0.0,0.0,1.0,43.58891677856445,48.0,1243.0904541015625,-6983.22900390625,43.73015975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1776733398437,304.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18621.572265625,19080.0,0.0,0.0,0.1369519084692001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879421949386597,1.38795804977417,-1.5909205103525892e-05,0.0,0.0001389887765981,0.0,0.0,297.2829284667969,0.0,0.0,0.0,0.7584428787231445,4.0,0.0,1.0
447120,290.9237060546875,297.1499938964844,293.1499938964844,0.00314237549901,-249.14761352539065,294.111328125,0.4858821332454681,0.050000000745058,0.0465600118041038,291.5322570800781,297.1499938964844,293.1499938964844,0.002456379821524,-205.42251586914065,293.1780700683594,0.4858821332454681,0.050000000745058,0.0490299351513385,290.78179931640625,297.1499938964844,293.1499938964844,0.003001989563927,-185.22244262695312,293.9008483886719,0.4858821332454681,0.050000000745058,0.0362133421003818,290.6867980957031,297.1499938964844,293.1499938964844,0.0034548384137451,-287.96923828125,294.5257873535156,0.4858821332454681,0.050000000745058,0.0490299351513385,291.6402893066406,297.1499938964844,293.1499938964844,0.0021654942538589,-859.2006225585938,292.778076171875,0.4858821332454681,0.050000000745058,0.2325769066810608,289.83966064453125,291.1499938964844,259.1634521484375,258.5655212402344,279.229248046875,291.63409423828125,290.0316467285156,1.0,0.1874957382678985,0.6246852278709412,0.6246852278709412,1.0,1.0,-0.4961069226264953,0.1897601187229156,0.3063468039035797,0.0456981770694255,0.0,0.0,1.0,43.58891677856445,48.0,1243.0904541015625,-6983.22900390625,43.73015975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1776733398437,304.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18621.572265625,19080.0,0.0,0.0,0.1369519084692001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879421949386597,1.38795804977417,-1.5909205103525892e-05,0.0,0.0001389887765981,0.0,0.0,297.2829284667969,0.0,0.0,0.0,0.7584428787231445,4.0,0.0,1.0
447180,290.9726867675781,297.1499938964844,293.1499938964844,0.0037000207230448,-285.1972351074219,295.4795227050781,0.4835951626300812,0.050000000745058,0.0466021448373794,291.55743408203125,297.1499938964844,293.1499938964844,0.002874988829717,-234.40040588378903,294.3908996582031,0.4835951626300812,0.050000000745058,0.0490742996335029,290.830078125,297.1499938964844,293.1499938964844,0.0036138496361672,-216.8094177246093,295.3529357910156,0.4835951626300812,0.050000000745058,0.0362461134791374,290.7295837402344,297.1499938964844,293.1499938964844,0.0041050733998417,-331.7723083496094,295.99462890625,0.4835951626300812,0.050000000745058,0.0490742996335029,291.6792297363281,297.1499938964844,293.1499938964844,0.0025305219460278,-979.2953491210938,293.92950439453125,0.4835951626300812,0.050000000745058,0.2327873557806015,290.5446472167969,291.1499938964844,259.16015625,258.5663146972656,279.2020263671875,291.673095703125,290.7004089355469,1.0,0.1889462321996688,0.6283844113349915,0.6283844113349915,1.0,1.0,-0.4965561926364898,0.1906653344631195,0.3058908581733703,0.0467920415103435,0.0,0.0,1.0,44.718692779541016,36.0,936.0314331054688,-6980.68603515625,44.73619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09454345703125,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18952.904296875,19080.0,0.0,0.0,0.1660157144069671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002355337142944,1.4002517461776731,-1.6192276234505698e-05,0.0,0.0001684848393779,0.0,0.0,305.2524719238281,0.0,0.0,0.0,0.7646104097366333,4.0,0.0,1.0
447240,290.9726867675781,297.1499938964844,293.1499938964844,0.0037000207230448,-285.1972351074219,295.4795227050781,0.4835951626300812,0.050000000745058,0.0466021448373794,291.55743408203125,297.1499938964844,293.1499938964844,0.002874988829717,-234.40040588378903,294.3908996582031,0.4835951626300812,0.050000000745058,0.0490742996335029,290.830078125,297.1499938964844,293.1499938964844,0.0036138496361672,-216.8094177246093,295.3529357910156,0.4835951626300812,0.050000000745058,0.0362461134791374,290.7295837402344,297.1499938964844,293.1499938964844,0.0041050733998417,-331.7723083496094,295.99462890625,0.4835951626300812,0.050000000745058,0.0490742996335029,291.6792297363281,297.1499938964844,293.1499938964844,0.0025305219460278,-979.2953491210938,293.92950439453125,0.4835951626300812,0.050000000745058,0.2327873557806015,290.5446472167969,291.1499938964844,259.16015625,258.5663146972656,279.2020263671875,291.673095703125,290.7004089355469,1.0,0.1889462321996688,0.6283844113349915,0.6283844113349915,1.0,1.0,-0.4965561926364898,0.1906653344631195,0.3058908581733703,0.0467920415103435,0.0,0.0,1.0,44.718692779541016,36.0,936.0314331054688,-6980.68603515625,44.73619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09454345703125,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18952.904296875,19080.0,0.0,0.0,0.1660157144069671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002355337142944,1.4002517461776731,-1.6192276234505698e-05,0.0,0.0001684848393779,0.0,0.0,305.2524719238281,0.0,0.0,0.0,0.7646104097366333,4.0,0.0,1.0
447300,290.9959411621094,297.1499938964844,293.1499938964844,0.0039564673788845,-300.8882141113281,296.0747985839844,0.484809547662735,0.050000000745058,0.0465797074139118,291.5697021484375,297.1499938964844,293.1499938964844,0.0030649846885353,-247.03175354003903,294.9182434082031,0.484809547662735,0.050000000745058,0.0490506775677204,290.85308837890625,297.1499938964844,293.1499938964844,0.0038954522460699,-230.56776428222656,295.9846496582031,0.484809547662735,0.050000000745058,0.0362286604940891,290.75030517578125,297.1499938964844,293.1499938964844,0.0044081788510084,-350.8936767578125,296.6349792480469,0.484809547662735,0.050000000745058,0.0490506775677204,291.6981811523437,297.1499938964844,293.1499938964844,0.0026932954788208,-1030.734619140625,294.4263916015625,0.484809547662735,0.050000000745058,0.2326752841472625,290.8490600585937,291.1499938964844,259.1594543457031,258.5677185058594,279.1936950683594,291.69219970703125,290.9926452636719,1.0,0.1877558380365371,0.6299307942390442,0.6299307942390442,1.0,1.0,-0.4963172376155853,0.1908658444881439,0.3054513931274414,0.0472015924751758,0.0,0.0,1.0,44.12032318115234,36.0,834.4336547851562,-7018.40478515625,44.20274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235595703125,305.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19013.220703125,20160.0,0.0,0.0,0.1785917431116104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024617671966553,1.4024779796600342,-1.624380638531875e-05,0.0,0.000181247916771,0.0,0.0,306.7107849121094,0.0,0.0,0.0,0.7807272672653198,4.0,0.0,1.0
447360,291.01824951171875,297.1499938964844,293.1499938964844,0.0042000361718237,-315.1863098144531,296.6255187988281,0.4873143136501312,0.050000000745058,0.0465339235961437,291.58154296875,297.1499938964844,293.1499938964844,0.0032436465844511,-258.5548400878906,295.406494140625,0.4873143136501312,0.050000000745058,0.0490024648606777,290.87518310546875,297.1499938964844,293.1499938964844,0.0041633378714323,-243.12252807617188,296.5688781738281,0.4873143136501312,0.050000000745058,0.0361930541694164,290.7703857421875,297.1499938964844,293.1499938964844,0.0046989321708679,-368.3549499511719,297.22772216796875,0.4873143136501312,0.050000000745058,0.0490024648606777,291.716552734375,297.1499938964844,293.1499938964844,0.0028446104843169,-1077.1533203125,294.8846435546875,0.4873143136501312,0.050000000745058,0.2324465960264206,291.1316833496094,291.1499938964844,259.1593322753906,258.5697631835937,279.18756103515625,291.71075439453125,291.26739501953125,1.0,0.1854781210422516,0.6313408613204956,0.6313408613204956,1.0,1.0,-0.4958294630050659,0.1909365355968475,0.3048929274082184,0.0475451201200485,0.0,0.0,0.9934927821159364,42.89762115478516,25.0,765.8189697265625,-7090.2265625,43.114444732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4736328125,305.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,19795.880859375,20160.0,0.0,0.0,0.1898161172866821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430600643157959,1.4306175708770752,-1.6904899894143455e-05,0.0,0.0001926392287714,0.0,0.0,325.5805969238281,0.0,0.0,0.0,0.7815097570419312,4.0,0.0,1.0
447420,291.0600280761719,297.1499938964844,293.1499938964844,0.00465316651389,-339.9432373046875,297.625244140625,0.4954586625099182,0.050000000745058,0.04639308527112,291.60400390625,297.1499938964844,293.1499938964844,0.0035706965718418,-278.5400085449219,296.2964172363281,0.4954586625099182,0.050000000745058,0.048854149878025,290.9166259765625,297.1499938964844,293.1499938964844,0.00466362060979,-264.94354248046875,297.628662109375,0.4954586625099182,0.050000000745058,0.0360835082828998,290.8085327148437,297.1499938964844,293.1499938964844,0.0052483980543911,-398.69927978515625,298.3033142089844,0.4954586625099182,0.050000000745058,0.048854149878025,291.7513732910156,297.1499938964844,293.1499938964844,0.0031168202403932,-1156.3497314453125,295.716796875,0.4954586625099182,0.050000000745058,0.2317430675029754,291.6584777832031,291.1499938964844,259.1607360839844,258.5756530761719,279.1797180175781,291.7459716796875,291.78338623046875,1.0,0.1785182505846023,0.6338809132575989,0.6338809132575989,1.0,1.0,-0.4943288266658783,0.1908021867275238,0.3035266399383545,0.0480976589024066,0.0,0.0,0.890069842338562,39.13467025756836,25.0,680.2220458984375,-7234.5927734375,39.77830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1797180175781,305.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21027.646484375,20160.0,0.0,0.0,0.2081387042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807696104049685,1.3807859420776367,-1.6332745872205123e-05,0.0,0.0002112343208864,0.0,0.0,300.05157470703125,0.0,0.0,0.0,0.7565303444862366,4.0,0.0,1.0
