time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447480,291.0600280761719,297.1499938964844,293.1499938964844,0.00465316651389,-339.9432373046875,297.625244140625,0.4954586625099182,0.050000000745058,0.04639308527112,291.60400390625,297.1499938964844,293.1499938964844,0.0035706965718418,-278.5400085449219,296.2964172363281,0.4954586625099182,0.050000000745058,0.048854149878025,290.9166259765625,297.1499938964844,293.1499938964844,0.00466362060979,-264.94354248046875,297.628662109375,0.4954586625099182,0.050000000745058,0.0360835082828998,290.8085327148437,297.1499938964844,293.1499938964844,0.0052483980543911,-398.69927978515625,298.3033142089844,0.4954586625099182,0.050000000745058,0.048854149878025,291.7513732910156,297.1499938964844,293.1499938964844,0.0031168202403932,-1156.3497314453125,295.716796875,0.4954586625099182,0.050000000745058,0.2317430675029754,291.6584777832031,291.1499938964844,259.1607360839844,258.5756530761719,279.1797180175781,291.7459716796875,291.78338623046875,1.0,0.1785182505846023,0.6338809132575989,0.6338809132575989,1.0,1.0,-0.4943288266658783,0.1908021867275238,0.3035266399383545,0.0480976589024066,0.0,0.0,0.890069842338562,39.13467025756836,25.0,680.2220458984375,-7234.5927734375,39.77830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1797180175781,305.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21027.646484375,20160.0,0.0,0.0,0.2081387042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807696104049685,1.3807859420776367,-1.6332745872205123e-05,0.0,0.0002112343208864,0.0,0.0,300.05157470703125,0.0,0.0,0.0,0.7565303444862366,4.0,0.0,1.0
447540,291.0982971191406,297.1499938964844,293.1499938964844,0.0050801811739802,-361.2757263183594,298.5126342773437,0.5027891993522644,0.050000000745058,0.0462805852293968,291.62469482421875,297.1499938964844,293.1499938964844,0.0038721254095435,-295.8172607421875,297.09033203125,0.5027891993522644,0.050000000745058,0.0487356856465339,290.9549560546875,297.1499938964844,293.1499938964844,0.0051366225816309,-283.748046875,298.5680847167969,0.5027891993522644,0.050000000745058,0.0359960086643695,290.8434753417969,297.1499938964844,293.1499938964844,0.0057790004648268,-425.0506286621094,299.2590637207031,0.5027891993522644,0.050000000745058,0.0487356856465339,291.7835388183594,297.1499938964844,293.1499938964844,0.0033620984759181,-1223.4395751953125,296.4557189941406,0.5027891993522644,0.050000000745058,0.2311811000108719,292.1390075683594,291.1499938964844,259.1641540527344,258.58367919921875,279.17547607421875,291.778564453125,292.2508239746094,1.0,0.1731363534927368,0.6361963152885437,0.6361963152885437,1.0,1.0,-0.4931299686431885,0.1907167732715606,0.3024131953716278,0.0486502833664417,0.0,0.0,0.7255865931510925,36.12982177734375,25.0,606.4478759765625,-7320.56982421875,37.12828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1104431152344,306.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,23258.67578125,19080.0,0.0,0.0,0.2209106683731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488419771194458,1.1488553285598757,-1.3274642697069794e-05,0.0,0.0002241962502012,0.0,0.0,193.3202209472656,0.0,0.0,0.0,0.632199764251709,4.0,0.0,1.0
447600,291.0982971191406,297.1499938964844,293.1499938964844,0.0050801811739802,-361.2757263183594,298.5126342773437,0.5027891993522644,0.050000000745058,0.0462805852293968,291.62469482421875,297.1499938964844,293.1499938964844,0.0038721254095435,-295.8172607421875,297.09033203125,0.5027891993522644,0.050000000745058,0.0487356856465339,290.9549560546875,297.1499938964844,293.1499938964844,0.0051366225816309,-283.748046875,298.5680847167969,0.5027891993522644,0.050000000745058,0.0359960086643695,290.8434753417969,297.1499938964844,293.1499938964844,0.0057790004648268,-425.0506286621094,299.2590637207031,0.5027891993522644,0.050000000745058,0.0487356856465339,291.7835388183594,297.1499938964844,293.1499938964844,0.0033620984759181,-1223.4395751953125,296.4557189941406,0.5027891993522644,0.050000000745058,0.2311811000108719,292.1390075683594,291.1499938964844,259.1641540527344,258.58367919921875,279.17547607421875,291.778564453125,292.2508239746094,1.0,0.1731363534927368,0.6361963152885437,0.6361963152885437,1.0,1.0,-0.4931299686431885,0.1907167732715606,0.3024131953716278,0.0486502833664417,0.0,0.0,0.7255865931510925,36.12982177734375,25.0,606.4478759765625,-7320.56982421875,37.12828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1104431152344,306.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,23258.67578125,19080.0,0.0,0.0,0.2209106683731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488419771194458,1.1488553285598757,-1.3274642697069794e-05,0.0,0.0002241962502012,0.0,0.0,193.3202209472656,0.0,0.0,0.0,0.632199764251709,4.0,0.0,1.0
447660,291.13336181640625,297.1499938964844,293.1499938964844,0.0055079143494367,-381.9653930664063,299.28985595703125,0.5090556144714355,0.050000000745058,0.0461956150829792,291.6435852050781,297.1499938964844,293.1499938964844,0.004166190046817,-312.58154296875,297.7803649902344,0.5090556144714355,0.050000000745058,0.0486462041735649,290.99078369140625,297.1499938964844,293.1499938964844,0.0056096981279551,-301.7438659667969,299.3902893066406,0.5090556144714355,0.050000000745058,0.0359299220144748,290.8749389648437,297.1499938964844,293.1499938964844,0.0063245263881981,-450.7366027832031,300.1034240722656,0.5090556144714355,0.050000000745058,0.0486462041735649,291.81304931640625,297.1499938964844,293.1499938964844,0.0035963088739663,-1287.67529296875,297.09051513671875,0.5090556144714355,0.050000000745058,0.2307566553354263,292.5309143066406,291.1499938964844,259.16925048828125,258.593505859375,279.1731262207031,291.8085021972656,292.6024475097656,1.0,0.1688369512557983,0.6383776664733887,0.6383776664733887,0.9997606873512268,1.0,-0.4922245442867279,0.1907024532556533,0.3015220761299133,0.0492277145385742,0.0,0.0,0.5136730074882507,33.861385345458984,25.0,405.3650512695313,-7025.419921875,35.135929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22265625,306.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,23710.8828125,19080.0,0.0,0.0,0.2277867794036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597915887832642,0.6597995758056641,-8.005712516023777e-06,0.0,0.0002311746211489,0.0,0.0,58.313209533691406,0.0,0.0,0.0,0.4426581263542175,4.0,0.0,1.0
447720,291.13336181640625,297.1499938964844,293.1499938964844,0.0055079143494367,-381.9653930664063,299.28985595703125,0.5090556144714355,0.050000000745058,0.0461956150829792,291.6435852050781,297.1499938964844,293.1499938964844,0.004166190046817,-312.58154296875,297.7803649902344,0.5090556144714355,0.050000000745058,0.0486462041735649,290.99078369140625,297.1499938964844,293.1499938964844,0.0056096981279551,-301.7438659667969,299.3902893066406,0.5090556144714355,0.050000000745058,0.0359299220144748,290.8749389648437,297.1499938964844,293.1499938964844,0.0063245263881981,-450.7366027832031,300.1034240722656,0.5090556144714355,0.050000000745058,0.0486462041735649,291.81304931640625,297.1499938964844,293.1499938964844,0.0035963088739663,-1287.67529296875,297.09051513671875,0.5090556144714355,0.050000000745058,0.2307566553354263,292.5309143066406,291.1499938964844,259.16925048828125,258.593505859375,279.1731262207031,291.8085021972656,292.6024475097656,1.0,0.1688369512557983,0.6383776664733887,0.6383776664733887,0.9997606873512268,1.0,-0.4922245442867279,0.1907024532556533,0.3015220761299133,0.0492277145385742,0.0,0.0,0.5136730074882507,33.861385345458984,25.0,405.3650512695313,-7025.419921875,35.135929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22265625,306.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,23710.8828125,19080.0,0.0,0.0,0.2277867794036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597915887832642,0.6597995758056641,-8.005712516023777e-06,0.0,0.0002311746211489,0.0,0.0,58.313209533691406,0.0,0.0,0.0,0.4426581263542175,4.0,0.0,1.0
447780,291.164306640625,297.1499938964844,293.1499938964844,0.0060243173502385,-410.3170776367188,299.916259765625,0.5145070552825928,0.050000000745058,0.0461292415857315,291.66015625,297.1499938964844,293.1499938964844,0.0045087914913892,-335.48345947265625,298.2942199707031,0.5145070552825928,0.050000000745058,0.0485763140022754,291.0233459472656,297.1499938964844,293.1499938964844,0.0061754868365824,-325.5965881347656,300.058349609375,0.5145070552825928,0.050000000745058,0.035878300666809,290.9027709960937,297.1499938964844,293.1499938964844,0.0069971103221178,-485.5041198730469,300.81036376953125,0.5145070552825928,0.050000000745058,0.0485763140022754,291.8393249511719,297.1499938964844,293.1499938964844,0.0038655346725136,-1376.3843994140625,297.5357666015625,0.5145070552825928,0.050000000745058,0.2304251194000244,292.6558532714844,291.1499938964844,259.1758117675781,258.6048889160156,279.1716003417969,291.8353576660156,292.6218566894531,1.0,0.1653957813978195,0.6404591202735901,0.6404591202735901,0.9995214343070984,1.0,-0.4915173053741455,0.1907303929328918,0.3007869124412536,0.0498183667659759,0.0,0.0,0.3000625371932983,32.09049224853516,25.0,-118.189208984375,-6025.68212890625,33.585453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5668640136719,305.6720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,21458.41015625,19080.0,0.0,0.0,0.2274547219276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284352570772171,0.2843579649925232,-5.401285761763575e-06,0.0,0.0002308376278961,0.0,0.0,14.75697898864746,0.0,0.0,0.0,0.3221711218357086,4.0,0.0,1.0
447840,291.164306640625,297.1499938964844,293.1499938964844,0.0060243173502385,-410.3170776367188,299.916259765625,0.5145070552825928,0.050000000745058,0.0461292415857315,291.66015625,297.1499938964844,293.1499938964844,0.0045087914913892,-335.48345947265625,298.2942199707031,0.5145070552825928,0.050000000745058,0.0485763140022754,291.0233459472656,297.1499938964844,293.1499938964844,0.0061754868365824,-325.5965881347656,300.058349609375,0.5145070552825928,0.050000000745058,0.035878300666809,290.9027709960937,297.1499938964844,293.1499938964844,0.0069971103221178,-485.5041198730469,300.81036376953125,0.5145070552825928,0.050000000745058,0.0485763140022754,291.8393249511719,297.1499938964844,293.1499938964844,0.0038655346725136,-1376.3843994140625,297.5357666015625,0.5145070552825928,0.050000000745058,0.2304251194000244,292.6558532714844,291.1499938964844,259.1758117675781,258.6048889160156,279.1716003417969,291.8353576660156,292.6218566894531,1.0,0.1653957813978195,0.6404591202735901,0.6404591202735901,0.9995214343070984,1.0,-0.4915173053741455,0.1907303929328918,0.3007869124412536,0.0498183667659759,0.0,0.0,0.3000625371932983,32.09049224853516,25.0,-118.189208984375,-6025.68212890625,33.585453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5668640136719,305.6720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,21458.41015625,19080.0,0.0,0.0,0.2274547219276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284352570772171,0.2843579649925232,-5.401285761763575e-06,0.0,0.0002308376278961,0.0,0.0,14.75697898864746,0.0,0.0,0.0,0.3221711218357086,4.0,0.0,1.0
447900,291.1778564453125,297.1499938964844,293.1499938964844,0.0063639963045716,-431.2942504882813,300.1596069335937,0.5169463753700256,0.050000000745058,0.0461015664041042,291.6672668457031,297.1499938964844,293.1499938964844,0.0047278474085032,-352.4725646972656,298.45635986328125,0.5169463753700256,0.050000000745058,0.0485471673309803,291.0380859375,297.1499938964844,293.1499938964844,0.0065445685759186,-342.8697509765625,300.323486328125,0.5169463753700256,0.050000000745058,0.0358567722141742,290.91522216796875,297.1499938964844,293.1499938964844,0.0074462513439357,-510.9156799316406,301.1072998046875,0.5169463753700256,0.050000000745058,0.0485471673309803,291.8508605957031,297.1499938964844,293.1499938964844,0.0040371855720877,-1443.25048828125,297.6514892578125,0.5169463753700256,0.050000000745058,0.2302868664264679,292.5355224609375,291.1499938964844,259.1795654296875,258.6110534667969,279.1709289550781,291.8472595214844,292.43243408203125,1.0,0.1639382392168045,0.6414552927017212,0.6414552927017212,0.9994017481803894,1.0,-0.4912223815917969,0.1907537877559662,0.3004685938358307,0.0501146838068962,0.0,0.0,0.2189678847789764,31.352426528930664,25.0,-469.9234313964844,-5423.7353515625,32.94050979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3418273925781,304.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,20392.3828125,18000.0,0.0,0.0,0.224106565117836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944913864135742,0.1944963186979293,-4.924924724036828e-06,0.0,0.0002274396829307,0.0,0.0,8.94969654083252,0.0,0.0,0.0,0.2843287885189056,4.0,0.0,1.0
447960,291.1900634765625,297.1499938964844,293.1499938964844,0.0067750578746199,-457.5641174316406,300.366455078125,0.5192052125930786,0.050000000745058,0.0460769534111022,291.6733703613281,297.1499938964844,293.1499938964844,0.0049871881492435,-373.834716796875,298.56134033203125,0.5192052125930786,0.050000000745058,0.0485212504863739,291.0516967773437,297.1499938964844,293.1499938964844,0.0069903484545648,-364.3299865722656,300.5535888671875,0.5192052125930786,0.050000000745058,0.0358376279473304,290.9266052246094,297.1499938964844,293.1499938964844,0.007998083718121,-542.5595092773438,301.3789367675781,0.5192052125930786,0.050000000745058,0.0485212504863739,291.8611145019531,297.1499938964844,293.1499938964844,0.0042398725636303,-1528.0286865234375,297.69976806640625,0.5192052125930786,0.050000000745058,0.2301639169454574,292.2845764160156,291.1499938964844,259.18359375,258.61749267578125,279.1701965332031,291.85791015625,292.12451171875,1.0,0.16263048350811,0.6424098610877991,0.6424098610877991,0.999164581298828,1.0,-0.4909601211547851,0.1907807439565658,0.3001793622970581,0.0504098013043403,0.0,0.0,0.1677639633417129,30.696292877197266,25.0,-786.5560913085938,-4941.11474609375,32.36777877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1744384765625,304.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18799.662109375,18000.0,0.0,0.0,0.218576580286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441927105188369,0.1441971808671951,-4.464973244466819e-06,0.0,0.0002218274457845,0.0,0.0,5.9457855224609375,0.0,0.0,0.0,0.281096488237381,4.0,0.0,1.0
448020,291.2108154296875,297.1499938964844,293.1499938964844,0.0077594141475856,-517.9951782226562,300.7660522460937,0.5232154130935669,0.050000000745058,0.0460354685783386,291.6828918457031,297.1499938964844,293.1499938964844,0.0055848881602287,-423.4005126953125,298.7216491699219,0.5232154130935669,0.050000000745058,0.0484775640070438,291.07574462890625,297.1499938964844,293.1499938964844,0.0080628637224435,-413.4953002929688,301.0030822753906,0.5232154130935669,0.050000000745058,0.0358053632080554,290.94659423828125,297.1499938964844,293.1499938964844,0.0093635004013776,-615.0007934570312,301.9281311035156,0.5232154130935669,0.050000000745058,0.0484775640070438,291.8780822753906,297.1499938964844,293.1499938964844,0.0047022397629916,-1726.0963134765625,297.72772216796875,0.5232154130935669,0.050000000745058,0.2299566864967346,291.6025085449219,291.1499938964844,259.1922912597656,258.63104248046875,279.1686706542969,291.8755798339844,291.44580078125,1.0,0.1604012697935104,0.6442016363143921,0.6442016363143921,0.9986902475357056,1.0,-0.4905180633068084,0.1908373832702636,0.2996806800365448,0.0509902313351631,0.0,0.0,0.1527446657419204,29.591148376464844,25.0,-920.937255859375,-4842.28125,31.404428482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,304.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.091796875,18000.0,0.0,0.0,0.2010892033576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200810596346855,0.1200853362679481,-4.273755166650517e-06,0.0,0.0002040799736278,0.0,0.0,4.717036724090576,0.0,0.0,0.0,0.2737099528312683,4.0,0.0,1.0
448080,291.2108154296875,297.1499938964844,293.1499938964844,0.0077594141475856,-517.9951782226562,300.7660522460937,0.5232154130935669,0.050000000745058,0.0460354685783386,291.6828918457031,297.1499938964844,293.1499938964844,0.0055848881602287,-423.4005126953125,298.7216491699219,0.5232154130935669,0.050000000745058,0.0484775640070438,291.07574462890625,297.1499938964844,293.1499938964844,0.0080628637224435,-413.4953002929688,301.0030822753906,0.5232154130935669,0.050000000745058,0.0358053632080554,290.94659423828125,297.1499938964844,293.1499938964844,0.0093635004013776,-615.0007934570312,301.9281311035156,0.5232154130935669,0.050000000745058,0.0484775640070438,291.8780822753906,297.1499938964844,293.1499938964844,0.0047022397629916,-1726.0963134765625,297.72772216796875,0.5232154130935669,0.050000000745058,0.2299566864967346,291.6025085449219,291.1499938964844,259.1922912597656,258.63104248046875,279.1686706542969,291.8755798339844,291.44580078125,1.0,0.1604012697935104,0.6442016363143921,0.6442016363143921,0.9986902475357056,1.0,-0.4905180633068084,0.1908373832702636,0.2996806800365448,0.0509902313351631,0.0,0.0,0.1527446657419204,29.591148376464844,25.0,-920.937255859375,-4842.28125,31.404428482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,304.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.091796875,18000.0,0.0,0.0,0.2010892033576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200810596346855,0.1200853362679481,-4.273755166650517e-06,0.0,0.0002040799736278,0.0,0.0,4.717036724090576,0.0,0.0,0.0,0.2737099528312683,4.0,0.0,1.0
448140,291.22882080078125,297.1499938964844,293.1499938964844,0.0087969023734331,-571.877685546875,301.26885986328125,0.5266106128692627,0.050000000745058,0.0460023656487464,291.6905212402344,297.1499938964844,293.1499938964844,0.0061768274754285,-467.9294128417969,299.007080078125,0.5266106128692627,0.050000000745058,0.0484427064657211,291.09722900390625,297.1499938964844,293.1499938964844,0.009210024960339,-457.4158630371094,301.55340576171875,0.5266106128692627,0.050000000745058,0.0357796177268028,290.96405029296875,297.1499938964844,293.1499938964844,0.010886893607676,-679.6256103515625,302.57012939453125,0.5266106128692627,0.050000000745058,0.0484427064657211,291.8923034667969,297.1499938964844,293.1499938964844,0.0051474804058671,-1903.653076171875,297.8881530761719,0.5266106128692627,0.050000000745058,0.2297913283109665,291.11309814453125,291.1499938964844,259.2016906738281,258.645263671875,279.1675109863281,291.8901062011719,291.03570556640625,1.0,0.1585995256900787,0.6458889842033386,0.6458889842033386,0.998215913772583,1.0,-0.4901653528213501,0.1909012347459793,0.2992641031742096,0.0515626706182956,0.0,0.0,0.1938125789165496,28.710189819335938,25.0,-580.2296752929688,-5294.32177734375,30.63766288757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5386962890625,306.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.576171875,18000.0,0.0,0.0,0.1787347048521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353210508823394,0.1353253126144409,-4.257232831150759e-06,0.0,0.0001813930139178,0.0,0.0,5.313455104827881,0.0,0.0,0.0,0.2752110660076141,4.0,0.0,1.0
448200,291.22882080078125,297.1499938964844,293.1499938964844,0.0087969023734331,-571.877685546875,301.26885986328125,0.5266106128692627,0.050000000745058,0.0460023656487464,291.6905212402344,297.1499938964844,293.1499938964844,0.0061768274754285,-467.9294128417969,299.007080078125,0.5266106128692627,0.050000000745058,0.0484427064657211,291.09722900390625,297.1499938964844,293.1499938964844,0.009210024960339,-457.4158630371094,301.55340576171875,0.5266106128692627,0.050000000745058,0.0357796177268028,290.96405029296875,297.1499938964844,293.1499938964844,0.010886893607676,-679.6256103515625,302.57012939453125,0.5266106128692627,0.050000000745058,0.0484427064657211,291.8923034667969,297.1499938964844,293.1499938964844,0.0051474804058671,-1903.653076171875,297.8881530761719,0.5266106128692627,0.050000000745058,0.2297913283109665,291.11309814453125,291.1499938964844,259.2016906738281,258.645263671875,279.1675109863281,291.8901062011719,291.03570556640625,1.0,0.1585995256900787,0.6458889842033386,0.6458889842033386,0.998215913772583,1.0,-0.4901653528213501,0.1909012347459793,0.2992641031742096,0.0515626706182956,0.0,0.0,0.1938125789165496,28.710189819335938,25.0,-580.2296752929688,-5294.32177734375,30.63766288757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5386962890625,306.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.576171875,18000.0,0.0,0.0,0.1787347048521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353210508823394,0.1353253126144409,-4.257232831150759e-06,0.0,0.0001813930139178,0.0,0.0,5.313455104827881,0.0,0.0,0.0,0.2752110660076141,4.0,0.0,1.0
448260,291.2462158203125,297.1499938964844,293.1499938964844,0.0098092891275882,-613.2572631835938,301.8644104003906,0.5294660329818726,0.050000000745058,0.0459758229553699,291.6981201171875,297.1499938964844,293.1499938964844,0.0067172241397202,-502.2926330566406,299.4353942871094,0.5294660329818726,0.050000000745058,0.0484147556126117,291.1180114746094,297.1499938964844,293.1499938964844,0.0103500969707965,-491.32330322265625,302.190185546875,0.5294660329818726,0.050000000745058,0.0357589721679687,290.9805603027344,297.1499938964844,293.1499938964844,0.0124724702909588,-729.5462646484375,303.279296875,0.5294660329818726,0.050000000745058,0.0484147556126117,291.906005859375,297.1499938964844,293.1499938964844,0.0055390214547514,-2039.0904541015625,298.212890625,0.5294660329818726,0.050000000745058,0.2296587526798248,290.93603515625,291.1499938964844,259.2115478515625,258.65985107421875,279.1669311523437,291.90380859375,290.9293518066406,1.0,0.1571401953697204,0.6475484371185303,0.6475484371185303,0.9977431297302246,1.0,-0.4898825287818908,0.1909809708595276,0.2989015579223633,0.0521363876760005,0.0,0.0,0.2373268008232116,28.004714965820312,25.0,-153.50897216796875,-5823.931640625,30.02435874938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5123596191406,307.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.78125,18000.0,0.0,0.0,0.1572685837745666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613556146621704,0.1613599061965942,-4.293372512620408e-06,0.0,0.0001596076181158,0.0,0.0,6.432454109191895,0.0,0.0,0.0,0.2793532311916351,4.0,0.0,1.0
448320,291.2462158203125,297.1499938964844,293.1499938964844,0.0098092891275882,-613.2572631835938,301.8644104003906,0.5294660329818726,0.050000000745058,0.0459758229553699,291.6981201171875,297.1499938964844,293.1499938964844,0.0067172241397202,-502.2926330566406,299.4353942871094,0.5294660329818726,0.050000000745058,0.0484147556126117,291.1180114746094,297.1499938964844,293.1499938964844,0.0103500969707965,-491.32330322265625,302.190185546875,0.5294660329818726,0.050000000745058,0.0357589721679687,290.9805603027344,297.1499938964844,293.1499938964844,0.0124724702909588,-729.5462646484375,303.279296875,0.5294660329818726,0.050000000745058,0.0484147556126117,291.906005859375,297.1499938964844,293.1499938964844,0.0055390214547514,-2039.0904541015625,298.212890625,0.5294660329818726,0.050000000745058,0.2296587526798248,290.93603515625,291.1499938964844,259.2115478515625,258.65985107421875,279.1669311523437,291.90380859375,290.9293518066406,1.0,0.1571401953697204,0.6475484371185303,0.6475484371185303,0.9977431297302246,1.0,-0.4898825287818908,0.1909809708595276,0.2989015579223633,0.0521363876760005,0.0,0.0,0.2373268008232116,28.004714965820312,25.0,-153.50897216796875,-5823.931640625,30.02435874938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5123596191406,307.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.78125,18000.0,0.0,0.0,0.1572685837745666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613556146621704,0.1613599061965942,-4.293372512620408e-06,0.0,0.0001596076181158,0.0,0.0,6.432454109191895,0.0,0.0,0.0,0.2793532311916351,4.0,0.0,1.0
448380,291.2638854980469,297.1499938964844,293.1499938964844,0.010800409130752,-644.4331665039062,302.495849609375,0.5318548083305359,0.050000000745058,0.0459544584155082,291.7065124511719,297.1499938964844,293.1499938964844,0.0072114882059395,-528.198974609375,299.9425354003906,0.5318548083305359,0.050000000745058,0.048392254859209,291.1390686035156,297.1499938964844,293.1499938964844,0.0114871235564351,-517.0296020507812,302.8563537597656,0.5318548083305359,0.050000000745058,0.0357423573732376,290.99688720703125,297.1499938964844,293.1499938964844,0.0141330072656273,-767.5628051757812,304.00244140625,0.5318548083305359,0.050000000745058,0.048392254859209,291.9203796386719,297.1499938964844,293.1499938964844,0.0058821844868361,-2139.08154296875,298.6348571777344,0.5318548083305359,0.050000000745058,0.2295520305633545,290.9853515625,291.1499938964844,259.2215270996094,258.6745300292969,279.1668701171875,291.91802978515625,291.0144958496094,1.0,0.1559561789035797,0.6492290496826172,0.6492290496826172,0.9972703456878662,1.0,-0.4896548986434936,0.1910814195871353,0.2985734641551971,0.052715815603733,0.0,0.0,0.2576971352100372,27.437650680541992,25.0,122.91551971435548,-6124.91064453125,29.53183364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8682861328125,308.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.458984375,18000.0,0.0,0.0,0.1393734514713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793469339609146,0.179351270198822,-4.33629020335502e-06,0.0,0.0001414463331457,0.0,0.0,7.2590179443359375,0.0,0.0,0.0,0.2826641499996185,4.0,0.0,1.0
448440,291.2638854980469,297.1499938964844,293.1499938964844,0.010800409130752,-644.4331665039062,302.495849609375,0.5318548083305359,0.050000000745058,0.0459544584155082,291.7065124511719,297.1499938964844,293.1499938964844,0.0072114882059395,-528.198974609375,299.9425354003906,0.5318548083305359,0.050000000745058,0.048392254859209,291.1390686035156,297.1499938964844,293.1499938964844,0.0114871235564351,-517.0296020507812,302.8563537597656,0.5318548083305359,0.050000000745058,0.0357423573732376,290.99688720703125,297.1499938964844,293.1499938964844,0.0141330072656273,-767.5628051757812,304.00244140625,0.5318548083305359,0.050000000745058,0.048392254859209,291.9203796386719,297.1499938964844,293.1499938964844,0.0058821844868361,-2139.08154296875,298.6348571777344,0.5318548083305359,0.050000000745058,0.2295520305633545,290.9853515625,291.1499938964844,259.2215270996094,258.6745300292969,279.1668701171875,291.91802978515625,291.0144958496094,1.0,0.1559561789035797,0.6492290496826172,0.6492290496826172,0.9972703456878662,1.0,-0.4896548986434936,0.1910814195871353,0.2985734641551971,0.052715815603733,0.0,0.0,0.2576971352100372,27.437650680541992,25.0,122.91551971435548,-6124.91064453125,29.53183364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8682861328125,308.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.458984375,18000.0,0.0,0.0,0.1393734514713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793469339609146,0.179351270198822,-4.33629020335502e-06,0.0,0.0001414463331457,0.0,0.0,7.2590179443359375,0.0,0.0,0.0,0.2826641499996185,4.0,0.0,1.0
448500,291.2729187011719,297.1499938964844,293.1499938964844,0.0113080767914652,-658.039306640625,302.8100891113281,0.5340954065322876,0.050000000745058,0.0459350608289241,291.7110900878906,297.1499938964844,293.1499938964844,0.0074524008668959,-539.5142822265625,300.2031555175781,0.5340954065322876,0.050000000745058,0.0483718290925025,291.1501770019531,297.1499938964844,293.1499938964844,0.0120708970353007,-528.1517333984375,303.1852111816406,0.5340954065322876,0.050000000745058,0.0357272699475288,291.0057373046875,297.1499938964844,293.1499938964844,0.0170020461082458,-847.1900024414062,304.1306457519531,0.5574647188186646,0.0661162286996841,0.0536423996090889,291.9278869628906,297.1499938964844,293.1499938964844,0.0060442718677222,-2182.08642578125,298.856201171875,0.5340954065322876,0.050000000745058,0.2294551283121109,291.0464782714844,291.1499938964844,259.2265319824219,258.6817932128906,279.1661682128906,291.92547607421875,291.07794189453125,1.0,0.1555178314447403,0.6499926447868347,0.6499926447868347,0.997033953666687,1.0,-0.4957664310932159,0.1935804188251495,0.3021860122680664,0.0538022369146347,0.0,0.0,0.2585212588310241,26.96654891967773,25.0,172.3230743408203,-6198.25048828125,29.673070907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8797912597656,308.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.98046875,18000.0,0.0,0.0,0.1317955553531646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821326166391372,0.1821369677782058,-4.349406935943989e-06,0.0,0.000133755733259,0.0,0.0,7.400066375732422,0.0,0.0,0.0,0.2833054661750793,4.0,0.0,1.0
448560,291.2821655273437,297.1499938964844,293.1499938964844,0.0118426717817783,-671.55322265625,303.11865234375,0.5398003458976746,0.050000000745058,0.0458882078528404,291.71588134765625,297.1499938964844,293.1499938964844,0.0076965698972344,-550.7241821289062,300.4584655761719,0.5398003458976746,0.050000000745058,0.0483224913477897,291.1662902832031,297.1499938964844,293.1499938964844,0.0126525163650512,-538.4760131835938,303.4952392578125,0.5398003458976746,0.050000000745058,0.0356908254325389,291.0284118652344,297.1499938964844,293.1499938964844,0.032424509525299,-1166.71875,304.1059265136719,0.6346575021743774,0.0888404175639152,0.0743517130613327,291.93603515625,297.1499938964844,293.1499938964844,0.0062031713314354,-2223.87744140625,299.07061767578125,0.5398003458976746,0.050000000745058,0.2292210906744003,291.1027526855469,291.1499938964844,259.2314453125,258.68896484375,279.1651306152344,291.9335021972656,291.1191711425781,1.0,0.1554272025823593,0.6506735682487488,0.6506735682487488,0.9968098998069764,1.0,-0.5201764106750488,0.2032359838485717,0.316940426826477,0.0575146079063415,0.0,0.0,0.2559146583080292,25.901065826416016,28.0,124.29925537109376,-6315.32275390625,30.92388343811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8050537109375,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1251440346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814804822206497,0.1814848333597183,-4.354735210654326e-06,0.0,0.0001270052744075,0.0,0.0,7.380774974822998,0.0,0.0,0.0,0.2833195328712463,4.0,0.0,1.0
448620,291.3016052246094,297.1499938964844,293.1499938964844,0.0132095180451869,-706.8126831054688,303.7145690917969,0.5473793148994446,0.050000000745058,0.04583091288805,291.7260131835937,297.1499938964844,293.1499938964844,0.0082867527380585,-579.91845703125,300.92144775390625,0.5473793148994446,0.050000000745058,0.0482621565461158,291.2069702148437,297.1499938964844,293.1499938964844,0.0141225047409534,-565.1976928710938,304.0733337402344,0.5473793148994446,0.050000000745058,0.0356462635099887,291.11102294921875,297.1499938964844,293.1499938964844,0.0655382573604583,-1755.72802734375,304.06640625,0.7362499833106995,0.1259081661701202,0.1116187125444412,291.9563293457031,297.1499938964844,293.1499938964844,0.006567892152816,-2330.9091796875,299.4246520996094,0.5473793148994446,0.050000000745058,0.2289348989725113,291.06524658203125,291.1499938964844,259.24102783203125,258.702880859375,279.1629333496094,291.9532470703125,291.0350036621094,1.0,0.1570818573236465,0.6518561840057373,0.6518561840057373,0.9963617324829102,1.0,-0.5643640160560608,0.2208151221275329,0.3435488939285278,0.0643748417496681,0.0,0.0,0.2671813666820526,24.715219497680664,25.0,-90.29733276367188,-6526.2158203125,33.947547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4241638183594,307.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.228515625,18000.0,0.0,0.0,0.1150006055831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843146234750747,0.1843189746141433,-4.3558297875279095e-06,0.0,0.0001167110021924,0.0,0.0,7.504794597625732,0.0,0.0,0.0,0.2838547825813293,4.0,0.0,1.0
448680,291.3016052246094,297.1499938964844,293.1499938964844,0.0132095180451869,-706.8126831054688,303.7145690917969,0.5473793148994446,0.050000000745058,0.04583091288805,291.7260131835937,297.1499938964844,293.1499938964844,0.0082867527380585,-579.91845703125,300.92144775390625,0.5473793148994446,0.050000000745058,0.0482621565461158,291.2069702148437,297.1499938964844,293.1499938964844,0.0141225047409534,-565.1976928710938,304.0733337402344,0.5473793148994446,0.050000000745058,0.0356462635099887,291.11102294921875,297.1499938964844,293.1499938964844,0.0655382573604583,-1755.72802734375,304.06640625,0.7362499833106995,0.1259081661701202,0.1116187125444412,291.9563293457031,297.1499938964844,293.1499938964844,0.006567892152816,-2330.9091796875,299.4246520996094,0.5473793148994446,0.050000000745058,0.2289348989725113,291.06524658203125,291.1499938964844,259.24102783203125,258.702880859375,279.1629333496094,291.9532470703125,291.0350036621094,1.0,0.1570818573236465,0.6518561840057373,0.6518561840057373,0.9963617324829102,1.0,-0.5643640160560608,0.2208151221275329,0.3435488939285278,0.0643748417496681,0.0,0.0,0.2671813666820526,24.715219497680664,25.0,-90.29733276367188,-6526.2158203125,33.947547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4241638183594,307.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.228515625,18000.0,0.0,0.0,0.1150006055831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843146234750747,0.1843189746141433,-4.3558297875279095e-06,0.0,0.0001167110021924,0.0,0.0,7.504794597625732,0.0,0.0,0.0,0.2838547825813293,4.0,0.0,1.0
448740,291.3237609863281,297.1499938964844,293.1499938964844,0.0159886833280324,-780.5166015625,304.1386108398437,0.5776177048683167,0.0614305883646011,0.0487427935004234,291.7372741699219,297.1499938964844,293.1499938964844,0.0089657511562109,-612.5922241210938,301.3564758300781,0.5627961158752441,0.050000000745058,0.048154342919588,291.2538452148437,297.1499938964844,293.1499938964844,0.0321019664406776,-857.3123779296875,304.1110534667969,0.6510104537010193,0.0850241333246231,0.0535397641360759,291.2080993652344,297.1499938964844,293.1499938964844,0.0917443335056305,-2267.5087890625,304.0509948730469,0.8171276450157166,0.1578979790210724,0.1426854878664016,291.9812316894531,297.1499938964844,293.1499938964844,0.0069599449634552,-2448.34423828125,299.7232666015625,0.5627961158752441,0.050000000745058,0.228423461318016,290.9173583984375,291.1499938964844,259.25,258.7159729003906,279.15692138671875,291.9778747558594,290.8875732421875,1.0,0.1582060754299163,0.6523177027702332,0.6523177027702332,0.9959136247634888,1.0,-0.6258602738380432,0.2453630864620208,0.3804971873760223,0.0737415105104446,0.0,0.0,0.3079927861690521,22.4758358001709,45.0,-178.4825897216797,-7087.513671875,37.86345291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7463073730469,307.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.193359375,18000.0,0.0,0.0,0.1099283471703529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098672538995742,0.2098716497421264,-4.389818059280515e-06,0.0,0.0001115632985602,0.0,0.0,8.686646461486816,0.0,0.0,0.0,0.2883906662464142,4.0,0.0,1.0
448800,291.3237609863281,297.1499938964844,293.1499938964844,0.0159886833280324,-780.5166015625,304.1386108398437,0.5776177048683167,0.0614305883646011,0.0487427935004234,291.7372741699219,297.1499938964844,293.1499938964844,0.0089657511562109,-612.5922241210938,301.3564758300781,0.5627961158752441,0.050000000745058,0.048154342919588,291.2538452148437,297.1499938964844,293.1499938964844,0.0321019664406776,-857.3123779296875,304.1110534667969,0.6510104537010193,0.0850241333246231,0.0535397641360759,291.2080993652344,297.1499938964844,293.1499938964844,0.0917443335056305,-2267.5087890625,304.0509948730469,0.8171276450157166,0.1578979790210724,0.1426854878664016,291.9812316894531,297.1499938964844,293.1499938964844,0.0069599449634552,-2448.34423828125,299.7232666015625,0.5627961158752441,0.050000000745058,0.228423461318016,290.9173583984375,291.1499938964844,259.25,258.7159729003906,279.15692138671875,291.9778747558594,290.8875732421875,1.0,0.1582060754299163,0.6523177027702332,0.6523177027702332,0.9959136247634888,1.0,-0.6258602738380432,0.2453630864620208,0.3804971873760223,0.0737415105104446,0.0,0.0,0.3079927861690521,22.4758358001709,45.0,-178.4825897216797,-7087.513671875,37.86345291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7463073730469,307.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.193359375,18000.0,0.0,0.0,0.1099283471703529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098672538995742,0.2098716497421264,-4.389818059280515e-06,0.0,0.0001115632985602,0.0,0.0,8.686646461486816,0.0,0.0,0.0,0.2883906662464142,4.0,0.0,1.0
448860,291.39361572265625,297.1499938964844,293.1499938964844,0.0423942916095256,-1273.9144287109375,304.0981140136719,0.6856712102890015,0.0936762690544128,0.0784544646739959,291.7503662109375,297.1499938964844,293.1499938964844,0.0097562335431575,-648.2977905273438,301.7850952148437,0.5669545531272888,0.050000000745058,0.0481276996433734,291.3388061523437,297.1499938964844,293.1499938964844,0.0606792271137237,-1233.12158203125,304.0770263671875,0.7386954426765442,0.115880437195301,0.0763338953256607,291.3061828613281,297.1499938964844,293.1499938964844,0.1166262626647949,-2754.644287109375,304.0425720214844,0.870856761932373,0.1872108727693557,0.1709437221288681,292.01251220703125,297.1499938964844,293.1499938964844,0.0073750857263803,-2571.62109375,299.9895324707031,0.5669545531272888,0.050000000745058,0.2282970994710922,290.7279052734375,291.1499938964844,259.25811767578125,258.7279663085937,279.1485900878906,292.0088195800781,290.6925048828125,1.0,0.1693294495344162,0.651694655418396,0.651694655418396,0.9960753917694092,1.0,-0.722601056098938,0.2839474976062774,0.4386535584926605,0.0892407447099685,0.0,0.0,0.3760406076908111,22.63076400756836,33.0,-250.77325439453125,-8058.47119140625,49.25592422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6976928710937,307.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.017578125,18000.0,0.0,0.0,0.1119942590594291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262382298707962,0.2623867988586426,-4.4862272261525504e-06,0.0,0.0001136599312303,0.0,0.0,11.325956344604492,0.0,0.0,0.0,0.2990656793117523,4.0,0.0,1.0
448920,291.39361572265625,297.1499938964844,293.1499938964844,0.0423942916095256,-1273.9144287109375,304.0981140136719,0.6856712102890015,0.0936762690544128,0.0784544646739959,291.7503662109375,297.1499938964844,293.1499938964844,0.0097562335431575,-648.2977905273438,301.7850952148437,0.5669545531272888,0.050000000745058,0.0481276996433734,291.3388061523437,297.1499938964844,293.1499938964844,0.0606792271137237,-1233.12158203125,304.0770263671875,0.7386954426765442,0.115880437195301,0.0763338953256607,291.3061828613281,297.1499938964844,293.1499938964844,0.1166262626647949,-2754.644287109375,304.0425720214844,0.870856761932373,0.1872108727693557,0.1709437221288681,292.01251220703125,297.1499938964844,293.1499938964844,0.0073750857263803,-2571.62109375,299.9895324707031,0.5669545531272888,0.050000000745058,0.2282970994710922,290.7279052734375,291.1499938964844,259.25811767578125,258.7279663085937,279.1485900878906,292.0088195800781,290.6925048828125,1.0,0.1693294495344162,0.651694655418396,0.651694655418396,0.9960753917694092,1.0,-0.722601056098938,0.2839474976062774,0.4386535584926605,0.0892407447099685,0.0,0.0,0.3760406076908111,22.63076400756836,33.0,-250.77325439453125,-8058.47119140625,49.25592422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6976928710937,307.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.017578125,18000.0,0.0,0.0,0.1119942590594291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262382298707962,0.2623867988586426,-4.4862272261525504e-06,0.0,0.0001136599312303,0.0,0.0,11.325956344604492,0.0,0.0,0.0,0.2990656793117523,4.0,0.0,1.0
448980,291.4940490722656,297.1499938964844,293.1499938964844,0.0643568485975265,-1651.1273193359375,304.0792541503906,0.7608317732810974,0.1178314834833145,0.1012498140335083,291.7659606933594,297.1499938964844,293.1499938964844,0.0105682993307709,-680.07958984375,302.2223205566406,0.5807376503944397,0.050000000745058,0.0480469577014446,291.4312744140625,297.1499938964844,293.1499938964844,0.0836966708302497,-1559.7587890625,304.0634155273437,0.8128935694694519,0.1430273503065109,0.0957569628953933,291.4025573730469,297.1499938964844,293.1499938964844,0.1406459510326385,-3203.3798828125,304.0385131835937,0.9367977976799012,0.214381456375122,0.1970205008983612,292.05133056640625,297.1499938964844,293.1499938964844,0.0077497009187936,-2673.732666015625,300.24688720703125,0.5807376503944397,0.050000000745058,0.2279140800237655,290.5911865234375,291.1499938964844,259.2651062011719,258.7385559082031,279.1474914550781,292.0473937988281,290.5851135253906,1.0,0.17488694190979,0.6513491868972778,0.6513491868972778,0.9962372183799744,1.0,-0.8040099740028381,0.3165987133979797,0.4874112606048584,0.1037523671984672,0.0,0.0,0.4616644084453583,21.353200912475582,25.0,-128.68408203125,-9161.7470703125,58.727447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,307.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17382.5703125,18000.0,0.0,0.0,0.1225999966263771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567465245723724,0.3567512631416321,-4.735944912681589e-06,0.0,0.0001244234154,0.0,0.0,16.963895797729492,0.0,0.0,0.0,0.3224624991416931,4.0,0.0,1.0
449040,291.4940490722656,297.1499938964844,293.1499938964844,0.0643568485975265,-1651.1273193359375,304.0792541503906,0.7608317732810974,0.1178314834833145,0.1012498140335083,291.7659606933594,297.1499938964844,293.1499938964844,0.0105682993307709,-680.07958984375,302.2223205566406,0.5807376503944397,0.050000000745058,0.0480469577014446,291.4312744140625,297.1499938964844,293.1499938964844,0.0836966708302497,-1559.7587890625,304.0634155273437,0.8128935694694519,0.1430273503065109,0.0957569628953933,291.4025573730469,297.1499938964844,293.1499938964844,0.1406459510326385,-3203.3798828125,304.0385131835937,0.9367977976799012,0.214381456375122,0.1970205008983612,292.05133056640625,297.1499938964844,293.1499938964844,0.0077497009187936,-2673.732666015625,300.24688720703125,0.5807376503944397,0.050000000745058,0.2279140800237655,290.5911865234375,291.1499938964844,259.2651062011719,258.7385559082031,279.1474914550781,292.0473937988281,290.5851135253906,1.0,0.17488694190979,0.6513491868972778,0.6513491868972778,0.9962372183799744,1.0,-0.8040099740028381,0.3165987133979797,0.4874112606048584,0.1037523671984672,0.0,0.0,0.4616644084453583,21.353200912475582,25.0,-128.68408203125,-9161.7470703125,58.727447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,307.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17382.5703125,18000.0,0.0,0.0,0.1225999966263771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567465245723724,0.3567512631416321,-4.735944912681589e-06,0.0,0.0001244234154,0.0,0.0,16.963895797729492,0.0,0.0,0.0,0.3224624991416931,4.0,0.0,1.0
449100,291.5448608398437,297.1499938964844,293.1499938964844,0.073539949953556,-1816.4415283203125,304.0754699707031,0.8001335263252258,0.128826156258583,0.1113445982336998,291.7748107910156,297.1499938964844,293.1499938964844,0.0109462235122919,-692.5933837890625,302.4464416503906,0.5926628708839417,0.050000000745058,0.047984130680561,291.4773864746094,297.1499938964844,293.1499938964844,0.0938059389591217,-1707.5042724609375,304.060791015625,0.8504457473754883,0.155742660164833,0.1047796458005905,291.4497985839844,297.1499938964844,293.1499938964844,0.151840403676033,-3405.601806640625,304.0384521484375,0.975292146205902,0.227243423461914,0.2093254178762436,292.0726013183594,297.1499938964844,293.1499938964844,0.0079014003276824,-2709.638916015625,300.383056640625,0.5926628708839417,0.050000000745058,0.2276160567998886,290.5799560546875,291.1499938964844,259.2680969238281,258.74322509765625,279.148193359375,292.06866455078125,290.5791931152344,1.0,0.1767047345638275,0.6513087153434753,0.6513087153434753,0.9963181018829346,1.0,-0.8412888646125793,0.331619918346405,0.5096689462661743,0.1109275445342063,0.0,0.0,0.5008974671363831,20.13779640197754,25.0,-68.24823760986328,-9636.701171875,62.63871765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5084533691406,306.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17246.828125,18000.0,0.0,0.0,0.1309129446744918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119067788124084,0.4119117259979248,-4.946800345351221e-06,0.0,0.0001328599901171,0.0,0.0,21.008560180664062,0.0,0.0,0.0,0.3386935889720917,4.0,0.0,1.0
449160,291.5948791503906,297.1499938964844,293.1499938964844,0.0820383429527282,-1973.4388427734373,304.0735778808594,0.8322938680648804,0.1393371075391769,0.1209575906395912,291.7842102050781,297.1499938964844,293.1499938964844,0.0113422144204378,-704.9705200195312,302.66864013671875,0.6013235449790955,0.050000000745058,0.0479417741298675,291.5228576660156,297.1499938964844,293.1499938964844,0.1035723611712455,-1849.1917724609373,304.05926513671875,0.8849003911018372,0.1679988652467727,0.1134622767567634,291.4940490722656,297.1499938964844,293.1499938964844,0.1539234071969986,-3430.060791015625,304.05596923828125,0.9873529076576232,0.2400803565979004,0.2098364979028701,292.094482421875,297.1499938964844,293.1499938964844,0.0080521907657384,-2744.16552734375,300.5159912109375,0.6013235449790955,0.050000000745058,0.2274151444435119,290.576904296875,291.1499938964844,259.2707214355469,258.7474365234375,279.152099609375,292.09063720703125,290.5763854980469,1.0,0.1777481138706207,0.6516674160957336,0.6516674160957336,0.9966918230056764,1.0,-0.8652331233024597,0.3413862884044647,0.5238468050956726,0.1158065646886825,0.0,0.0,0.5394173860549927,19.31591415405273,25.0,-31.5313663482666,-9982.943359375,65.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7193603515625,306.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17120.87890625,18000.0,0.0,0.0,0.1408789604902267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710704088211059,0.4710756242275238,-5.224516371526988e-06,0.0,0.0001429742405889,0.0,0.0,26.105907440185547,0.0,0.0,0.0,0.3574138581752777,4.0,0.0,1.0
