time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449220,291.6917724609375,297.1499938964844,293.1499938964844,0.0973961129784584,-2260.17431640625,304.0735778808594,0.8783719539642334,0.1590859293937683,0.1390457898378372,291.8044738769531,297.1499938964844,293.1499938964844,0.0121500920504331,-727.0720825195312,303.1080017089844,0.606981098651886,0.050000000745058,0.0479153655469417,291.6112976074219,297.1499938964844,293.1499938964844,0.1221517547965049,-2110.509033203125,304.0586242675781,0.9390556216239928,0.1912886351346969,0.1299832761287689,291.537353515625,297.1499938964844,293.1499938964844,0.1453958302736282,-3277.484375,304.10076904296875,0.9831182956695556,0.2731728255748749,0.2013040035963058,292.1376647949219,297.1499938964844,293.1499938964844,0.0083410190418362,-2803.03955078125,300.7845764160156,0.606981098651886,0.050000000745058,0.2272898554801941,290.6226806640625,291.1499938964844,259.27471923828125,258.7543334960937,279.1575622558594,292.13409423828125,290.6312561035156,1.0,0.1806931048631668,0.6527165174484253,0.6527165174484253,0.9974392056465148,1.0,-0.8944531083106995,0.3534448146820068,0.5410082936286926,0.1222331300377845,0.0,0.0,0.6075557470321655,18.963712692260746,28.0,59.47896957397461,-10437.2119140625,69.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28082275390625,306.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16925.181640625,18000.0,0.0,0.0,0.1639449298381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596958339214325,0.5969642996788025,-5.9916101236012764e-06,0.0,0.0001663832663325,0.0,0.0,40.14894485473633,0.0,0.0,0.0,0.4016849398612976,4.0,0.0,1.0
449280,291.6917724609375,297.1499938964844,293.1499938964844,0.0973961129784584,-2260.17431640625,304.0735778808594,0.8783719539642334,0.1590859293937683,0.1390457898378372,291.8044738769531,297.1499938964844,293.1499938964844,0.0121500920504331,-727.0720825195312,303.1080017089844,0.606981098651886,0.050000000745058,0.0479153655469417,291.6112976074219,297.1499938964844,293.1499938964844,0.1221517547965049,-2110.509033203125,304.0586242675781,0.9390556216239928,0.1912886351346969,0.1299832761287689,291.537353515625,297.1499938964844,293.1499938964844,0.1453958302736282,-3277.484375,304.10076904296875,0.9831182956695556,0.2731728255748749,0.2013040035963058,292.1376647949219,297.1499938964844,293.1499938964844,0.0083410190418362,-2803.03955078125,300.7845764160156,0.606981098651886,0.050000000745058,0.2272898554801941,290.6226806640625,291.1499938964844,259.27471923828125,258.7543334960937,279.1575622558594,292.13409423828125,290.6312561035156,1.0,0.1806931048631668,0.6527165174484253,0.6527165174484253,0.9974392056465148,1.0,-0.8944531083106995,0.3534448146820068,0.5410082936286926,0.1222331300377845,0.0,0.0,0.6075557470321655,18.963712692260746,28.0,59.47896957397461,-10437.2119140625,69.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28082275390625,306.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16925.181640625,18000.0,0.0,0.0,0.1639449298381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596958339214325,0.5969642996788025,-5.9916101236012764e-06,0.0,0.0001663832663325,0.0,0.0,40.14894485473633,0.0,0.0,0.0,0.4016849398612976,4.0,0.0,1.0
449340,291.7834777832031,297.1499938964844,293.1499938964844,0.1118731722235679,-2525.750244140625,304.0749206542969,0.9183757901191713,0.17742820084095,0.1557978838682174,291.82568359375,297.1499938964844,293.1499938964844,0.0130365286022424,-749.229736328125,303.5338439941406,0.609695553779602,0.050000000745058,0.0479029268026351,291.6954650878906,297.1499938964844,293.1499938964844,0.140175387263298,-2355.79833984375,304.0590515136719,0.980544924736023,0.2131987810134887,0.1454872339963913,291.5581359863281,297.1499938964844,293.1499938964844,0.1420972794294357,-3211.988525390625,304.1221923828125,0.9812009334564208,0.3097946643829345,0.1974250674247741,292.17803955078125,297.1499938964844,293.1499938964844,0.0086368443444371,-2862.044677734375,301.0425720214844,0.609695553779602,0.050000000745058,0.2272308617830276,290.6625366210937,291.1499938964844,259.2768249511719,258.7589111328125,279.1591491699219,292.17486572265625,290.66510009765625,1.0,0.1850922107696533,0.6537305116653442,0.6537305116653442,0.9981866478919984,1.0,-0.928665578365326,0.3676532804965973,0.561012327671051,0.1297267526388168,0.0,0.0,0.6693822741508484,19.02846908569336,48.0,45.555137634277344,-10813.8603515625,75.53899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13067626953125,305.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,16795.853515625,18000.0,0.0,0.0,0.1893298178911209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209818959236145,0.7209888696670532,-6.95494600222446e-06,0.0,0.0001921457005664,0.0,0.0,59.06712341308594,0.0,0.0,0.0,0.450661838054657,4.0,0.0,1.0
449400,291.7834777832031,297.1499938964844,293.1499938964844,0.1118731722235679,-2525.750244140625,304.0749206542969,0.9183757901191713,0.17742820084095,0.1557978838682174,291.82568359375,297.1499938964844,293.1499938964844,0.0130365286022424,-749.229736328125,303.5338439941406,0.609695553779602,0.050000000745058,0.0479029268026351,291.6954650878906,297.1499938964844,293.1499938964844,0.140175387263298,-2355.79833984375,304.0590515136719,0.980544924736023,0.2131987810134887,0.1454872339963913,291.5581359863281,297.1499938964844,293.1499938964844,0.1420972794294357,-3211.988525390625,304.1221923828125,0.9812009334564208,0.3097946643829345,0.1974250674247741,292.17803955078125,297.1499938964844,293.1499938964844,0.0086368443444371,-2862.044677734375,301.0425720214844,0.609695553779602,0.050000000745058,0.2272308617830276,290.6625366210937,291.1499938964844,259.2768249511719,258.7589111328125,279.1591491699219,292.17486572265625,290.66510009765625,1.0,0.1850922107696533,0.6537305116653442,0.6537305116653442,0.9981866478919984,1.0,-0.928665578365326,0.3676532804965973,0.561012327671051,0.1297267526388168,0.0,0.0,0.6693822741508484,19.02846908569336,48.0,45.555137634277344,-10813.8603515625,75.53899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13067626953125,305.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,16795.853515625,18000.0,0.0,0.0,0.1893298178911209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209818959236145,0.7209888696670532,-6.95494600222446e-06,0.0,0.0001921457005664,0.0,0.0,59.06712341308594,0.0,0.0,0.0,0.450661838054657,4.0,0.0,1.0
449460,291.8701171875,297.1499938964844,293.1499938964844,0.126205489039421,-2782.1142578125,304.0760498046875,0.9274604320526124,0.194480761885643,0.1714609265327453,291.8471984863281,297.1499938964844,293.1499938964844,0.0141076082363724,-774.8624877929688,303.94781494140625,0.5944390296936035,0.050000000745058,0.0479744896292686,291.7753601074219,297.1499938964844,293.1499938964844,0.1582497656345367,-2595.493408203125,304.0592041015625,0.9877368211746216,0.2338460981845855,0.1601607352495193,291.5933837890625,297.1499938964844,293.1499938964844,0.1612759679555893,-3559.2939453125,304.09832763671875,0.990397572517395,0.343065470457077,0.2190193235874176,292.21612548828125,297.1499938964844,293.1499938964844,0.0089800283312797,-2933.671630859375,301.2811279296875,0.5944390296936035,0.050000000745058,0.2275703251361847,290.6556396484375,291.1499938964844,259.2767944335937,258.76092529296875,279.1531066894531,292.2132568359375,290.64996337890625,1.0,0.1981066316366195,0.6537880301475525,0.6537880301475525,0.9985491633415222,1.0,-0.9914723634719848,0.3934065997600555,0.5980657339096069,0.143391340970993,0.0,0.0,0.7350009679794312,21.57184410095215,68.0,-19.335384368896484,-11407.037109375,91.72295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27215576171875,305.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,16604.693359375,18000.0,0.0,0.0,0.2157912999391555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538759350776672,0.8538841009140015,-8.182621968444437e-06,0.0,0.0002190007508033,0.0,0.0,85.9487533569336,0.0,0.0,0.0,0.5072053074836731,4.0,0.0,1.0
449520,291.8701171875,297.1499938964844,293.1499938964844,0.126205489039421,-2782.1142578125,304.0760498046875,0.9274604320526124,0.194480761885643,0.1714609265327453,291.8471984863281,297.1499938964844,293.1499938964844,0.0141076082363724,-774.8624877929688,303.94781494140625,0.5944390296936035,0.050000000745058,0.0479744896292686,291.7753601074219,297.1499938964844,293.1499938964844,0.1582497656345367,-2595.493408203125,304.0592041015625,0.9877368211746216,0.2338460981845855,0.1601607352495193,291.5933837890625,297.1499938964844,293.1499938964844,0.1612759679555893,-3559.2939453125,304.09832763671875,0.990397572517395,0.343065470457077,0.2190193235874176,292.21612548828125,297.1499938964844,293.1499938964844,0.0089800283312797,-2933.671630859375,301.2811279296875,0.5944390296936035,0.050000000745058,0.2275703251361847,290.6556396484375,291.1499938964844,259.2767944335937,258.76092529296875,279.1531066894531,292.2132568359375,290.64996337890625,1.0,0.1981066316366195,0.6537880301475525,0.6537880301475525,0.9985491633415222,1.0,-0.9914723634719848,0.3934065997600555,0.5980657339096069,0.143391340970993,0.0,0.0,0.7350009679794312,21.57184410095215,68.0,-19.335384368896484,-11407.037109375,91.72295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27215576171875,305.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,16604.693359375,18000.0,0.0,0.0,0.2157912999391555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538759350776672,0.8538841009140015,-8.182621968444437e-06,0.0,0.0002190007508033,0.0,0.0,85.9487533569336,0.0,0.0,0.0,0.5072053074836731,4.0,0.0,1.0
449580,291.9524841308594,297.1499938964844,293.1499938964844,0.1407511979341507,-3037.109619140625,304.0764465332031,0.9105384945869446,0.2102020382881164,0.1860238313674926,291.87127685546875,297.1499938964844,293.1499938964844,0.0191528387367725,-908.5551147460938,304.1376647949219,0.5977550745010376,0.0642394423484802,0.0554184950888156,291.851806640625,297.1499938964844,293.1499938964844,0.1768396943807602,-2836.827392578125,304.0584716796875,0.974276065826416,0.2531717121601105,0.1739883422851562,291.6734924316406,297.1499938964844,293.1499938964844,0.1981484591960907,-4205.69384765625,304.0543212890625,0.9989972710609436,0.3663507401943207,0.2580451369285583,292.25494384765625,297.1499938964844,293.1499938964844,0.0093843759968876,-3022.6650390625,301.48980712890625,0.565385103225708,0.050000000745058,0.2283349186182022,290.576171875,291.1499938964844,259.2743530273437,258.7600402832031,279.1404724121094,292.252197265625,290.5635681152344,1.0,0.2182950973510742,0.6522811055183411,0.6522811055183411,0.998911678791046,1.0,-1.0822257995605469,0.4305781424045563,0.6516476273536682,0.1631762832403183,0.0,0.0,0.8161068558692932,26.788833618164062,86.0,-107.18260955810548,-12245.66796875,121.28285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61602783203125,304.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16319.3017578125,18000.0,0.0,0.0,0.2432302683591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053184032440186,1.0053281784057615,-9.827856956690084e-06,0.0,0.0002468478051014,0.0,0.0,126.4679718017578,0.0,0.0,0.0,0.5752198696136475,4.0,0.0,1.0
449640,291.9524841308594,297.1499938964844,293.1499938964844,0.1407511979341507,-3037.109619140625,304.0764465332031,0.9105384945869446,0.2102020382881164,0.1860238313674926,291.87127685546875,297.1499938964844,293.1499938964844,0.0191528387367725,-908.5551147460938,304.1376647949219,0.5977550745010376,0.0642394423484802,0.0554184950888156,291.851806640625,297.1499938964844,293.1499938964844,0.1768396943807602,-2836.827392578125,304.0584716796875,0.974276065826416,0.2531717121601105,0.1739883422851562,291.6734924316406,297.1499938964844,293.1499938964844,0.1981484591960907,-4205.69384765625,304.0543212890625,0.9989972710609436,0.3663507401943207,0.2580451369285583,292.25494384765625,297.1499938964844,293.1499938964844,0.0093843759968876,-3022.6650390625,301.48980712890625,0.565385103225708,0.050000000745058,0.2283349186182022,290.576171875,291.1499938964844,259.2743530273437,258.7600402832031,279.1404724121094,292.252197265625,290.5635681152344,1.0,0.2182950973510742,0.6522811055183411,0.6522811055183411,0.998911678791046,1.0,-1.0822257995605469,0.4305781424045563,0.6516476273536682,0.1631762832403183,0.0,0.0,0.8161068558692932,26.788833618164062,86.0,-107.18260955810548,-12245.66796875,121.28285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61602783203125,304.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16319.3017578125,18000.0,0.0,0.0,0.2432302683591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053184032440186,1.0053281784057615,-9.827856956690084e-06,0.0,0.0002468478051014,0.0,0.0,126.4679718017578,0.0,0.0,0.0,0.5752198696136475,4.0,0.0,1.0
449700,291.9923400878906,297.1499938964844,293.1499938964844,0.1481320708990097,-3164.754638671875,304.0763854980469,0.899518609046936,0.2175407707691192,0.1928621530532837,291.8944091796875,297.1499938964844,293.1499938964844,0.0284561049193143,-1103.8214111328125,304.1229858398437,0.62364262342453,0.0759029611945152,0.0672110468149185,291.8890380859375,297.1499938964844,293.1499938964844,0.1863674223423004,-2958.703857421875,304.05780029296875,0.9636558294296264,0.2623022496700287,0.1805531680583953,291.7250061035156,297.1499938964844,293.1499938964844,0.2183209955692291,-4548.56298828125,304.0350036621094,0.9990000128746032,0.3749465346336365,0.2780634462833404,292.27557373046875,297.1499938964844,293.1499938964844,0.0096062663942575,-3072.81494140625,301.5813293457031,0.5496192574501038,0.050000000745058,0.2288423478603363,290.50927734375,291.1499938964844,259.2721252441406,258.7584228515625,279.1322937011719,292.2728271484375,290.49298095703125,1.0,0.230397880077362,0.6507778167724609,0.6507778167724609,0.999092936515808,1.0,-1.1371020078659058,0.4530880153179168,0.6840140223503113,0.1751668751239776,0.0,0.0,0.8654086589813232,30.23146629333496,86.0,-155.53628540039062,-12740.4755859375,141.95260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33642578125,304.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,16201.693359375,18000.0,0.0,0.0,0.2573789656162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0872758626937866,1.0872867107391355,-1.08427138911793e-05,0.0,0.000261206907453,0.0,0.0,153.55430603027344,0.0,0.0,0.0,0.6131601333618164,4.0,0.0,1.0
449760,292.03143310546875,297.1499938964844,293.1499938964844,0.1555821299552917,-3292.4462890625,304.07623291015625,0.885724663734436,0.2245306372642517,0.1994186788797378,291.9247131347656,297.1499938964844,293.1499938964844,0.0386179201304912,-1283.2288818359375,304.1095275878906,0.636408805847168,0.0858616158366203,0.077546939253807,291.9257507324219,297.1499938964844,293.1499938964844,0.1960419416427612,-3081.244384765625,304.0569763183594,0.94866681098938,0.271070122718811,0.1868905425071716,291.78228759765625,297.1499938964844,293.1499938964844,0.2419601529836654,-4942.53271484375,304.0129089355469,0.9990000128746032,0.3817557394504547,0.3007837533950805,292.2973022460937,297.1499938964844,293.1499938964844,0.0098443459719419,-3127.00537109375,301.6640930175781,0.5327218174934387,0.050000000745058,0.2294982820749282,290.426513671875,291.1499938964844,259.26922607421875,258.7559814453125,279.1244506835937,292.2945251464844,290.40869140625,1.0,0.2435458451509475,0.6489108204841614,0.6489108204841614,0.9992743730545044,1.0,-1.1930406093597412,0.4760872423648834,0.7169533967971802,0.1873664259910583,0.0,0.0,0.9218584299087524,34.51816940307617,104.0,-196.1400756835937,-13238.361328125,166.46417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.083984375,304.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,16148.240234375,18000.0,0.0,0.0,0.2717877030372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701651811599731,1.1701771020889282,-1.1966896636295132e-05,0.0,0.000275829952443,0.0,0.0,185.1391448974609,0.0,0.0,0.0,0.6520816087722778,4.0,0.0,1.0
449820,292.1074523925781,297.1499938964844,293.1499938964844,0.1705503463745117,-3545.555419921875,304.07586669921875,0.8558222651481628,0.2374535799026489,0.2116647660732269,291.99462890625,297.1499938964844,293.1499938964844,0.0560107007622718,-1589.7666015625,304.0943908691406,0.6443561911582947,0.1027525663375854,0.094785526394844,291.99774169921875,297.1499938964844,293.1499938964844,0.2156556397676468,-3325.993896484375,304.0552978515625,0.9129376411437988,0.2874874174594879,0.1988531202077865,291.9164123535156,297.1499938964844,293.1499938964844,0.2997886836528778,-5875.26904296875,303.9620666503906,0.9990000128746032,0.3892757296562195,0.3536797165870666,292.34442138671875,297.1499938964844,293.1499938964844,0.0103591419756412,-3244.034912109375,301.80487060546875,0.5018779039382935,0.050000000745058,0.2312271445989608,290.2286071777344,291.1499938964844,259.2611999511719,258.7484130859375,279.1104431152344,292.34161376953125,290.20782470703125,1.0,0.2722153961658478,0.644228994846344,0.644228994846344,0.9996371865272522,1.0,-1.3083549737930298,0.5236427187919617,0.7847122550010681,0.2123918831348419,0.0,0.0,1.0,45.48922348022461,107.0,-266.2415466308594,-14191.1015625,228.40411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6696472167969,304.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,16648.912109375,18000.0,0.0,0.0,0.3010681271553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3088722229003906,1.3088864088058472,-1.4168209418130571e-05,0.0,0.0003055458946619,0.0,0.0,249.55203247070312,0.0,0.0,0.0,0.7173213958740234,4.0,0.0,1.0
449880,292.1074523925781,297.1499938964844,293.1499938964844,0.1705503463745117,-3545.555419921875,304.07586669921875,0.8558222651481628,0.2374535799026489,0.2116647660732269,291.99462890625,297.1499938964844,293.1499938964844,0.0560107007622718,-1589.7666015625,304.0943908691406,0.6443561911582947,0.1027525663375854,0.094785526394844,291.99774169921875,297.1499938964844,293.1499938964844,0.2156556397676468,-3325.993896484375,304.0552978515625,0.9129376411437988,0.2874874174594879,0.1988531202077865,291.9164123535156,297.1499938964844,293.1499938964844,0.2997886836528778,-5875.26904296875,303.9620666503906,0.9990000128746032,0.3892757296562195,0.3536797165870666,292.34442138671875,297.1499938964844,293.1499938964844,0.0103591419756412,-3244.034912109375,301.80487060546875,0.5018779039382935,0.050000000745058,0.2312271445989608,290.2286071777344,291.1499938964844,259.2611999511719,258.7484130859375,279.1104431152344,292.34161376953125,290.20782470703125,1.0,0.2722153961658478,0.644228994846344,0.644228994846344,0.9996371865272522,1.0,-1.3083549737930298,0.5236427187919617,0.7847122550010681,0.2123918831348419,0.0,0.0,1.0,45.48922348022461,107.0,-266.2415466308594,-14191.1015625,228.40411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6696472167969,304.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,16648.912109375,18000.0,0.0,0.0,0.3010681271553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3088722229003906,1.3088864088058472,-1.4168209418130571e-05,0.0,0.0003055458946619,0.0,0.0,249.55203247070312,0.0,0.0,0.0,0.7173213958740234,4.0,0.0,1.0
449940,292.1800842285156,297.1499938964844,293.1499938964844,0.1856329143047332,-3796.18603515625,304.07550048828125,0.8282973766326904,0.2491359859704971,0.2228533327579498,292.0678100585937,297.1499938964844,293.1499938964844,0.0707322508096695,-1865.8914794921875,304.0885925292969,0.6420806646347046,0.1171909272670745,0.1094362810254097,292.0673828125,297.1499938964844,293.1499938964844,0.2356248050928115,-3570.371337890625,304.0536499023437,0.8814972043037415,0.3025592565536499,0.2099229097366333,292.0457458496094,297.1499938964844,293.1499938964844,0.3278521001338959,-6297.95703125,303.9808959960937,0.971748411655426,0.3941908180713653,0.3721998333930969,292.39520263671875,297.1499938964844,293.1499938964844,0.0109328813850879,-3372.631103515625,301.9156494140625,0.4757026731967926,0.050000000745058,0.2334937304258346,289.99224853515625,291.1499938964844,259.25,258.73712158203125,279.11700439453125,292.3924865722656,289.9747619628906,1.0,0.2958724796772003,0.6410540342330933,0.6410540342330933,1.0,1.0,-1.3776415586471558,0.5521659255027771,0.8254756331443787,0.2275622487068176,0.0,0.0,1.0,58.72825622558594,110.0,-295.0577392578125,-14660.783203125,286.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46978759765625,303.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17597.759765625,19080.0,0.0,0.0,0.3294968903064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492445945739746,1.349259614944458,-1.5034457646834198e-05,0.0,0.0003343974531162,0.0,0.0,273.1040344238281,0.0,0.0,0.0,0.7522358298301697,4.0,0.0,1.0
450000,292.1800842285156,297.1499938964844,293.1499938964844,0.1856329143047332,-3796.18603515625,304.07550048828125,0.8282973766326904,0.2491359859704971,0.2228533327579498,292.0678100585937,297.1499938964844,293.1499938964844,0.0707322508096695,-1865.8914794921875,304.0885925292969,0.6420806646347046,0.1171909272670745,0.1094362810254097,292.0673828125,297.1499938964844,293.1499938964844,0.2356248050928115,-3570.371337890625,304.0536499023437,0.8814972043037415,0.3025592565536499,0.2099229097366333,292.0457458496094,297.1499938964844,293.1499938964844,0.3278521001338959,-6297.95703125,303.9808959960937,0.971748411655426,0.3941908180713653,0.3721998333930969,292.39520263671875,297.1499938964844,293.1499938964844,0.0109328813850879,-3372.631103515625,301.9156494140625,0.4757026731967926,0.050000000745058,0.2334937304258346,289.99224853515625,291.1499938964844,259.25,258.73712158203125,279.11700439453125,292.3924865722656,289.9747619628906,1.0,0.2958724796772003,0.6410540342330933,0.6410540342330933,1.0,1.0,-1.3776415586471558,0.5521659255027771,0.8254756331443787,0.2275622487068176,0.0,0.0,1.0,58.72825622558594,110.0,-295.0577392578125,-14660.783203125,286.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46978759765625,303.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17597.759765625,19080.0,0.0,0.0,0.3294968903064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492445945739746,1.349259614944458,-1.5034457646834198e-05,0.0,0.0003343974531162,0.0,0.0,273.1040344238281,0.0,0.0,0.0,0.7522358298301697,4.0,0.0,1.0
450060,292.2494812011719,297.1499938964844,293.1499938964844,0.1987213641405105,-4008.10302734375,304.0785827636719,0.8121187686920166,0.259638637304306,0.2329247444868087,292.1410827636719,297.1499938964844,293.1499938964844,0.0829070433974266,-2103.8408203125,304.0888671875,0.6427475810050964,0.1297541409730911,0.1221731081604957,292.1346740722656,297.1499938964844,293.1499938964844,0.2532820403575897,-3780.635986328125,304.0564270019531,0.8639268279075623,0.3163387477397918,0.2200487703084945,292.1285705566406,297.1499938964844,293.1499938964844,0.3448047935962677,-6541.66162109375,304.0085754394531,0.9445721507072448,0.4053262174129486,0.3820295929908752,292.4472351074219,297.1499938964844,293.1499938964844,0.0114205703139305,-3471.894775390625,302.02215576171875,0.451619416475296,0.050000000745058,0.2355246394872665,289.84869384765625,291.1499938964844,259.23663330078125,258.72320556640625,279.1229858398437,292.4445495605469,289.8388061523437,1.0,0.3150501251220703,0.638660192489624,0.638660192489624,1.0,1.0,-1.4314137697219849,0.5745536684989929,0.8568601012229919,0.2392184883356094,0.0,0.0,1.0,70.49169921875,113.0,-208.21194458007807,-15183.3828125,338.1936340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56231689453125,303.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18783.859375,19080.0,0.0,0.0,0.3551920354366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939770460128784,1.3939930200576782,-1.6047853932832368e-05,0.0,0.0003604747762437,0.0,0.0,301.1776428222656,0.0,0.0,0.0,0.761471152305603,4.0,0.0,1.0
450120,292.2494812011719,297.1499938964844,293.1499938964844,0.1987213641405105,-4008.10302734375,304.0785827636719,0.8121187686920166,0.259638637304306,0.2329247444868087,292.1410827636719,297.1499938964844,293.1499938964844,0.0829070433974266,-2103.8408203125,304.0888671875,0.6427475810050964,0.1297541409730911,0.1221731081604957,292.1346740722656,297.1499938964844,293.1499938964844,0.2532820403575897,-3780.635986328125,304.0564270019531,0.8639268279075623,0.3163387477397918,0.2200487703084945,292.1285705566406,297.1499938964844,293.1499938964844,0.3448047935962677,-6541.66162109375,304.0085754394531,0.9445721507072448,0.4053262174129486,0.3820295929908752,292.4472351074219,297.1499938964844,293.1499938964844,0.0114205703139305,-3471.894775390625,302.02215576171875,0.451619416475296,0.050000000745058,0.2355246394872665,289.84869384765625,291.1499938964844,259.23663330078125,258.72320556640625,279.1229858398437,292.4445495605469,289.8388061523437,1.0,0.3150501251220703,0.638660192489624,0.638660192489624,1.0,1.0,-1.4314137697219849,0.5745536684989929,0.8568601012229919,0.2392184883356094,0.0,0.0,1.0,70.49169921875,113.0,-208.21194458007807,-15183.3828125,338.1936340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56231689453125,303.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18783.859375,19080.0,0.0,0.0,0.3551920354366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939770460128784,1.3939930200576782,-1.6047853932832368e-05,0.0,0.0003604747762437,0.0,0.0,301.1776428222656,0.0,0.0,0.0,0.761471152305603,4.0,0.0,1.0
450180,292.3149108886719,297.1499938964844,293.1499938964844,0.2102601677179336,-4191.13427734375,304.08319091796875,0.8028049468994141,0.269181340932846,0.2420038431882858,292.2125549316406,297.1499938964844,293.1499938964844,0.093327909708023,-2310.42333984375,304.0919494628906,0.6458256840705872,0.1408181637525558,0.1333261877298355,292.1989440917969,297.1499938964844,293.1499938964844,0.2691268622875213,-3965.24853515625,304.0612487792969,0.8550425171852112,0.3290264904499054,0.2293121665716171,292.19561767578125,297.1499938964844,293.1499938964844,0.3623319864273071,-6793.35302734375,304.0263671875,0.9293394684791564,0.4175953567028045,0.3938185274600982,292.4988098144531,297.1499938964844,293.1499938964844,0.0118302563205361,-3549.04052734375,302.1203308105469,0.4357005953788757,0.050000000745058,0.2371745854616165,289.7593688964844,291.1499938964844,259.2223205566406,258.7080993652344,279.1270751953125,292.4963073730469,289.7547912597656,1.0,0.3309686779975891,0.6365861296653748,0.6365861296653748,1.0,1.0,-1.4829565286636353,0.5961804986000061,0.8867760300636292,0.2504917681217193,0.0,0.0,1.0,80.2213134765625,116.0,-130.29855346679688,-15726.818359375,387.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87274169921875,304.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18998.4921875,19080.0,0.0,0.0,0.3778741657733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019184112548828,1.4019347429275513,-1.623122261662502e-05,0.0,0.0003834942472167,0.0,0.0,306.3544616699219,0.0,0.0,0.0,0.7654547095298767,4.0,0.0,1.0
450240,292.3149108886719,297.1499938964844,293.1499938964844,0.2102601677179336,-4191.13427734375,304.08319091796875,0.8028049468994141,0.269181340932846,0.2420038431882858,292.2125549316406,297.1499938964844,293.1499938964844,0.093327909708023,-2310.42333984375,304.0919494628906,0.6458256840705872,0.1408181637525558,0.1333261877298355,292.1989440917969,297.1499938964844,293.1499938964844,0.2691268622875213,-3965.24853515625,304.0612487792969,0.8550425171852112,0.3290264904499054,0.2293121665716171,292.19561767578125,297.1499938964844,293.1499938964844,0.3623319864273071,-6793.35302734375,304.0263671875,0.9293394684791564,0.4175953567028045,0.3938185274600982,292.4988098144531,297.1499938964844,293.1499938964844,0.0118302563205361,-3549.04052734375,302.1203308105469,0.4357005953788757,0.050000000745058,0.2371745854616165,289.7593688964844,291.1499938964844,259.2223205566406,258.7080993652344,279.1270751953125,292.4963073730469,289.7547912597656,1.0,0.3309686779975891,0.6365861296653748,0.6365861296653748,1.0,1.0,-1.4829565286636353,0.5961804986000061,0.8867760300636292,0.2504917681217193,0.0,0.0,1.0,80.2213134765625,116.0,-130.29855346679688,-15726.818359375,387.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87274169921875,304.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18998.4921875,19080.0,0.0,0.0,0.3778741657733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019184112548828,1.4019347429275513,-1.623122261662502e-05,0.0,0.0003834942472167,0.0,0.0,306.3544616699219,0.0,0.0,0.0,0.7654547095298767,4.0,0.0,1.0
450300,292.34600830078125,297.1499938964844,293.1499938964844,0.2153941988945007,-4271.28857421875,304.08599853515625,0.7997561097145081,0.2736470401287079,0.2462332546710968,292.2474365234375,297.1499938964844,293.1499938964844,0.0979698821902275,-2401.9296875,304.09405517578125,0.6477000117301941,0.1458452939987182,0.1383892446756363,292.2297668457031,297.1499938964844,293.1499938964844,0.2762820720672607,-4047.255126953125,304.0643920898437,0.8523790240287781,0.3350203931331634,0.2336703538894653,292.2264099121094,297.1499938964844,293.1499938964844,0.3704249560832977,-6908.25146484375,304.0341186523437,0.924418568611145,0.4236319661140442,0.39969202876091,292.5237731933594,297.1499938964844,293.1499938964844,0.0120048243552446,-3579.23388671875,302.1681213378906,0.4300369024276733,0.050000000745058,0.237888291478157,289.7378234863281,291.1499938964844,259.21484375,258.7001647949219,279.128662109375,292.5213623046875,289.7358093261719,1.0,0.3379452526569366,0.6356392502784729,0.6356392502784729,1.0,1.0,-1.507252812385559,0.6064161658287048,0.9008366465568542,0.2558193206787109,0.0,0.0,1.0,84.47872161865234,116.0,-89.10447692871094,-16016.103515625,411.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0855407714844,304.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,19037.197265625,20160.0,0.0,0.0,0.388090431690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403345823287964,1.4033620357513428,-1.626429002499208e-05,0.0,0.0003938624577131,0.0,0.0,307.2911376953125,0.0,0.0,0.0,0.7811707258224487,4.0,0.0,1.0
450360,292.3760986328125,297.1499938964844,293.1499938964844,0.219878613948822,-4340.2216796875,304.0895080566406,0.7974686622619629,0.2779269814491272,0.2502794563770294,292.2817687988281,297.1499938964844,293.1499938964844,0.1021514683961868,-2483.262451171875,304.0966186523437,0.6496278643608093,0.1505357027053833,0.1431257426738739,292.2597045898437,297.1499938964844,293.1499938964844,0.2826289534568786,-4118.90673828125,304.06842041015625,0.8504943251609802,0.3408016264438629,0.2378668189048767,292.2560119628906,297.1499938964844,293.1499938964844,0.3775438964366913,-7007.75,304.0422668457031,0.920698583126068,0.4295202195644378,0.4054351449012756,292.5481262207031,297.1499938964844,293.1499938964844,0.0121492017060518,-3601.029052734375,302.2167663574219,0.4253900051116943,0.050000000745058,0.2385407388210296,289.7430725097656,291.1499938964844,259.2071533203125,258.69195556640625,279.1300354003906,292.5458374023437,289.746337890625,1.0,0.3443760275840759,0.6347461342811584,0.6347461342811584,1.0,1.0,-1.5305132865905762,0.6162371635437012,0.914276123046875,0.2609246969223022,0.0,0.0,1.0,88.39781951904297,119.0,-25.96055030822754,-16377.3583984375,433.7726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3155822753906,304.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19799.8671875,20160.0,0.0,0.0,0.3976911306381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311802387237549,1.431197166442871,-1.6915872038225643e-05,0.0,0.0004036059253849,0.0,0.0,325.9410705566406,0.0,0.0,0.0,0.7818751335144043,4.0,0.0,1.0
450420,292.4330444335937,297.1499938964844,293.1499938964844,0.2277658283710479,-4459.888671875,304.09649658203125,0.7944862842559814,0.2859768867492676,0.2578648030757904,292.3487854003906,297.1499938964844,293.1499938964844,0.1094585806131362,-2622.9521484375,304.10223388671875,0.653255820274353,0.1589375138282776,0.1515938490629196,292.3167419433594,297.1499938964844,293.1499938964844,0.2939908802509308,-4245.537109375,304.07666015625,0.8483312726020813,0.3517815768718719,0.2458122372627258,292.3121032714844,297.1499938964844,293.1499938964844,0.3901785910129547,-7182.44677734375,304.0570373535156,0.9157447218894958,0.4407917857170105,0.41642627120018,292.5941162109375,297.1499938964844,293.1499938964844,0.0123901301994919,-3632.87158203125,302.3124694824219,0.4182161390781402,0.050000000745058,0.2396930605173111,289.7875366210937,291.1499938964844,259.19122314453125,258.6747741699219,279.1322326660156,292.5920715332031,289.792236328125,1.0,0.3558523058891296,0.6330841779708862,0.6330841779708862,1.0,1.0,-1.5739049911499023,0.6345973610877991,0.939307689666748,0.270442396402359,0.0,0.0,1.0,95.38350677490234,107.0,44.201961517333984,-16993.4296875,476.83245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8187866210937,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.580078125,20160.0,0.0,0.0,0.4150039553642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406436681747437,1.440660834312439,-1.714031895971857e-05,0.0,0.0004211762570776,0.0,0.0,332.4496459960937,0.0,0.0,0.0,0.7866172790527344,4.0,0.0,1.0
450480,292.4330444335937,297.1499938964844,293.1499938964844,0.2277658283710479,-4459.888671875,304.09649658203125,0.7944862842559814,0.2859768867492676,0.2578648030757904,292.3487854003906,297.1499938964844,293.1499938964844,0.1094585806131362,-2622.9521484375,304.10223388671875,0.653255820274353,0.1589375138282776,0.1515938490629196,292.3167419433594,297.1499938964844,293.1499938964844,0.2939908802509308,-4245.537109375,304.07666015625,0.8483312726020813,0.3517815768718719,0.2458122372627258,292.3121032714844,297.1499938964844,293.1499938964844,0.3901785910129547,-7182.44677734375,304.0570373535156,0.9157447218894958,0.4407917857170105,0.41642627120018,292.5941162109375,297.1499938964844,293.1499938964844,0.0123901301994919,-3632.87158203125,302.3124694824219,0.4182161390781402,0.050000000745058,0.2396930605173111,289.7875366210937,291.1499938964844,259.19122314453125,258.6747741699219,279.1322326660156,292.5920715332031,289.792236328125,1.0,0.3558523058891296,0.6330841779708862,0.6330841779708862,1.0,1.0,-1.5739049911499023,0.6345973610877991,0.939307689666748,0.270442396402359,0.0,0.0,1.0,95.38350677490234,107.0,44.201961517333984,-16993.4296875,476.83245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8187866210937,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.580078125,20160.0,0.0,0.0,0.4150039553642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406436681747437,1.440660834312439,-1.714031895971857e-05,0.0,0.0004211762570776,0.0,0.0,332.4496459960937,0.0,0.0,0.0,0.7866172790527344,4.0,0.0,1.0
450540,292.4856262207031,297.1499938964844,293.1499938964844,0.2342912554740905,-4557.18994140625,304.1034545898437,0.8008081316947937,0.2934752702713012,0.2647055387496948,292.41033935546875,297.1499938964844,293.1499938964844,0.1156960800290107,-2739.814208984375,304.1077575683594,0.6633976101875305,0.1667498499155044,0.1590941697359085,292.3698425292969,297.1499938964844,293.1499938964844,0.3037005662918091,-4352.0029296875,304.0849304199219,0.8555534482002258,0.3621225357055664,0.253116637468338,292.3642272949219,297.1499938964844,293.1499938964844,0.4007995426654815,-7327.1572265625,304.0702819824219,0.9232072830200196,0.4514471888542175,0.4265920519828796,292.6358642578125,297.1499938964844,293.1499938964844,0.0125120431184768,-3640.429931640625,302.4064636230469,0.4176969826221466,0.050000000745058,0.2397825866937637,289.8592834472656,291.1499938964844,259.174560546875,258.6566772460937,279.1341247558594,292.6340637207031,289.86590576171875,1.0,0.3606809377670288,0.6315954923629761,0.6315954923629761,1.0,1.0,-1.6122064590454102,0.6508243680000305,0.9613821506500244,0.2788278460502624,0.0,0.0,1.0,96.6207275390625,95.0,91.51325225830078,-17582.53515625,503.0128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3544311523437,305.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.7578125,21240.0,0.0,0.0,0.4299060404300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431970119476318,1.4432141780853271,-1.720112959446851e-05,0.0,0.0004363000043667,0.0,0.0,334.2204895019531,0.0,0.0,0.0,0.8028963208198547,4.0,0.0,1.0
450600,292.4856262207031,297.1499938964844,293.1499938964844,0.2342912554740905,-4557.18994140625,304.1034545898437,0.8008081316947937,0.2934752702713012,0.2647055387496948,292.41033935546875,297.1499938964844,293.1499938964844,0.1156960800290107,-2739.814208984375,304.1077575683594,0.6633976101875305,0.1667498499155044,0.1590941697359085,292.3698425292969,297.1499938964844,293.1499938964844,0.3037005662918091,-4352.0029296875,304.0849304199219,0.8555534482002258,0.3621225357055664,0.253116637468338,292.3642272949219,297.1499938964844,293.1499938964844,0.4007995426654815,-7327.1572265625,304.0702819824219,0.9232072830200196,0.4514471888542175,0.4265920519828796,292.6358642578125,297.1499938964844,293.1499938964844,0.0125120431184768,-3640.429931640625,302.4064636230469,0.4176969826221466,0.050000000745058,0.2397825866937637,289.8592834472656,291.1499938964844,259.174560546875,258.6566772460937,279.1341247558594,292.6340637207031,289.86590576171875,1.0,0.3606809377670288,0.6315954923629761,0.6315954923629761,1.0,1.0,-1.6122064590454102,0.6508243680000305,0.9613821506500244,0.2788278460502624,0.0,0.0,1.0,96.6207275390625,95.0,91.51325225830078,-17582.53515625,503.0128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3544311523437,305.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.7578125,21240.0,0.0,0.0,0.4299060404300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431970119476318,1.4432141780853271,-1.720112959446851e-05,0.0,0.0004363000043667,0.0,0.0,334.2204895019531,0.0,0.0,0.0,0.8028963208198547,4.0,0.0,1.0
450660,292.5338439941406,297.1499938964844,293.1499938964844,0.2391899526119232,-4628.1376953125,304.1107788085937,0.8137999773025513,0.3005242645740509,0.2709680795669555,292.46563720703125,297.1499938964844,293.1499938964844,0.1210328415036201,-2837.60205078125,304.1129150390625,0.6793917417526245,0.1742638051509857,0.1661103814840316,292.4189147949219,297.1499938964844,293.1499938964844,0.3113587200641632,-4433.9765625,304.09381103515625,0.8701861500740051,0.3719322681427002,0.2599123120307922,292.4125366210937,297.1499938964844,293.1499938964844,0.4088248312473297,-7433.48779296875,304.0834350585937,0.9400622248649596,0.4615525901317596,0.4360590279102325,292.67303466796875,297.1499938964844,293.1499938964844,0.0125163197517395,-3622.93359375,302.5031433105469,0.4219405651092529,0.050000000745058,0.2390662878751754,289.9781188964844,291.1499938964844,259.15728759765625,258.63775634765625,279.13531494140625,292.6714782714844,289.9869384765625,1.0,0.3612724542617798,0.6301913857460022,0.6301913857460022,1.0,1.0,-1.6468154191970823,0.6654825806617737,0.981332778930664,0.2863520383834839,0.0,0.0,1.0,93.5009536743164,83.0,147.31488037109375,-18226.1640625,515.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8681030273437,305.9178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.716796875,21240.0,0.0,0.0,0.442914605140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.7994778318097815e-05,0.0,0.000449501996627,0.0,0.0,357.6164855957031,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
450720,292.5338439941406,297.1499938964844,293.1499938964844,0.2391899526119232,-4628.1376953125,304.1107788085937,0.8137999773025513,0.3005242645740509,0.2709680795669555,292.46563720703125,297.1499938964844,293.1499938964844,0.1210328415036201,-2837.60205078125,304.1129150390625,0.6793917417526245,0.1742638051509857,0.1661103814840316,292.4189147949219,297.1499938964844,293.1499938964844,0.3113587200641632,-4433.9765625,304.09381103515625,0.8701861500740051,0.3719322681427002,0.2599123120307922,292.4125366210937,297.1499938964844,293.1499938964844,0.4088248312473297,-7433.48779296875,304.0834350585937,0.9400622248649596,0.4615525901317596,0.4360590279102325,292.67303466796875,297.1499938964844,293.1499938964844,0.0125163197517395,-3622.93359375,302.5031433105469,0.4219405651092529,0.050000000745058,0.2390662878751754,289.9781188964844,291.1499938964844,259.15728759765625,258.63775634765625,279.13531494140625,292.6714782714844,289.9869384765625,1.0,0.3612724542617798,0.6301913857460022,0.6301913857460022,1.0,1.0,-1.6468154191970823,0.6654825806617737,0.981332778930664,0.2863520383834839,0.0,0.0,1.0,93.5009536743164,83.0,147.31488037109375,-18226.1640625,515.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8681030273437,305.9178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.716796875,21240.0,0.0,0.0,0.442914605140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.7994778318097815e-05,0.0,0.000449501996627,0.0,0.0,357.6164855957031,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
450780,292.5780944824219,297.1499938964844,293.1499938964844,0.2435390949249267,-4690.89697265625,304.1165771484375,0.8310521245002747,0.3071570098400116,0.2767451107501983,292.5155029296875,297.1499938964844,293.1499938964844,0.1260199546813964,-2928.125732421875,304.116943359375,0.7002566456794739,0.1814862638711929,0.1727434694766998,292.4642333984375,297.1499938964844,293.1499938964844,0.3183386623859405,-4508.4814453125,304.1008605957031,0.8911745548248291,0.3812595009803772,0.266281396150589,292.4573059082031,297.1499938964844,293.1499938964844,0.4160313904285431,-7529.2236328125,304.0935363769531,0.9629501700401306,0.4711513817310333,0.4449259340763092,292.7059020996094,297.1499938964844,293.1499938964844,0.0124759571626782,-3598.44287109375,302.5968017578125,0.4304302632808685,0.050000000745058,0.2378279715776443,290.09149169921875,291.1499938964844,259.1394348144531,258.6180725097656,279.13592529296875,292.7045593261719,290.0997009277344,1.0,0.3589587211608886,0.6288205981254578,0.6288205981254578,1.0,1.0,-1.6785224676132202,0.6788812279701233,0.9996412396430968,0.2931811213493347,0.0,0.0,1.0,87.55064392089844,71.0,153.8822784423828,-18762.595703125,518.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35675048828125,306.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,21193.197265625,21240.0,0.0,0.0,0.4541667997837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806807041168213,1.480698823928833,-1.810625326470472e-05,0.0,0.0004609215829987,0.0,0.0,360.9447021484375,0.0,0.0,0.0,0.80838942527771,4.0,0.0,1.0
450840,292.5780944824219,297.1499938964844,293.1499938964844,0.2435390949249267,-4690.89697265625,304.1165771484375,0.8310521245002747,0.3071570098400116,0.2767451107501983,292.5155029296875,297.1499938964844,293.1499938964844,0.1260199546813964,-2928.125732421875,304.116943359375,0.7002566456794739,0.1814862638711929,0.1727434694766998,292.4642333984375,297.1499938964844,293.1499938964844,0.3183386623859405,-4508.4814453125,304.1008605957031,0.8911745548248291,0.3812595009803772,0.266281396150589,292.4573059082031,297.1499938964844,293.1499938964844,0.4160313904285431,-7529.2236328125,304.0935363769531,0.9629501700401306,0.4711513817310333,0.4449259340763092,292.7059020996094,297.1499938964844,293.1499938964844,0.0124759571626782,-3598.44287109375,302.5968017578125,0.4304302632808685,0.050000000745058,0.2378279715776443,290.09149169921875,291.1499938964844,259.1394348144531,258.6180725097656,279.13592529296875,292.7045593261719,290.0997009277344,1.0,0.3589587211608886,0.6288205981254578,0.6288205981254578,1.0,1.0,-1.6785224676132202,0.6788812279701233,0.9996412396430968,0.2931811213493347,0.0,0.0,1.0,87.55064392089844,71.0,153.8822784423828,-18762.595703125,518.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35675048828125,306.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,21193.197265625,21240.0,0.0,0.0,0.4541667997837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806807041168213,1.480698823928833,-1.810625326470472e-05,0.0,0.0004609215829987,0.0,0.0,360.9447021484375,0.0,0.0,0.0,0.80838942527771,4.0,0.0,1.0
450900,292.5988464355469,297.1499938964844,293.1499938964844,0.2455318719148636,-4719.57080078125,304.1190185546875,0.8415362238883972,0.3103235065937042,0.2794706225395202,292.53863525390625,297.1499938964844,293.1499938964844,0.128387451171875,-2970.810546875,304.11865234375,0.7122113704681396,0.1849793791770935,0.1759218424558639,292.485595703125,297.1499938964844,293.1499938964844,0.3216052651405334,-4543.27490234375,304.1038513183594,0.9040119647979736,0.3857515454292297,0.2693235576152801,292.4784545898437,297.1499938964844,293.1499938964844,0.4193697869777679,-7573.63916015625,304.09771728515625,0.9755239486694336,0.475771427154541,0.4491593837738037,292.7208251953125,297.1499938964844,293.1499938964844,0.0124446377158164,-3584.52099609375,302.64263916015625,0.4364889860153198,0.050000000745058,0.2370716035366058,290.1459350585937,291.1499938964844,259.1303405761719,258.6080017089844,279.1361083984375,292.7196044921875,290.1538391113281,1.0,0.3570059239864349,0.628139078617096,0.628139078617096,1.0,1.0,-1.6934386491775513,0.6851674914360046,1.0082712173461914,0.2963661551475525,0.0,0.0,1.0,83.82853698730469,71.0,152.2154541015625,-19014.64453125,517.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5893859863281,306.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,21215.96484375,22320.0,0.0,0.0,0.4591909050941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475830078125,1.4814939498901367,-1.8125703718396835e-05,0.0,0.0004660203703679,0.0,0.0,361.5265197753906,0.0,0.0,0.0,0.8237871527671814,4.0,0.0,1.0
