time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450960,292.6188049316406,297.1499938964844,293.1499938964844,0.247109830379486,-4741.5830078125,304.1217956542969,0.8536269068717957,0.3133896291255951,0.2820938527584076,292.5606994628906,297.1499938964844,293.1499938964844,0.1305132210254669,-3008.593505859375,304.1204833984375,0.7242977619171143,0.1883886903524398,0.1790087670087814,292.50616455078125,297.1499938964844,293.1499938964844,0.3243386745452881,-4571.79296875,304.1072998046875,0.919632613658905,0.3901292383670807,0.2722764015197754,292.4988708496094,297.1499938964844,293.1499938964844,0.4220384657382965,-7608.1328125,304.1023864746094,0.9881994724273682,0.4802715480327606,0.4532672464847564,292.73486328125,297.1499938964844,293.1499938964844,0.0123942624777555,-3566.064453125,302.6893310546875,0.4439999461174011,0.050000000745058,0.2362471669912338,290.21295166015625,291.1499938964844,259.1211242675781,258.5977478027344,279.13623046875,292.73370361328125,290.22320556640625,1.0,0.354636549949646,0.6274585127830505,0.6274585127830505,1.0,1.0,-1.707782745361328,0.6911996006965637,1.0165830850601196,0.2994098961353302,0.0,0.0,1.0,79.73392486572266,59.0,173.2626953125,-19328.40234375,514.5431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8020935058594,306.7393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.716796875,22320.0,0.0,0.0,0.463968813419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080773830413818,1.5080962181091309,-1.878248258435633e-05,0.0,0.0004708693886641,0.0,0.0,381.353271484375,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
451020,292.6561584472656,297.1499938964844,293.1499938964844,0.250117689371109,-4783.76611328125,304.12615966796875,0.8778172135353088,0.3192624151706695,0.2871406376361847,292.60174560546875,297.1499938964844,293.1499938964844,0.1346405744552612,-3081.7109375,304.1234130859375,0.7469906210899353,0.1949908286333084,0.1850131899118423,292.5448608398437,297.1499938964844,293.1499938964844,0.3296036124229431,-4626.953125,304.1127319335937,0.9508453011512756,0.3985887467861175,0.2779989540576935,292.5291442871094,297.1499938964844,293.1499938964844,0.4099480807781219,-7416.16796875,304.1407775878906,0.9990000128746032,0.4905588626861572,0.4446420073509216,292.7601318359375,297.1499938964844,293.1499938964844,0.0123206218704581,-3534.91357421875,302.7811279296875,0.4593807458877563,0.050000000745058,0.2348446398973465,290.33990478515625,291.1499938964844,259.1023864746094,258.57684326171875,279.143310546875,292.7591552734375,290.35064697265625,1.0,0.3482349514961242,0.6269981861114502,0.6269981861114502,1.0,1.0,-1.715906858444214,0.694484531879425,1.0214223861694336,0.3012814223766327,0.0,0.0,1.0,72.43102264404297,62.0,182.508529663086,-19659.896484375,498.3648071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20220947265625,307.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.73046875,22320.0,0.0,0.0,0.4725593328475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165599584579468,1.516579031944275,-1.8994371203007177e-05,0.0,0.0004795876448042,0.0,0.0,387.8246154785156,0.0,0.0,0.0,0.8280373811721802,4.0,0.0,1.0
451080,292.6561584472656,297.1499938964844,293.1499938964844,0.250117689371109,-4783.76611328125,304.12615966796875,0.8778172135353088,0.3192624151706695,0.2871406376361847,292.60174560546875,297.1499938964844,293.1499938964844,0.1346405744552612,-3081.7109375,304.1234130859375,0.7469906210899353,0.1949908286333084,0.1850131899118423,292.5448608398437,297.1499938964844,293.1499938964844,0.3296036124229431,-4626.953125,304.1127319335937,0.9508453011512756,0.3985887467861175,0.2779989540576935,292.5291442871094,297.1499938964844,293.1499938964844,0.4099480807781219,-7416.16796875,304.1407775878906,0.9990000128746032,0.4905588626861572,0.4446420073509216,292.7601318359375,297.1499938964844,293.1499938964844,0.0123206218704581,-3534.91357421875,302.7811279296875,0.4593807458877563,0.050000000745058,0.2348446398973465,290.33990478515625,291.1499938964844,259.1023864746094,258.57684326171875,279.143310546875,292.7591552734375,290.35064697265625,1.0,0.3482349514961242,0.6269981861114502,0.6269981861114502,1.0,1.0,-1.715906858444214,0.694484531879425,1.0214223861694336,0.3012814223766327,0.0,0.0,1.0,72.43102264404297,62.0,182.508529663086,-19659.896484375,498.3648071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20220947265625,307.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.73046875,22320.0,0.0,0.0,0.4725593328475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165599584579468,1.516579031944275,-1.8994371203007177e-05,0.0,0.0004795876448042,0.0,0.0,387.8246154785156,0.0,0.0,0.0,0.8280373811721802,4.0,0.0,1.0
451140,292.6913146972656,297.1499938964844,293.1499938964844,0.2521637380123138,-4810.86376953125,304.13067626953125,0.8935433030128479,0.3246484994888305,0.2919467985630035,292.6397705078125,297.1499938964844,293.1499938964844,0.1381993740797042,-3143.482421875,304.1263427734375,0.7632352709770203,0.2011654675006866,0.1908224821090698,292.58123779296875,297.1499938964844,293.1499938964844,0.3336129188537597,-4667.7412109375,304.1184387207031,0.9692251086235046,0.4065412878990173,0.2835158705711365,292.524169921875,297.1499938964844,293.1499938964844,0.3888844549655914,-7097.32958984375,304.1780700683594,0.9990000128746032,0.5072548389434814,0.4291985929012298,292.7816772460937,297.1499938964844,293.1499938964844,0.012282483279705,-3507.75732421875,302.8756408691406,0.4678140878677368,0.050000000745058,0.2341693043708801,290.4943542480469,291.1499938964844,259.0833435058594,258.5554504394531,279.14764404296875,292.78082275390625,290.5051574707031,1.0,0.3450083434581756,0.6270350217819214,0.6270350217819214,1.0,1.0,-1.71591317653656,0.6945417523384094,1.0213714838027954,0.3012203276157379,0.0,0.0,1.0,68.82234191894531,80.0,204.3676300048828,-19931.75390625,487.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6251525878906,307.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.326171875,23400.0,0.0,0.0,0.4792754054069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187615156173706,1.5187805891036987,-1.904955752252136e-05,0.0,0.000486403616378,0.0,0.0,389.5160827636719,0.0,0.0,0.0,0.8441373109817505,4.0,0.0,1.0
451200,292.6913146972656,297.1499938964844,293.1499938964844,0.2521637380123138,-4810.86376953125,304.13067626953125,0.8935433030128479,0.3246484994888305,0.2919467985630035,292.6397705078125,297.1499938964844,293.1499938964844,0.1381993740797042,-3143.482421875,304.1263427734375,0.7632352709770203,0.2011654675006866,0.1908224821090698,292.58123779296875,297.1499938964844,293.1499938964844,0.3336129188537597,-4667.7412109375,304.1184387207031,0.9692251086235046,0.4065412878990173,0.2835158705711365,292.524169921875,297.1499938964844,293.1499938964844,0.3888844549655914,-7097.32958984375,304.1780700683594,0.9990000128746032,0.5072548389434814,0.4291985929012298,292.7816772460937,297.1499938964844,293.1499938964844,0.012282483279705,-3507.75732421875,302.8756408691406,0.4678140878677368,0.050000000745058,0.2341693043708801,290.4943542480469,291.1499938964844,259.0833435058594,258.5554504394531,279.14764404296875,292.78082275390625,290.5051574707031,1.0,0.3450083434581756,0.6270350217819214,0.6270350217819214,1.0,1.0,-1.71591317653656,0.6945417523384094,1.0213714838027954,0.3012203276157379,0.0,0.0,1.0,68.82234191894531,80.0,204.3676300048828,-19931.75390625,487.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6251525878906,307.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.326171875,23400.0,0.0,0.0,0.4792754054069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187615156173706,1.5187805891036987,-1.904955752252136e-05,0.0,0.000486403616378,0.0,0.0,389.5160827636719,0.0,0.0,0.0,0.8441373109817505,4.0,0.0,1.0
451260,292.72467041015625,297.1499938964844,293.1499938964844,0.2537496089935303,-4831.24169921875,304.1343688964844,0.8952590823173523,0.329504519701004,0.2964447736740112,292.6756591796875,297.1499938964844,293.1499938964844,0.1413862556219101,-3198.203857421875,304.1288757324219,0.7680071592330933,0.2068117707967758,0.1963217407464981,292.61578369140625,297.1499938964844,293.1499938964844,0.3370453119277954,-4702.41552734375,304.12310791015625,0.9719570875167848,0.4139469861984253,0.2887812256813049,292.5211486816406,297.1499938964844,293.1499938964844,0.387564480304718,-7081.24365234375,304.1697692871094,0.9990000128746032,0.523768424987793,0.4333838820457458,292.80029296875,297.1499938964844,293.1499938964844,0.0123143261298537,-3493.11865234375,302.9689025878906,0.4656134247779846,0.050000000745058,0.2343491613864898,290.649169921875,291.1499938964844,259.06402587890625,258.5336303710937,279.1418151855469,292.799560546875,290.6573181152344,1.0,0.3499539792537689,0.6259783506393433,0.6259783506393433,1.0,1.0,-1.7394614219665527,0.7045556306838989,1.0349056720733645,0.3060813546180725,0.0,0.0,1.0,70.28742980957031,98.0,197.13385009765625,-20433.5390625,506.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9855041503906,307.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1171875,23400.0,0.0,0.0,0.4850180745124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.550357460975647,-1.9849898308166303e-05,0.0,0.0004922316875308,0.0,0.0,414.31976318359375,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
451320,292.72467041015625,297.1499938964844,293.1499938964844,0.2537496089935303,-4831.24169921875,304.1343688964844,0.8952590823173523,0.329504519701004,0.2964447736740112,292.6756591796875,297.1499938964844,293.1499938964844,0.1413862556219101,-3198.203857421875,304.1288757324219,0.7680071592330933,0.2068117707967758,0.1963217407464981,292.61578369140625,297.1499938964844,293.1499938964844,0.3370453119277954,-4702.41552734375,304.12310791015625,0.9719570875167848,0.4139469861984253,0.2887812256813049,292.5211486816406,297.1499938964844,293.1499938964844,0.387564480304718,-7081.24365234375,304.1697692871094,0.9990000128746032,0.523768424987793,0.4333838820457458,292.80029296875,297.1499938964844,293.1499938964844,0.0123143261298537,-3493.11865234375,302.9689025878906,0.4656134247779846,0.050000000745058,0.2343491613864898,290.649169921875,291.1499938964844,259.06402587890625,258.5336303710937,279.1418151855469,292.799560546875,290.6573181152344,1.0,0.3499539792537689,0.6259783506393433,0.6259783506393433,1.0,1.0,-1.7394614219665527,0.7045556306838989,1.0349056720733645,0.3060813546180725,0.0,0.0,1.0,70.28742980957031,98.0,197.13385009765625,-20433.5390625,506.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9855041503906,307.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1171875,23400.0,0.0,0.0,0.4850180745124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.550357460975647,-1.9849898308166303e-05,0.0,0.0004922316875308,0.0,0.0,414.31976318359375,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
451380,292.7561950683594,297.1499938964844,293.1499938964844,0.2566143870353699,-4873.05419921875,304.1347351074219,0.8858310580253601,0.333884060382843,0.3006406426429748,292.70977783203125,297.1499938964844,293.1499938964844,0.1451232284307479,-3264.171142578125,304.129638671875,0.7631353139877319,0.2119127362966537,0.2014575451612472,292.6484375,297.1499938964844,293.1499938964844,0.342208057641983,-4758.10595703125,304.1233825683594,0.9630780220031738,0.4208538234233856,0.2937980592250824,292.5462341308594,297.1499938964844,293.1499938964844,0.4049740731716156,-7346.4794921875,304.1336975097656,0.9990000128746032,0.5346813797950745,0.4532979428768158,292.8177795410156,297.1499938964844,293.1499938964844,0.0124747324734926,-3507.8798828125,303.0503845214844,0.4547459483146667,0.050000000745058,0.2352311015129089,290.72509765625,291.1499938964844,259.0445556640625,258.5115051269531,279.1327819824219,292.81707763671875,290.727783203125,1.0,0.360870748758316,0.6238130927085876,0.6238130927085876,1.0,1.0,-1.7816495895385742,0.7222511768341064,1.0593984127044678,0.3147756159305572,0.0,0.0,1.0,75.92938995361328,116.0,114.15320587158205,-20929.5078125,551.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2426452636719,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.826171875,23400.0,0.0,0.0,0.4905534386634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544594526290894,1.554479479789734,-1.995558886846993e-05,0.0,0.0004978493670932,0.0,0.0,417.63323974609375,0.0,0.0,0.0,0.8486533164978027,4.0,0.0,1.0
451440,292.7561950683594,297.1499938964844,293.1499938964844,0.2566143870353699,-4873.05419921875,304.1347351074219,0.8858310580253601,0.333884060382843,0.3006406426429748,292.70977783203125,297.1499938964844,293.1499938964844,0.1451232284307479,-3264.171142578125,304.129638671875,0.7631353139877319,0.2119127362966537,0.2014575451612472,292.6484375,297.1499938964844,293.1499938964844,0.342208057641983,-4758.10595703125,304.1233825683594,0.9630780220031738,0.4208538234233856,0.2937980592250824,292.5462341308594,297.1499938964844,293.1499938964844,0.4049740731716156,-7346.4794921875,304.1336975097656,0.9990000128746032,0.5346813797950745,0.4532979428768158,292.8177795410156,297.1499938964844,293.1499938964844,0.0124747324734926,-3507.8798828125,303.0503845214844,0.4547459483146667,0.050000000745058,0.2352311015129089,290.72509765625,291.1499938964844,259.0445556640625,258.5115051269531,279.1327819824219,292.81707763671875,290.727783203125,1.0,0.360870748758316,0.6238130927085876,0.6238130927085876,1.0,1.0,-1.7816495895385742,0.7222511768341064,1.0593984127044678,0.3147756159305572,0.0,0.0,1.0,75.92938995361328,116.0,114.15320587158205,-20929.5078125,551.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2426452636719,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.826171875,23400.0,0.0,0.0,0.4905534386634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544594526290894,1.554479479789734,-1.995558886846993e-05,0.0,0.0004978493670932,0.0,0.0,417.63323974609375,0.0,0.0,0.0,0.8486533164978027,4.0,0.0,1.0
451500,292.7713317871094,297.1499938964844,293.1499938964844,0.2585380971431732,-4902.0029296875,304.1340026855469,0.8784366846084595,0.3359007239341736,0.3026270866394043,292.7262878417969,297.1499938964844,293.1499938964844,0.1471935361623764,-3301.19140625,304.12957763671875,0.7583023905754089,0.2142477631568908,0.2038672864437103,292.6641845703125,297.1499938964844,293.1499938964844,0.3454608619213104,-4793.8681640625,304.1222839355469,0.9553438425064088,0.4241185486316681,0.2962104082107544,292.5704345703125,297.1499938964844,293.1499938964844,0.4193279445171356,-7561.37890625,304.11053466796875,0.9990000128746032,0.537581205368042,0.4676503241062164,292.8266296386719,297.1499938964844,293.1499938964844,0.0125986589118838,-3525.168701171875,303.0858459472656,0.4475213289260864,0.050000000745058,0.2358914762735366,290.73443603515625,291.1499938964844,259.0347595214844,258.5003662109375,279.1283264160156,292.825927734375,290.7345886230469,1.0,0.3680585920810699,0.6223906874656677,0.6223906874656677,1.0,1.0,-1.8078467845916748,0.7331778407096863,1.0746690034866333,0.320114403963089,0.0,0.0,1.0,80.04872131347656,116.0,65.79768371582031,-21183.5390625,581.8229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3293151855469,308.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.732421875,24480.0,0.0,0.0,0.4934101402759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551550388336182,1.5551749467849731,-1.9973449525423348e-05,0.0,0.000500748574268,0.0,0.0,418.194091796875,0.0,0.0,0.0,0.8640003800392151,4.0,0.0,1.0
451560,292.7861328125,297.1499938964844,293.1499938964844,0.2604185938835144,-4930.1962890625,304.1335144042969,0.869975745677948,0.3377890884876251,0.304531842470169,292.7423095703125,297.1499938964844,293.1499938964844,0.1492044031620025,-3337.025146484375,304.129638671875,0.7524993419647217,0.2164670377969741,0.2061828523874282,292.6795349121094,297.1499938964844,293.1499938964844,0.3486800491809845,-4829.10400390625,304.1214904785156,0.945902705192566,0.4272572100162506,0.2985555231571197,292.6019592285156,297.1499938964844,293.1499938964844,0.4363029599189758,-7812.3515625,304.0868530273437,0.9990000128746032,0.5387415289878845,0.4842727482318878,292.83575439453125,297.1499938964844,293.1499938964844,0.0127330012619495,-3544.256591796875,303.1187744140625,0.4398499131202698,0.050000000745058,0.236682116985321,290.7411193847656,291.1499938964844,259.02496337890625,258.4891662597656,279.12420654296875,292.83502197265625,290.7413635253906,1.0,0.3761522769927978,0.6207923889160156,0.6207923889160156,1.0,1.0,-1.83663547039032,0.7451510429382324,1.0914844274520874,0.3259375095367431,0.0,0.0,1.0,84.93434143066406,119.0,41.87870407104492,-21510.892578125,617.3242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3775939941406,308.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.32421875,24480.0,0.0,0.0,0.4965143799781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904245376587,1.5809249877929688,-2.064034197246656e-05,0.0,0.0005038990057073,0.0,0.0,439.3126831054688,0.0,0.0,0.0,0.8635184168815613,4.0,0.0,1.0
451620,292.8143310546875,297.1499938964844,293.1499938964844,0.2649316489696502,-4998.744140625,304.1314697265625,0.8578751683235168,0.3412864506244659,0.3079992830753326,292.7724914550781,297.1499938964844,293.1499938964844,0.1535892784595489,-3415.789794921875,304.1291198730469,0.7446699142456055,0.2206743657588958,0.2105016708374023,292.7089233398437,297.1499938964844,293.1499938964844,0.356222003698349,-4912.27587890625,304.118408203125,0.9319306015968324,0.4332132041454315,0.3029664754867553,292.67547607421875,297.1499938964844,293.1499938964844,0.4650176763534546,-8225.7353515625,304.0608215332031,0.9990000128746032,0.5377317070960999,0.509499728679657,292.8544616699219,297.1499938964844,293.1499938964844,0.0130231324583292,-3589.881103515625,303.1748962402344,0.4290308058261871,0.050000000745058,0.2380057126283645,290.7073974609375,291.1499938964844,259.0053405761719,258.4666442871094,279.123046875,292.853759765625,290.7042236328125,1.0,0.3887331187725067,0.617979109287262,0.617979109287262,1.0,1.0,-1.8832086324691768,0.7642640471458435,1.1189446449279783,0.3353193402290344,0.0,0.0,1.0,93.1112289428711,122.0,-30.5705509185791,-21898.474609375,677.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4117431640625,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.75390625,24480.0,0.0,0.0,0.5031790733337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887513160705566,1.588772177696228,-2.0845753169851378e-05,0.0,0.0005106627941131,0.0,0.0,445.8869934082031,0.0,0.0,0.0,0.8674299716949463,4.0,0.0,1.0
451680,292.8143310546875,297.1499938964844,293.1499938964844,0.2649316489696502,-4998.744140625,304.1314697265625,0.8578751683235168,0.3412864506244659,0.3079992830753326,292.7724914550781,297.1499938964844,293.1499938964844,0.1535892784595489,-3415.789794921875,304.1291198730469,0.7446699142456055,0.2206743657588958,0.2105016708374023,292.7089233398437,297.1499938964844,293.1499938964844,0.356222003698349,-4912.27587890625,304.118408203125,0.9319306015968324,0.4332132041454315,0.3029664754867553,292.67547607421875,297.1499938964844,293.1499938964844,0.4650176763534546,-8225.7353515625,304.0608215332031,0.9990000128746032,0.5377317070960999,0.509499728679657,292.8544616699219,297.1499938964844,293.1499938964844,0.0130231324583292,-3589.881103515625,303.1748962402344,0.4290308058261871,0.050000000745058,0.2380057126283645,290.7073974609375,291.1499938964844,259.0053405761719,258.4666442871094,279.123046875,292.853759765625,290.7042236328125,1.0,0.3887331187725067,0.617979109287262,0.617979109287262,1.0,1.0,-1.8832086324691768,0.7642640471458435,1.1189446449279783,0.3353193402290344,0.0,0.0,1.0,93.1112289428711,122.0,-30.5705509185791,-21898.474609375,677.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4117431640625,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.75390625,24480.0,0.0,0.0,0.5031790733337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887513160705566,1.588772177696228,-2.0845753169851378e-05,0.0,0.0005106627941131,0.0,0.0,445.8869934082031,0.0,0.0,0.0,0.8674299716949463,4.0,0.0,1.0
451740,292.8405456542969,297.1499938964844,293.1499938964844,0.2691468298435211,-5062.08544921875,304.1307067871094,0.8449205756187439,0.3444749712944031,0.3112465143203735,292.8001403808594,297.1499938964844,293.1499938964844,0.1577810794115066,-3490.42626953125,304.1291198730469,0.7358563542366028,0.2246284037828445,0.2146365195512771,292.7366943359375,297.1499938964844,293.1499938964844,0.3633804321289062,-4990.248046875,304.1170959472656,0.9161956310272216,0.4387556314468384,0.307139903306961,292.7297058105469,297.1499938964844,293.1499938964844,0.4692493081092834,-8271.3916015625,304.08331298828125,0.9850255250930786,0.5386969447135925,0.5103573203086853,292.8727111816406,297.1499938964844,293.1499938964844,0.0133317513391375,-3637.146484375,303.2261962890625,0.41865935921669,0.050000000745058,0.2395991384983062,290.6773986816406,291.1499938964844,258.9858093261719,258.4440612792969,279.1308288574219,292.8720397949219,290.6763000488281,1.0,0.398375540971756,0.6164950132369995,0.6164950132369995,1.0,1.0,-1.900017023086548,0.7708098888397217,1.1292071342468262,0.3383928537368774,0.0,0.0,1.0,102.0292510986328,125.0,-32.60309600830078,-22049.974609375,719.5145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.453857421875,308.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.5096427202224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005172225646674,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
451800,292.8405456542969,297.1499938964844,293.1499938964844,0.2691468298435211,-5062.08544921875,304.1307067871094,0.8449205756187439,0.3444749712944031,0.3112465143203735,292.8001403808594,297.1499938964844,293.1499938964844,0.1577810794115066,-3490.42626953125,304.1291198730469,0.7358563542366028,0.2246284037828445,0.2146365195512771,292.7366943359375,297.1499938964844,293.1499938964844,0.3633804321289062,-4990.248046875,304.1170959472656,0.9161956310272216,0.4387556314468384,0.307139903306961,292.7297058105469,297.1499938964844,293.1499938964844,0.4692493081092834,-8271.3916015625,304.08331298828125,0.9850255250930786,0.5386969447135925,0.5103573203086853,292.8727111816406,297.1499938964844,293.1499938964844,0.0133317513391375,-3637.146484375,303.2261962890625,0.41865935921669,0.050000000745058,0.2395991384983062,290.6773986816406,291.1499938964844,258.9858093261719,258.4440612792969,279.1308288574219,292.8720397949219,290.6763000488281,1.0,0.398375540971756,0.6164950132369995,0.6164950132369995,1.0,1.0,-1.900017023086548,0.7708098888397217,1.1292071342468262,0.3383928537368774,0.0,0.0,1.0,102.0292510986328,125.0,-32.60309600830078,-22049.974609375,719.5145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.453857421875,308.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.5096427202224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005172225646674,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
451860,292.8653564453125,297.1499938964844,293.1499938964844,0.2720621228218078,-5104.6064453125,304.1322631835937,0.8369227647781372,0.3472844660282135,0.3140726089477539,292.82598876953125,297.1499938964844,293.1499938964844,0.1611270904541015,-3548.82275390625,304.1304931640625,0.7309021949768066,0.2282502204179763,0.2183778584003448,292.7631530761719,297.1499938964844,293.1499938964844,0.3688693642616272,-5048.5478515625,304.118896484375,0.9070541858673096,0.4438630640506744,0.3109324276447296,292.7643127441406,297.1499938964844,293.1499938964844,0.4738512933254242,-8326.390625,304.0976257324219,0.9754936099052428,0.5423048138618469,0.5136181116104126,292.8897705078125,297.1499938964844,293.1499938964844,0.0135576045140624,-3667.063720703125,303.2774353027344,0.4122624397277832,0.050000000745058,0.2407927811145782,290.6875,291.1499938964844,258.96636962890625,258.4214782714844,279.1346740722656,292.88916015625,290.68756103515625,1.0,0.4061950147151947,0.6151779294013977,0.6151779294013977,1.0,1.0,-1.917798638343811,0.7779341340065002,1.1398645639419556,0.3417000770568847,0.0,0.0,1.0,108.8360595703125,128.0,-1.5598305463790894,-22312.416015625,755.8862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5071716308594,308.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5157914161682129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.6211336851119995,-2.170359766751062e-05,0.0,0.0005234627169556,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
451920,292.8653564453125,297.1499938964844,293.1499938964844,0.2720621228218078,-5104.6064453125,304.1322631835937,0.8369227647781372,0.3472844660282135,0.3140726089477539,292.82598876953125,297.1499938964844,293.1499938964844,0.1611270904541015,-3548.82275390625,304.1304931640625,0.7309021949768066,0.2282502204179763,0.2183778584003448,292.7631530761719,297.1499938964844,293.1499938964844,0.3688693642616272,-5048.5478515625,304.118896484375,0.9070541858673096,0.4438630640506744,0.3109324276447296,292.7643127441406,297.1499938964844,293.1499938964844,0.4738512933254242,-8326.390625,304.0976257324219,0.9754936099052428,0.5423048138618469,0.5136181116104126,292.8897705078125,297.1499938964844,293.1499938964844,0.0135576045140624,-3667.063720703125,303.2774353027344,0.4122624397277832,0.050000000745058,0.2407927811145782,290.6875,291.1499938964844,258.96636962890625,258.4214782714844,279.1346740722656,292.88916015625,290.68756103515625,1.0,0.4061950147151947,0.6151779294013977,0.6151779294013977,1.0,1.0,-1.917798638343811,0.7779341340065002,1.1398645639419556,0.3417000770568847,0.0,0.0,1.0,108.8360595703125,128.0,-1.5598305463790894,-22312.416015625,755.8862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5071716308594,308.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5157914161682129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.6211336851119995,-2.170359766751062e-05,0.0,0.0005234627169556,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
451980,292.88836669921875,297.1499938964844,293.1499938964844,0.2749594449996948,-5147.1220703125,304.1333312988281,0.8313537240028381,0.349823921918869,0.3165903091430664,292.84979248046875,297.1499938964844,293.1499938964844,0.1643945574760437,-3605.874267578125,304.1315612792969,0.7278131246566772,0.2316293716430664,0.2218202799558639,292.7879943847656,297.1499938964844,293.1499938964844,0.3743848502635956,-5107.25830078125,304.1200866699219,0.9013105034828186,0.4486225247383117,0.3144485056400299,292.7923889160156,297.1499938964844,293.1499938964844,0.4793992340564728,-8397.6630859375,304.1057434082031,0.968757152557373,0.5463767051696777,0.5175843834877014,292.9052124023437,297.1499938964844,293.1499938964844,0.0137774562463164,-3696.69677734375,303.3262634277344,0.4077177345752716,0.050000000745058,0.2417514622211456,290.6845092773437,291.1499938964844,258.9471435546875,258.3990173339844,279.1368103027344,292.9046630859375,290.6842956542969,1.0,0.4127983152866363,0.6139763593673706,0.6139763593673706,1.0,1.0,-1.935092806816101,0.7849056720733643,1.1501871347427368,0.3449612855911255,0.0,0.0,1.0,114.38160705566406,131.0,-4.041094303131104,-22498.85546875,788.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5799560546875,308.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.041015625,25560.0,0.0,0.0,0.5214948654174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248785257339478,1.6249003410339355,-2.180456976930145e-05,0.0,0.0005292510031722,0.0,0.0,477.001708984375,0.0,0.0,0.0,0.8870843648910522,4.0,0.0,1.0
452040,292.88836669921875,297.1499938964844,293.1499938964844,0.2749594449996948,-5147.1220703125,304.1333312988281,0.8313537240028381,0.349823921918869,0.3165903091430664,292.84979248046875,297.1499938964844,293.1499938964844,0.1643945574760437,-3605.874267578125,304.1315612792969,0.7278131246566772,0.2316293716430664,0.2218202799558639,292.7879943847656,297.1499938964844,293.1499938964844,0.3743848502635956,-5107.25830078125,304.1200866699219,0.9013105034828186,0.4486225247383117,0.3144485056400299,292.7923889160156,297.1499938964844,293.1499938964844,0.4793992340564728,-8397.6630859375,304.1057434082031,0.968757152557373,0.5463767051696777,0.5175843834877014,292.9052124023437,297.1499938964844,293.1499938964844,0.0137774562463164,-3696.69677734375,303.3262634277344,0.4077177345752716,0.050000000745058,0.2417514622211456,290.6845092773437,291.1499938964844,258.9471435546875,258.3990173339844,279.1368103027344,292.9046630859375,290.6842956542969,1.0,0.4127983152866363,0.6139763593673706,0.6139763593673706,1.0,1.0,-1.935092806816101,0.7849056720733643,1.1501871347427368,0.3449612855911255,0.0,0.0,1.0,114.38160705566406,131.0,-4.041094303131104,-22498.85546875,788.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5799560546875,308.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.041015625,25560.0,0.0,0.0,0.5214948654174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248785257339478,1.6249003410339355,-2.180456976930145e-05,0.0,0.0005292510031722,0.0,0.0,477.001708984375,0.0,0.0,0.0,0.8870843648910522,4.0,0.0,1.0
452100,292.89923095703125,297.1499938964844,293.1499938964844,0.2763178944587707,-5167.00732421875,304.1339111328125,0.8291033506393433,0.3510039448738098,0.3177555501461029,292.8609313964844,297.1499938964844,293.1499938964844,0.1659593880176544,-3633.10986328125,304.1320495605469,0.726679801940918,0.2332432717084884,0.2234558910131454,292.7999572753906,297.1499938964844,293.1499938964844,0.3770042359828949,-5135.0263671875,304.1207580566406,0.8990941643714905,0.4508588016033172,0.3160977363586426,292.8051452636719,297.1499938964844,293.1499938964844,0.4821302890777588,-8433.171875,304.1088256835937,0.9660144448280334,0.5484000444412231,0.5195815563201904,292.912353515625,297.1499938964844,293.1499938964844,0.0138832340016961,-3710.686279296875,303.3502197265625,0.4058412611484527,0.050000000745058,0.2421730607748031,290.6825866699219,291.1499938964844,258.9376220703125,258.3878479003906,279.1375427246094,292.91180419921875,290.68243408203125,1.0,0.4157651662826538,0.6134085059165955,0.6134085059165955,1.0,1.0,-1.943341612815857,0.788230836391449,1.1551107168197632,0.3465153574943542,0.0,0.0,1.0,116.837890625,131.0,-4.470184326171875,-22590.029296875,803.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62322998046875,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.197265625,26640.0,0.0,0.0,0.5241585373878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254881620407104,1.6255099773406982,-2.182093521696516e-05,0.0,0.0005319542833603,0.0,0.0,477.5388488769531,0.0,0.0,0.0,0.9023879170417786,4.0,0.0,1.0
452160,292.9096984863281,297.1499938964844,293.1499938964844,0.2772178053855896,-5179.59619140625,304.1351928710937,0.8270887732505798,0.3521237671375274,0.3188629150390625,292.87164306640625,297.1499938964844,293.1499938964844,0.1672355830669403,-3654.864501953125,304.13299560546875,0.7257212400436401,0.2347983419895172,0.225035086274147,292.81158447265625,297.1499938964844,293.1499938964844,0.3789931833744049,-5155.5029296875,304.1224670410156,0.8971443772315979,0.453007310628891,0.3176805675029754,292.8173522949219,297.1499938964844,293.1499938964844,0.4841070771217346,-8457.71875,304.1127319335937,0.9635505676269532,0.550372302532196,0.5215389132499695,292.9191589355469,297.1499938964844,293.1499938964844,0.0139655685052275,-3719.493408203125,303.3748474121094,0.4041391611099243,0.050000000745058,0.2425670176744461,290.6968994140625,291.1499938964844,258.9281921386719,258.3767395019531,279.1380615234375,292.9183349609375,290.69891357421875,1.0,0.4185571670532226,0.61285001039505,0.61285001039505,1.0,1.0,-1.951292634010315,0.7914255261421204,1.1598670482635498,0.348002016544342,0.0,0.0,1.0,119.14022827148438,134.0,20.167388916015625,-22754.13671875,817.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6586303710937,308.3636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5268216133117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.6504926681518557,-2.249681892863009e-05,0.0,0.0005346569814719,0.0,0.0,499.8969421386719,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
452220,292.9295349121094,297.1499938964844,293.1499938964844,0.2792073786258697,-5208.17041015625,304.1368103027344,0.8235395550727844,0.3541905581951141,0.3209051787853241,292.8919372558594,297.1499938964844,293.1499938964844,0.1698541343212127,-3699.8583984375,304.1343078613281,0.7241312265396118,0.2377360016107559,0.228011816740036,292.8339233398437,297.1499938964844,293.1499938964844,0.3831983506679535,-5199.43115234375,304.1246032714844,0.8937942385673523,0.4570492804050445,0.3206576406955719,292.84039306640625,297.1499938964844,293.1499938964844,0.488392561674118,-8512.921875,304.1179504394531,0.9591940641403198,0.554122805595398,0.5252662301063538,292.9317932128906,297.1499938964844,293.1499938964844,0.0141433756798505,-3740.45458984375,303.422119140625,0.4010967910289764,0.050000000745058,0.2432937026023864,290.7109375,291.1499938964844,258.9095764160156,258.354736328125,279.13885498046875,292.930419921875,290.7114562988281,1.0,0.4237128794193268,0.6117812991142273,0.6117812991142273,1.0,1.0,-1.966244339942932,0.79741370677948,1.168830633163452,0.3507745265960693,0.0,0.0,1.0,123.39673614501952,137.0,16.24142837524414,-22937.41796875,844.7849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7317199707031,308.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.232421875,26640.0,0.0,0.0,0.5319128632545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784938812256,1.6578075885772705,-2.2696665837429464e-05,0.0,0.0005398239591158,0.0,0.0,506.5729370117188,0.0,0.0,0.0,0.9051002860069276,4.0,0.0,1.0
452280,292.9295349121094,297.1499938964844,293.1499938964844,0.2792073786258697,-5208.17041015625,304.1368103027344,0.8235395550727844,0.3541905581951141,0.3209051787853241,292.8919372558594,297.1499938964844,293.1499938964844,0.1698541343212127,-3699.8583984375,304.1343078613281,0.7241312265396118,0.2377360016107559,0.228011816740036,292.8339233398437,297.1499938964844,293.1499938964844,0.3831983506679535,-5199.43115234375,304.1246032714844,0.8937942385673523,0.4570492804050445,0.3206576406955719,292.84039306640625,297.1499938964844,293.1499938964844,0.488392561674118,-8512.921875,304.1179504394531,0.9591940641403198,0.554122805595398,0.5252662301063538,292.9317932128906,297.1499938964844,293.1499938964844,0.0141433756798505,-3740.45458984375,303.422119140625,0.4010967910289764,0.050000000745058,0.2432937026023864,290.7109375,291.1499938964844,258.9095764160156,258.354736328125,279.13885498046875,292.930419921875,290.7114562988281,1.0,0.4237128794193268,0.6117812991142273,0.6117812991142273,1.0,1.0,-1.966244339942932,0.79741370677948,1.168830633163452,0.3507745265960693,0.0,0.0,1.0,123.39673614501952,137.0,16.24142837524414,-22937.41796875,844.7849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7317199707031,308.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.232421875,26640.0,0.0,0.0,0.5319128632545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784938812256,1.6578075885772705,-2.2696665837429464e-05,0.0,0.0005398239591158,0.0,0.0,506.5729370117188,0.0,0.0,0.0,0.9051002860069276,4.0,0.0,1.0
452340,292.9478759765625,297.1499938964844,293.1499938964844,0.2811412811279297,-5236.11572265625,304.1379699707031,0.82040935754776,0.3560514748096466,0.3227472901344299,292.9106140136719,297.1499938964844,293.1499938964844,0.1723902523517608,-3743.44677734375,304.1352844238281,0.7228200435638428,0.2404802590608596,0.2307869642972946,292.85546875,297.1499938964844,293.1499938964844,0.387219101190567,-5241.4619140625,304.1263732910156,0.8908716440200806,0.4606872797012329,0.3233560919761657,292.8618469238281,297.1499938964844,293.1499938964844,0.4925858676433563,-8567.6572265625,304.1216125488281,0.9553468823432922,0.5576172471046448,0.5287427306175232,292.9433288574219,297.1499938964844,293.1499938964844,0.0143247665837407,-3762.2509765625,303.4675598144531,0.3983646929264068,0.050000000745058,0.2439628988504409,290.7170715332031,291.1499938964844,258.89141845703125,258.3330993652344,279.1392822265625,292.9400939941406,290.71746826171875,1.0,0.4284235835075378,0.61073237657547,0.61073237657547,1.0,1.0,-1.980008840560913,0.802868664264679,1.177140235900879,0.3532652258872986,0.0,0.0,1.0,127.31941986083984,140.0,10.572019577026367,-23102.48046875,870.0462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81646728515625,308.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.453125,27720.0,0.0,0.0,0.5365711450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595381498336792,1.6595607995986938,-2.2744698071619496e-05,0.0,0.0005445514689199,0.0,0.0,508.1818542480469,0.0,0.0,0.0,0.9209721684455872,4.0,0.0,1.0
452400,292.9478759765625,297.1499938964844,293.1499938964844,0.2811412811279297,-5236.11572265625,304.1379699707031,0.82040935754776,0.3560514748096466,0.3227472901344299,292.9106140136719,297.1499938964844,293.1499938964844,0.1723902523517608,-3743.44677734375,304.1352844238281,0.7228200435638428,0.2404802590608596,0.2307869642972946,292.85546875,297.1499938964844,293.1499938964844,0.387219101190567,-5241.4619140625,304.1263732910156,0.8908716440200806,0.4606872797012329,0.3233560919761657,292.8618469238281,297.1499938964844,293.1499938964844,0.4925858676433563,-8567.6572265625,304.1216125488281,0.9553468823432922,0.5576172471046448,0.5287427306175232,292.9433288574219,297.1499938964844,293.1499938964844,0.0143247665837407,-3762.2509765625,303.4675598144531,0.3983646929264068,0.050000000745058,0.2439628988504409,290.7170715332031,291.1499938964844,258.89141845703125,258.3330993652344,279.1392822265625,292.9400939941406,290.71746826171875,1.0,0.4284235835075378,0.61073237657547,0.61073237657547,1.0,1.0,-1.980008840560913,0.802868664264679,1.177140235900879,0.3532652258872986,0.0,0.0,1.0,127.31941986083984,140.0,10.572019577026367,-23102.48046875,870.0462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81646728515625,308.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.453125,27720.0,0.0,0.0,0.5365711450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595381498336792,1.6595607995986938,-2.2744698071619496e-05,0.0,0.0005445514689199,0.0,0.0,508.1818542480469,0.0,0.0,0.0,0.9209721684455872,4.0,0.0,1.0
452460,292.9649658203125,297.1499938964844,293.1499938964844,0.2822650372982025,-5251.4375,304.1400756835937,0.8175069093704224,0.3577078282833099,0.3244000971317291,292.927978515625,297.1499938964844,293.1499938964844,0.1743808388710022,-3776.9189453125,304.1368713378906,0.7216355204582214,0.2430266737937927,0.2333697378635406,292.87603759765625,297.1499938964844,293.1499938964844,0.3900290429592132,-5269.8564453125,304.1295166015625,0.8881683349609375,0.4639782607555389,0.3257944881916046,292.8819885253906,297.1499938964844,293.1499938964844,0.4953835010528564,-8602.5732421875,304.1263427734375,0.9517836570739746,0.5608325600624084,0.5319564342498779,292.95391845703125,297.1499938964844,293.1499938964844,0.0144682982936501,-3776.072509765625,303.5128173828125,0.3958029747009277,0.050000000745058,0.2445957660675048,290.7480163574219,291.1499938964844,258.8737487792969,258.3118591308594,279.139892578125,292.9493713378906,290.74920654296875,1.0,0.4327959418296814,0.6097500324249268,0.6097500324249268,1.0,1.0,-1.9926438331604004,0.8078529238700867,1.1847909688949585,0.3555255234241485,0.0,0.0,1.0,131.02200317382812,143.0,30.89947509765625,-23339.013671875,893.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8847045898437,308.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,27572.4140625,27720.0,0.0,0.0,0.5410839319229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888870000839231,1.6889106035232544,-2.355629112571478e-05,0.0,0.0005491314223036,0.0,0.0,535.6232299804688,0.0,0.0,0.0,0.9221882820129396,4.0,0.0,1.0
452520,292.9649658203125,297.1499938964844,293.1499938964844,0.2822650372982025,-5251.4375,304.1400756835937,0.8175069093704224,0.3577078282833099,0.3244000971317291,292.927978515625,297.1499938964844,293.1499938964844,0.1743808388710022,-3776.9189453125,304.1368713378906,0.7216355204582214,0.2430266737937927,0.2333697378635406,292.87603759765625,297.1499938964844,293.1499938964844,0.3900290429592132,-5269.8564453125,304.1295166015625,0.8881683349609375,0.4639782607555389,0.3257944881916046,292.8819885253906,297.1499938964844,293.1499938964844,0.4953835010528564,-8602.5732421875,304.1263427734375,0.9517836570739746,0.5608325600624084,0.5319564342498779,292.95391845703125,297.1499938964844,293.1499938964844,0.0144682982936501,-3776.072509765625,303.5128173828125,0.3958029747009277,0.050000000745058,0.2445957660675048,290.7480163574219,291.1499938964844,258.8737487792969,258.3118591308594,279.139892578125,292.9493713378906,290.74920654296875,1.0,0.4327959418296814,0.6097500324249268,0.6097500324249268,1.0,1.0,-1.9926438331604004,0.8078529238700867,1.1847909688949585,0.3555255234241485,0.0,0.0,1.0,131.02200317382812,143.0,30.89947509765625,-23339.013671875,893.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8847045898437,308.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,27572.4140625,27720.0,0.0,0.0,0.5410839319229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888870000839231,1.6889106035232544,-2.355629112571478e-05,0.0,0.0005491314223036,0.0,0.0,535.6232299804688,0.0,0.0,0.0,0.9221882820129396,4.0,0.0,1.0
452580,292.9808044433594,297.1499938964844,293.1499938964844,0.2835915088653564,-5270.3251953125,304.14117431640625,0.8147263526916504,0.3591811954975128,0.3258773386478424,292.9440612792969,297.1499938964844,293.1499938964844,0.1764456927776336,-3812.025146484375,304.1377868652344,0.7204925417900085,0.2453863769769668,0.2357662767171859,292.8954162597656,297.1499938964844,293.1499938964844,0.3930519819259643,-5301.08935546875,304.1312866210937,0.8856022953987122,0.466985672712326,0.3280213177204132,292.90087890625,297.1499938964844,293.1499938964844,0.4985040426254272,-8643.1416015625,304.1289978027344,0.9483804702758788,0.5637890100479126,0.534912645816803,292.9636535644531,297.1499938964844,293.1499938964844,0.0146302850916981,-3793.95703125,303.5556335449219,0.3933269083499908,0.050000000745058,0.2452046424150467,290.761962890625,291.1499938964844,258.8566589355469,258.2911682128906,279.140625,292.95855712890625,290.7626953125,1.0,0.4369015097618103,0.6088475584983826,0.6088475584983826,1.0,1.0,-2.0042519569396973,0.8124249577522278,1.1918270587921145,0.3575915992259979,0.0,0.0,1.0,134.5722198486328,146.0,21.587129592895508,-23487.1171875,916.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9583740234375,308.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.54296875,27720.0,0.0,0.0,0.545263409614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923481225967407,1.692371845245361,-2.3652941308682784e-05,0.0,0.0005533730145543,0.0,0.0,538.923095703125,0.0,0.0,0.0,0.9239069223403932,4.0,0.0,1.0
452640,292.9808044433594,297.1499938964844,293.1499938964844,0.2835915088653564,-5270.3251953125,304.14117431640625,0.8147263526916504,0.3591811954975128,0.3258773386478424,292.9440612792969,297.1499938964844,293.1499938964844,0.1764456927776336,-3812.025146484375,304.1377868652344,0.7204925417900085,0.2453863769769668,0.2357662767171859,292.8954162597656,297.1499938964844,293.1499938964844,0.3930519819259643,-5301.08935546875,304.1312866210937,0.8856022953987122,0.466985672712326,0.3280213177204132,292.90087890625,297.1499938964844,293.1499938964844,0.4985040426254272,-8643.1416015625,304.1289978027344,0.9483804702758788,0.5637890100479126,0.534912645816803,292.9636535644531,297.1499938964844,293.1499938964844,0.0146302850916981,-3793.95703125,303.5556335449219,0.3933269083499908,0.050000000745058,0.2452046424150467,290.761962890625,291.1499938964844,258.8566589355469,258.2911682128906,279.140625,292.95855712890625,290.7626953125,1.0,0.4369015097618103,0.6088475584983826,0.6088475584983826,1.0,1.0,-2.0042519569396973,0.8124249577522278,1.1918270587921145,0.3575915992259979,0.0,0.0,1.0,134.5722198486328,146.0,21.587129592895508,-23487.1171875,916.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9583740234375,308.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.54296875,27720.0,0.0,0.0,0.545263409614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923481225967407,1.692371845245361,-2.3652941308682784e-05,0.0,0.0005533730145543,0.0,0.0,538.923095703125,0.0,0.0,0.0,0.9239069223403932,4.0,0.0,1.0
452700,292.98828125,297.1499938964844,293.1499938964844,0.2842268347740173,-5279.40673828125,304.1416015625,0.8133639693260193,0.359855055809021,0.3265575170516968,292.95166015625,297.1499938964844,293.1499938964844,0.1774431318044662,-3828.982421875,304.13818359375,0.719926118850708,0.2465035170316696,0.236901968717575,292.9046630859375,297.1499938964844,293.1499938964844,0.3945076167583465,-5316.1533203125,304.1320495605469,0.8843556046485901,0.4683931469917297,0.3290656805038452,292.9098815917969,297.1499938964844,293.1499938964844,0.5000132918357849,-8662.8720703125,304.13006591796875,0.9467204809188844,0.5651770830154419,0.5363039374351501,292.9682312011719,297.1499938964844,293.1499938964844,0.0147125413641333,-3803.1357421875,303.5764465332031,0.392102986574173,0.050000000745058,0.2455024570226669,290.7672424316406,291.1499938964844,258.8483581542969,258.2810363769531,279.1410217285156,292.96319580078125,290.7679138183594,1.0,0.4388715028762817,0.6084274053573608,0.6084274053573608,1.0,1.0,-2.009715795516968,0.8145779371261597,1.1951377391815186,0.3585643470287323,0.0,0.0,1.0,136.30397033691406,146.0,18.328001022338867,-23557.21484375,927.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99853515625,308.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2265625,28800.0,0.0,0.0,0.5472045540809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888617515564,1.692912220954895,-2.366804983466864e-05,0.0,0.0005553430528379,0.0,0.0,539.4395141601562,0.0,0.0,0.0,0.9391754269599916,4.0,0.0,1.0
