time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,292.9955139160156,297.1499938964844,293.1499938964844,0.2844411432743072,-5281.83349609375,304.14276123046875,0.8120093941688538,0.3604855537414551,0.3271999955177307,292.9589538574219,297.1499938964844,293.1499938964844,0.1781669110059738,-3840.83984375,304.1390380859375,0.7193576097488403,0.2475808709859848,0.2379993796348571,292.9136657714844,297.1499938964844,293.1499938964844,0.3953738212585449,-5324.49853515625,304.1337585449219,0.883122444152832,0.4697342216968536,0.3300654292106628,292.9186096191406,297.1499938964844,293.1499938964844,0.5007997751235962,-8672.033203125,304.1322937011719,0.9450759887695312,0.5665009617805481,0.5376378893852234,292.97265625,297.1499938964844,293.1499938964844,0.0147721888497471,-3807.671142578125,303.5975341796875,0.3908794820308685,0.050000000745058,0.2457971572875976,290.7876281738281,291.1499938964844,258.8402404785156,258.2710876464844,279.1413879394531,292.96783447265625,290.79010009765625,1.0,0.440793365240097,0.6080270409584045,0.6080270409584045,1.0,1.0,-2.0149621963500977,0.816646158695221,1.198315978050232,0.3594990968704223,0.0,0.0,1.0,138.01388549804688,149.0,39.25987243652344,-23697.0234375,938.1176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0293273925781,308.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.875,28800.0,0.0,0.0,0.5491673350334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171772718429563,1.7172017097473145,-2.435207716189325e-05,0.0,0.0005573350354097,0.0,0.0,562.9932861328125,0.0,0.0,0.0,0.9378502368927002,4.0,0.0,1.0
452820,293.0091857910156,297.1499938964844,293.1499938964844,0.285201221704483,-5292.26904296875,304.1438903808594,0.8092914819717407,0.3616246879100799,0.3283692002296448,292.9727478027344,297.1499938964844,293.1499938964844,0.1797996312379837,-3868.23388671875,304.13995361328125,0.7181966304779053,0.2496225535869598,0.2400828003883361,292.930908203125,297.1499938964844,293.1499938964844,0.3975150287151336,-5346.2578125,304.13555908203125,0.8806638717651367,0.4722252488136291,0.3319259285926819,292.9353942871094,297.1499938964844,293.1499938964844,0.5029110908508301,-8699.0302734375,304.1346130371094,0.9417961239814758,0.5689635276794434,0.5401230454444885,292.98101806640625,297.1499938964844,293.1499938964844,0.0149157876148819,-3821.920654296875,303.6378173828125,0.3884131014347076,0.050000000745058,0.2463804185390472,290.8105773925781,291.1499938964844,258.8245544433594,258.2516784667969,279.1422119140625,292.9771423339844,290.81158447265625,1.0,0.4445054531097412,0.6072893738746643,0.6072893738746643,1.0,1.0,-2.0247881412506104,0.8205251097679138,1.2042629718780518,0.3612542450428009,0.0,0.0,1.0,141.3846435546875,152.0,30.390419006347656,-23834.537109375,958.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08990478515625,308.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.328125,28800.0,0.0,0.0,0.5529249310493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240149974822998,1.7240395545959473,-2.4546401618863456e-05,0.0,0.0005611485103145,0.0,0.0,569.74560546875,0.0,0.0,0.0,0.9412429928779602,4.0,0.0,1.0
452880,293.0091857910156,297.1499938964844,293.1499938964844,0.285201221704483,-5292.26904296875,304.1438903808594,0.8092914819717407,0.3616246879100799,0.3283692002296448,292.9727478027344,297.1499938964844,293.1499938964844,0.1797996312379837,-3868.23388671875,304.13995361328125,0.7181966304779053,0.2496225535869598,0.2400828003883361,292.930908203125,297.1499938964844,293.1499938964844,0.3975150287151336,-5346.2578125,304.13555908203125,0.8806638717651367,0.4722252488136291,0.3319259285926819,292.9353942871094,297.1499938964844,293.1499938964844,0.5029110908508301,-8699.0302734375,304.1346130371094,0.9417961239814758,0.5689635276794434,0.5401230454444885,292.98101806640625,297.1499938964844,293.1499938964844,0.0149157876148819,-3821.920654296875,303.6378173828125,0.3884131014347076,0.050000000745058,0.2463804185390472,290.8105773925781,291.1499938964844,258.8245544433594,258.2516784667969,279.1422119140625,292.9771423339844,290.81158447265625,1.0,0.4445054531097412,0.6072893738746643,0.6072893738746643,1.0,1.0,-2.0247881412506104,0.8205251097679138,1.2042629718780518,0.3612542450428009,0.0,0.0,1.0,141.3846435546875,152.0,30.390419006347656,-23834.537109375,958.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08990478515625,308.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.328125,28800.0,0.0,0.0,0.5529249310493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240149974822998,1.7240395545959473,-2.4546401618863456e-05,0.0,0.0005611485103145,0.0,0.0,569.74560546875,0.0,0.0,0.0,0.9412429928779602,4.0,0.0,1.0
452940,293.0218505859375,297.1499938964844,293.1499938964844,0.2860277593135834,-5303.953125,304.14453125,0.8065592050552368,0.3626240789890289,0.3294080793857574,292.9855041503906,297.1499938964844,293.1499938964844,0.1814392507076263,-3895.907958984375,304.1405639648437,0.7170066237449646,0.2515269219875335,0.2420319318771362,292.94708251953125,297.1499938964844,293.1499938964844,0.3996990621089935,-5368.73583984375,304.13671875,0.8782253265380859,0.4744947552680969,0.3336269557476043,292.9510803222656,297.1499938964844,293.1499938964844,0.5051208138465881,-8727.90234375,304.13604736328125,0.9385408759117126,0.5712136626243591,0.5424015522003174,292.98876953125,297.1499938964844,293.1499938964844,0.0150700286030769,-3838.288818359375,303.67633056640625,0.3860024511814117,0.050000000745058,0.2469565719366073,290.8239440917969,291.1499938964844,258.8096618652344,258.2330322265625,279.1430053710937,292.9864501953125,290.82470703125,1.0,0.4480645954608917,0.6066306233406067,0.6066306233406067,1.0,1.0,-2.033848285675049,0.8241138458251953,1.209734320640564,0.3628837764263153,0.0,0.0,1.0,144.69879150390625,155.0,21.40163993835449,-23955.283203125,978.9186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,308.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.255859375,29880.0,0.0,0.0,0.5563440322875977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256022691726685,1.725626826286316,-2.45916180574568e-05,0.0,0.0005646184436045,0.0,0.0,571.3206787109375,0.0,0.0,0.0,0.957030713558197,4.0,0.0,1.0
453000,293.0218505859375,297.1499938964844,293.1499938964844,0.2860277593135834,-5303.953125,304.14453125,0.8065592050552368,0.3626240789890289,0.3294080793857574,292.9855041503906,297.1499938964844,293.1499938964844,0.1814392507076263,-3895.907958984375,304.1405639648437,0.7170066237449646,0.2515269219875335,0.2420319318771362,292.94708251953125,297.1499938964844,293.1499938964844,0.3996990621089935,-5368.73583984375,304.13671875,0.8782253265380859,0.4744947552680969,0.3336269557476043,292.9510803222656,297.1499938964844,293.1499938964844,0.5051208138465881,-8727.90234375,304.13604736328125,0.9385408759117126,0.5712136626243591,0.5424015522003174,292.98876953125,297.1499938964844,293.1499938964844,0.0150700286030769,-3838.288818359375,303.67633056640625,0.3860024511814117,0.050000000745058,0.2469565719366073,290.8239440917969,291.1499938964844,258.8096618652344,258.2330322265625,279.1430053710937,292.9864501953125,290.82470703125,1.0,0.4480645954608917,0.6066306233406067,0.6066306233406067,1.0,1.0,-2.033848285675049,0.8241138458251953,1.209734320640564,0.3628837764263153,0.0,0.0,1.0,144.69879150390625,155.0,21.40163993835449,-23955.283203125,978.9186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,308.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.255859375,29880.0,0.0,0.0,0.5563440322875977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256022691726685,1.725626826286316,-2.45916180574568e-05,0.0,0.0005646184436045,0.0,0.0,571.3206787109375,0.0,0.0,0.0,0.957030713558197,4.0,0.0,1.0
453060,293.0335998535156,297.1499938964844,293.1499938964844,0.286184698343277,-5305.216796875,304.14605712890625,0.803792417049408,0.3634851276874542,0.3303221464157104,292.9972839355469,297.1499938964844,293.1499938964844,0.1826225966215133,-3915.234619140625,304.1417236328125,0.7157739400863647,0.2533012926578522,0.2438565045595169,292.9623413085937,297.1499938964844,293.1499938964844,0.4009084105491638,-5380.3212890625,304.1390991210937,0.8757832050323486,0.4765409827232361,0.3351741731166839,292.9659423828125,297.1499938964844,293.1499938964844,0.5061588287353516,-8739.982421875,304.138916015625,0.9352823495864868,0.5732420086860657,0.5444758534431458,292.9960021972656,297.1499938964844,293.1499938964844,0.0151904430240392,-3847.9814453125,303.7142028808594,0.3836770951747894,0.050000000745058,0.2475289851427078,290.8587951660156,291.1499938964844,258.795654296875,258.2152404785156,279.143798828125,292.9957580566406,290.8601379394531,1.0,0.4514903724193573,0.6060482859611511,0.6060482859611511,1.0,1.0,-2.0421743392944336,0.8274260759353638,1.2147482633590698,0.3643960356712341,0.0,0.0,1.0,147.97482299804688,158.0,37.36940002441406,-24145.162109375,998.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2088928222656,308.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.5597022175788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0005680266185663,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
453120,293.0335998535156,297.1499938964844,293.1499938964844,0.286184698343277,-5305.216796875,304.14605712890625,0.803792417049408,0.3634851276874542,0.3303221464157104,292.9972839355469,297.1499938964844,293.1499938964844,0.1826225966215133,-3915.234619140625,304.1417236328125,0.7157739400863647,0.2533012926578522,0.2438565045595169,292.9623413085937,297.1499938964844,293.1499938964844,0.4009084105491638,-5380.3212890625,304.1390991210937,0.8757832050323486,0.4765409827232361,0.3351741731166839,292.9659423828125,297.1499938964844,293.1499938964844,0.5061588287353516,-8739.982421875,304.138916015625,0.9352823495864868,0.5732420086860657,0.5444758534431458,292.9960021972656,297.1499938964844,293.1499938964844,0.0151904430240392,-3847.9814453125,303.7142028808594,0.3836770951747894,0.050000000745058,0.2475289851427078,290.8587951660156,291.1499938964844,258.795654296875,258.2152404785156,279.143798828125,292.9957580566406,290.8601379394531,1.0,0.4514903724193573,0.6060482859611511,0.6060482859611511,1.0,1.0,-2.0421743392944336,0.8274260759353638,1.2147482633590698,0.3643960356712341,0.0,0.0,1.0,147.97482299804688,158.0,37.36940002441406,-24145.162109375,998.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2088928222656,308.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.5597022175788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0005680266185663,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
453180,293.0443725585937,297.1499938964844,293.1499938964844,0.2866659164428711,-5311.85400390625,304.1465759277344,0.8010468482971191,0.3642479479312897,0.3311374187469482,293.0082092285156,297.1499938964844,293.1499938964844,0.1839738190174102,-3937.86767578125,304.1422119140625,0.7144964337348938,0.2549560964107513,0.2455643266439438,292.9766540527344,297.1499938964844,293.1499938964844,0.4024898409843445,-5396.462890625,304.1400756835937,0.8733349442481995,0.478388249874115,0.3365762233734131,292.9798889160156,297.1499938964844,293.1499938964844,0.5076932907104492,-8759.8984375,304.1400451660156,0.9320193529129028,0.5750735402107239,0.5463548302650452,293.0027770996094,297.1499938964844,293.1499938964844,0.0153342429548501,-3862.462890625,303.7500305175781,0.3814296722412109,0.050000000745058,0.2480985969305038,290.87554931640625,291.1499938964844,258.7826232910156,258.1983947753906,279.14453125,293.00494384765625,290.8763732910156,1.0,0.454796552658081,0.6055377721786499,0.6055377721786499,1.0,1.0,-2.0498292446136475,0.8304879665374756,1.2193413972854614,0.3658026456832886,0.0,0.0,1.0,151.21913146972656,161.0,26.026893615722656,-24251.52734375,1016.9894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2636108398437,308.96514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.26953125,29880.0,0.0,0.0,0.5628119111061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572063207626345,1.757231831550598,-2.5500650735921223e-05,0.0,0.0005711825215257,0.0,0.0,603.290283203125,0.0,0.0,0.0,0.959305465221405,4.0,0.0,1.0
453240,293.0443725585937,297.1499938964844,293.1499938964844,0.2866659164428711,-5311.85400390625,304.1465759277344,0.8010468482971191,0.3642479479312897,0.3311374187469482,293.0082092285156,297.1499938964844,293.1499938964844,0.1839738190174102,-3937.86767578125,304.1422119140625,0.7144964337348938,0.2549560964107513,0.2455643266439438,292.9766540527344,297.1499938964844,293.1499938964844,0.4024898409843445,-5396.462890625,304.1400756835937,0.8733349442481995,0.478388249874115,0.3365762233734131,292.9798889160156,297.1499938964844,293.1499938964844,0.5076932907104492,-8759.8984375,304.1400451660156,0.9320193529129028,0.5750735402107239,0.5463548302650452,293.0027770996094,297.1499938964844,293.1499938964844,0.0153342429548501,-3862.462890625,303.7500305175781,0.3814296722412109,0.050000000745058,0.2480985969305038,290.87554931640625,291.1499938964844,258.7826232910156,258.1983947753906,279.14453125,293.00494384765625,290.8763732910156,1.0,0.454796552658081,0.6055377721786499,0.6055377721786499,1.0,1.0,-2.0498292446136475,0.8304879665374756,1.2193413972854614,0.3658026456832886,0.0,0.0,1.0,151.21913146972656,161.0,26.026893615722656,-24251.52734375,1016.9894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2636108398437,308.96514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.26953125,29880.0,0.0,0.0,0.5628119111061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572063207626345,1.757231831550598,-2.5500650735921223e-05,0.0,0.0005711825215257,0.0,0.0,603.290283203125,0.0,0.0,0.0,0.959305465221405,4.0,0.0,1.0
453300,293.0494384765625,297.1499938964844,293.1499938964844,0.2869189977645874,-5315.4111328125,304.146728515625,0.7996870875358582,0.3645936846733093,0.3315140008926391,293.0133361816406,297.1499938964844,293.1499938964844,0.1846416145563125,-3949.082275390625,304.1424255371094,0.7138426303863525,0.255742073059082,0.2463781088590622,292.9834899902344,297.1499938964844,293.1499938964844,0.4032717645168304,-5404.49169921875,304.1404724121094,0.872112512588501,0.4792434573173523,0.3372290432453155,292.9865417480469,297.1499938964844,293.1499938964844,0.5084640979766846,-8769.9990234375,304.14044189453125,0.930392324924469,0.5759220719337463,0.5472303628921509,293.00604248046875,297.1499938964844,293.1499938964844,0.0154085559770464,-3870.148193359375,303.7673645019531,0.3803339600563049,0.050000000745058,0.248382419347763,290.88189697265625,291.1499938964844,258.7764892578125,258.1903686523437,279.1448669433594,293.00946044921875,290.88262939453125,1.0,0.4564093947410583,0.6053074598312378,0.6053074598312378,1.0,1.0,-2.0534355640411377,0.8319374322891235,1.2214981317520142,0.3664726912975311,0.0,0.0,1.0,152.83047485351562,161.0,22.001924514770508,-24301.708984375,1026.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2939453125,308.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.814453125,30960.0,0.0,0.0,0.5642508268356323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576932907104492,1.757718801498413,-2.551478610257618e-05,0.0,0.0005726428935304,0.0,0.0,603.7919921875,0.0,0.0,0.0,0.9745469093322754,4.0,0.0,1.0
453360,293.0542907714844,297.1499938964844,293.1499938964844,0.286783367395401,-5312.81640625,304.1475830078125,0.7983314990997314,0.3649115264415741,0.331867903470993,293.018310546875,297.1499938964844,293.1499938964844,0.1850498169660568,-3955.49755859375,304.14306640625,0.7131772041320801,0.256500780582428,0.2471665292978286,292.9901123046875,297.1499938964844,293.1499938964844,0.4035000801086426,-5406.2236328125,304.14178466796875,0.8708885908126831,0.4800501465797424,0.3378500640392303,292.9930114746094,297.1499938964844,293.1499938964844,0.508557915687561,-8770.1787109375,304.1420288085937,0.9287656545639038,0.5767214298248291,0.548063337802887,293.0091857910156,297.1499938964844,293.1499938964844,0.0154594257473945,-3873.353515625,303.7847900390625,0.3792548477649688,0.050000000745058,0.2486659735441208,290.9025573730469,291.1499938964844,258.7705993652344,258.1825866699219,279.14520263671875,293.01397705078125,290.9049072265625,1.0,0.4579971730709076,0.6050938367843628,0.6050938367843628,1.0,1.0,-2.056894302368164,0.8333327770233154,1.2235616445541382,0.3671209514141083,0.0,0.0,1.0,154.43670654296875,164.0,41.054344177246094,-24418.861328125,1035.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3151550292969,309.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,30674.208984375,30960.0,0.0,0.0,0.5657283067703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813525199890137,1.7813787460327148,-2.620628583827056e-05,0.0,0.0005741423228755,0.0,0.0,628.503662109375,0.0,0.0,0.0,0.9728586077690125,4.0,0.0,1.0
453420,293.0635070800781,297.1499938964844,293.1499938964844,0.2869136035442352,-5314.22119140625,304.14813232421875,0.7956200838088989,0.3654688596725464,0.3325012922286987,293.02764892578125,297.1499938964844,293.1499938964844,0.1861075013875961,-3972.97412109375,304.1435852050781,0.7118041515350342,0.2579401731491089,0.2486673444509506,293.0028076171875,297.1499938964844,293.1499938964844,0.4044656753540039,-5415.802734375,304.14288330078125,0.8684239983558655,0.4815259873867035,0.3389917612075805,293.00543212890625,297.1499938964844,293.1499938964844,0.5093939900398254,-8780.607421875,304.14324951171875,0.9254999160766602,0.578179657459259,0.5495901107788086,293.0152282714844,297.1499938964844,293.1499938964844,0.0155896879732608,-3885.393310546875,303.8180236816406,0.3771413266658783,0.050000000745058,0.2492334246635437,290.9253845214844,291.1499938964844,258.7597045898437,258.1678466796875,279.1459045410156,293.0228271484375,290.9263610839844,1.0,0.4610992670059204,0.6047170162200928,0.6047170162200928,1.0,1.0,-2.063344240188598,0.8359504342079163,1.2273937463760376,0.3683462142944336,0.0,0.0,1.0,157.63897705078125,167.0,30.971939086914062,-24517.736328125,1052.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570251464844,309.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7109375,30960.0,0.0,0.0,0.5685670971870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.6395524400868453e-05,0.0,0.0005770233110524,0.0,0.0,635.32373046875,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
453480,293.0635070800781,297.1499938964844,293.1499938964844,0.2869136035442352,-5314.22119140625,304.14813232421875,0.7956200838088989,0.3654688596725464,0.3325012922286987,293.02764892578125,297.1499938964844,293.1499938964844,0.1861075013875961,-3972.97412109375,304.1435852050781,0.7118041515350342,0.2579401731491089,0.2486673444509506,293.0028076171875,297.1499938964844,293.1499938964844,0.4044656753540039,-5415.802734375,304.14288330078125,0.8684239983558655,0.4815259873867035,0.3389917612075805,293.00543212890625,297.1499938964844,293.1499938964844,0.5093939900398254,-8780.607421875,304.14324951171875,0.9254999160766602,0.578179657459259,0.5495901107788086,293.0152282714844,297.1499938964844,293.1499938964844,0.0155896879732608,-3885.393310546875,303.8180236816406,0.3771413266658783,0.050000000745058,0.2492334246635437,290.9253845214844,291.1499938964844,258.7597045898437,258.1678466796875,279.1459045410156,293.0228271484375,290.9263610839844,1.0,0.4610992670059204,0.6047170162200928,0.6047170162200928,1.0,1.0,-2.063344240188598,0.8359504342079163,1.2273937463760376,0.3683462142944336,0.0,0.0,1.0,157.63897705078125,167.0,30.971939086914062,-24517.736328125,1052.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570251464844,309.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7109375,30960.0,0.0,0.0,0.5685670971870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.6395524400868453e-05,0.0,0.0005770233110524,0.0,0.0,635.32373046875,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
453540,293.0719909667969,297.1499938964844,293.1499938964844,0.2871690094470978,-5317.70751953125,304.1483459472656,0.7929298281669617,0.3659384548664093,0.3330536186695099,293.0362854003906,297.1499938964844,293.1499938964844,0.1872169226408004,-3991.512939453125,304.1438903808594,0.7103874087333679,0.259285420179367,0.2500769197940826,293.0146789550781,297.1499938964844,293.1499938964844,0.4055564403533935,-5426.95068359375,304.1434326171875,0.8659632802009583,0.4828459322452545,0.3400216400623321,293.0170593261719,297.1499938964844,293.1499938964844,0.5104166269302368,-8793.984375,304.143798828125,0.9222556352615356,0.5794827938079834,0.5509659051895142,293.0209350585937,297.1499938964844,293.1499938964844,0.0157315507531166,-3899.65869140625,303.8497009277344,0.3750908076763153,0.050000000745058,0.2497998625040054,290.9388427734375,291.1499938964844,258.75,258.1543273925781,279.1465148925781,293.03143310546875,290.9395751953125,1.0,0.4641116261482239,0.604401171207428,0.604401171207428,1.0,1.0,-2.069270133972168,0.8383782505989075,1.2308919429779053,0.3694955706596374,0.0,0.0,1.0,160.822509765625,170.0,21.65763092041016,-24602.978515625,1069.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4070739746094,309.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.732421875,32040.0,0.0,0.0,0.5711396932601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892192602157593,1.7892457246780396,-2.643825973791536e-05,0.0,0.000579634157475,0.0,0.0,636.8673095703125,0.0,0.0,0.0,0.9917540550231934,4.0,0.0,1.0
453600,293.0719909667969,297.1499938964844,293.1499938964844,0.2871690094470978,-5317.70751953125,304.1483459472656,0.7929298281669617,0.3659384548664093,0.3330536186695099,293.0362854003906,297.1499938964844,293.1499938964844,0.1872169226408004,-3991.512939453125,304.1438903808594,0.7103874087333679,0.259285420179367,0.2500769197940826,293.0146789550781,297.1499938964844,293.1499938964844,0.4055564403533935,-5426.95068359375,304.1434326171875,0.8659632802009583,0.4828459322452545,0.3400216400623321,293.0170593261719,297.1499938964844,293.1499938964844,0.5104166269302368,-8793.984375,304.143798828125,0.9222556352615356,0.5794827938079834,0.5509659051895142,293.0209350585937,297.1499938964844,293.1499938964844,0.0157315507531166,-3899.65869140625,303.8497009277344,0.3750908076763153,0.050000000745058,0.2497998625040054,290.9388427734375,291.1499938964844,258.75,258.1543273925781,279.1465148925781,293.03143310546875,290.9395751953125,1.0,0.4641116261482239,0.604401171207428,0.604401171207428,1.0,1.0,-2.069270133972168,0.8383782505989075,1.2308919429779053,0.3694955706596374,0.0,0.0,1.0,160.822509765625,170.0,21.65763092041016,-24602.978515625,1069.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4070739746094,309.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.732421875,32040.0,0.0,0.0,0.5711396932601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892192602157593,1.7892457246780396,-2.643825973791536e-05,0.0,0.000579634157475,0.0,0.0,636.8673095703125,0.0,0.0,0.0,0.9917540550231934,4.0,0.0,1.0
453660,293.0798645019531,297.1499938964844,293.1499938964844,0.2868384718894958,-5312.02294921875,304.1494140625,0.7902510166168213,0.3663138747215271,0.3335240483283996,293.0443115234375,297.1499938964844,293.1499938964844,0.1879191696643829,-4002.63427734375,304.14471435546875,0.7089214324951172,0.2605408728122711,0.2514012157917022,293.02587890625,297.1499938964844,293.1499938964844,0.4057833552360534,-5428.42431640625,304.14520263671875,0.863498330116272,0.4840036034584045,0.340941309928894,293.028076171875,297.1499938964844,293.1499938964844,0.5103972554206848,-8792.328125,304.1458435058594,0.9190294742584229,0.5806189775466919,0.5521902441978455,293.0263671875,297.1499938964844,293.1499938964844,0.0158389769494533,-3907.6015625,303.8805847167969,0.373096615076065,0.050000000745058,0.250366598367691,290.9723205566406,291.1499938964844,258.7416381835937,258.1420593261719,279.14715576171875,293.0397644042969,290.9735412597656,1.0,0.4670411050319671,0.6041474938392639,0.6041474938392639,1.0,1.0,-2.074681520462036,0.8406222462654114,1.2340593338012695,0.3705692887306213,0.0,0.0,1.0,163.9940643310547,173.0,36.0406494140625,-24755.376953125,1086.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4405517578125,309.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.46484375,32040.0,0.0,0.0,0.5737077593803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167808055877688,1.816808104515076,-2.7259053240413778e-05,0.0,0.0005822404054924,0.0,0.0,666.7545776367188,0.0,0.0,0.0,0.991971492767334,4.0,0.0,1.0
453720,293.0798645019531,297.1499938964844,293.1499938964844,0.2868384718894958,-5312.02294921875,304.1494140625,0.7902510166168213,0.3663138747215271,0.3335240483283996,293.0443115234375,297.1499938964844,293.1499938964844,0.1879191696643829,-4002.63427734375,304.14471435546875,0.7089214324951172,0.2605408728122711,0.2514012157917022,293.02587890625,297.1499938964844,293.1499938964844,0.4057833552360534,-5428.42431640625,304.14520263671875,0.863498330116272,0.4840036034584045,0.340941309928894,293.028076171875,297.1499938964844,293.1499938964844,0.5103972554206848,-8792.328125,304.1458435058594,0.9190294742584229,0.5806189775466919,0.5521902441978455,293.0263671875,297.1499938964844,293.1499938964844,0.0158389769494533,-3907.6015625,303.8805847167969,0.373096615076065,0.050000000745058,0.250366598367691,290.9723205566406,291.1499938964844,258.7416381835937,258.1420593261719,279.14715576171875,293.0397644042969,290.9735412597656,1.0,0.4670411050319671,0.6041474938392639,0.6041474938392639,1.0,1.0,-2.074681520462036,0.8406222462654114,1.2340593338012695,0.3705692887306213,0.0,0.0,1.0,163.9940643310547,173.0,36.0406494140625,-24755.376953125,1086.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4405517578125,309.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.46484375,32040.0,0.0,0.0,0.5737077593803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167808055877688,1.816808104515076,-2.7259053240413778e-05,0.0,0.0005822404054924,0.0,0.0,666.7545776367188,0.0,0.0,0.0,0.991971492767334,4.0,0.0,1.0
453780,293.087158203125,297.1499938964844,293.1499938964844,0.2868538200855255,-5311.97607421875,304.1495666503906,0.7875881791114807,0.3666107058525085,0.3339188396930694,293.0516967773437,297.1499938964844,293.1499938964844,0.1888282597064972,-4017.71044921875,304.1449584960937,0.7074139714241028,0.2617175877094269,0.25264772772789,293.036376953125,297.1499938964844,293.1499938964844,0.406444787979126,-5435.0703125,304.14569091796875,0.8610342741012573,0.4850211441516876,0.3417575359344482,293.03839111328125,297.1499938964844,293.1499938964844,0.5109368562698364,-8799.2421875,304.14630126953125,0.9158355593681335,0.5816119313240051,0.5532705783843994,293.03155517578125,297.1499938964844,293.1499938964844,0.0159715116024017,-3920.379150390625,303.90972900390625,0.3711574673652649,0.050000000745058,0.2509334087371826,290.98828125,291.1499938964844,258.7347412109375,258.1310729980469,279.1477355957031,293.0477905273437,290.9890441894531,1.0,0.469892293214798,0.6039525866508484,0.6039525866508484,1.0,1.0,-2.0796115398406982,0.8426967263221741,1.2369147539138794,0.3715680539608001,0.0,0.0,1.0,167.1533203125,176.0,24.98996353149414,-24830.0234375,1102.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792175292969,309.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.607421875,32040.0,0.0,0.0,0.5760836005210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197433948516848,1.8197708129882808,-2.7348029107088223e-05,0.0,0.0005846516578458,0.0,0.0,670.021728515625,0.0,0.0,0.0,0.9934377074241638,4.0,0.0,1.0
453840,293.087158203125,297.1499938964844,293.1499938964844,0.2868538200855255,-5311.97607421875,304.1495666503906,0.7875881791114807,0.3666107058525085,0.3339188396930694,293.0516967773437,297.1499938964844,293.1499938964844,0.1888282597064972,-4017.71044921875,304.1449584960937,0.7074139714241028,0.2617175877094269,0.25264772772789,293.036376953125,297.1499938964844,293.1499938964844,0.406444787979126,-5435.0703125,304.14569091796875,0.8610342741012573,0.4850211441516876,0.3417575359344482,293.03839111328125,297.1499938964844,293.1499938964844,0.5109368562698364,-8799.2421875,304.14630126953125,0.9158355593681335,0.5816119313240051,0.5532705783843994,293.03155517578125,297.1499938964844,293.1499938964844,0.0159715116024017,-3920.379150390625,303.90972900390625,0.3711574673652649,0.050000000745058,0.2509334087371826,290.98828125,291.1499938964844,258.7347412109375,258.1310729980469,279.1477355957031,293.0477905273437,290.9890441894531,1.0,0.469892293214798,0.6039525866508484,0.6039525866508484,1.0,1.0,-2.0796115398406982,0.8426967263221741,1.2369147539138794,0.3715680539608001,0.0,0.0,1.0,167.1533203125,176.0,24.98996353149414,-24830.0234375,1102.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792175292969,309.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.607421875,32040.0,0.0,0.0,0.5760836005210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197433948516848,1.8197708129882808,-2.7348029107088223e-05,0.0,0.0005846516578458,0.0,0.0,670.021728515625,0.0,0.0,0.0,0.9934377074241638,4.0,0.0,1.0
453900,293.0906066894531,297.1499938964844,293.1499938964844,0.286880224943161,-5312.27001953125,304.14959716796875,0.7862673401832581,0.366732507944107,0.3340921700000763,293.05517578125,297.1499938964844,293.1499938964844,0.1892872899770736,-4025.35791015625,304.1450500488281,0.7066550254821777,0.2622791826725006,0.253245085477829,293.0413513183594,297.1499938964844,293.1499938964844,0.4067874252796173,-5438.56103515625,304.1458435058594,0.8598082065582275,0.4854825437068939,0.3421322703361511,293.0433044433594,297.1499938964844,293.1499938964844,0.511231005191803,-8803.0947265625,304.1464538574219,0.9142608642578124,0.5820603966712952,0.5537651777267456,293.0340576171875,297.1499938964844,293.1499938964844,0.016040064394474,-3927.18994140625,303.9237976074219,0.3702089786529541,0.050000000745058,0.2512165904045105,290.994384765625,291.1499938964844,258.7317810058594,258.1260070800781,279.14801025390625,293.0516662597656,290.9950866699219,1.0,0.4712908565998077,0.603874683380127,0.603874683380127,1.0,1.0,-2.081921339035034,0.8436799645423889,1.23824143409729,0.3720436692237854,0.0,0.0,1.0,168.72735595703125,176.0,21.189434051513672,-24865.310546875,1110.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50177001953125,309.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.5771766304969788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0005857608630321,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453960,293.0939025878906,297.1499938964844,293.1499938964844,0.2866955995559692,-5309.2236328125,304.1500244140625,0.7849525809288025,0.3668355643749237,0.3342498242855072,293.0585327148437,297.1499938964844,293.1499938964844,0.1896020472049713,-4030.3564453125,304.1453857421875,0.7058935165405273,0.2628234922885895,0.2538264393806457,293.0461730957031,297.1499938964844,293.1499938964844,0.4068262279033661,-5438.6025390625,304.14654541015625,0.8585854172706604,0.4859114289283752,0.3424855470657348,293.0480651855469,297.1499938964844,293.1499938964844,0.5111556053161621,-8801.5322265625,304.1472473144531,0.9127018451690674,0.5824750661849976,0.5542300939559937,293.0364990234375,297.1499938964844,293.1499938964844,0.0160946287214756,-3931.511962890625,303.9377136230469,0.3692736029624939,0.050000000745058,0.251499742269516,291.0081787109375,291.1499938964844,258.7291259765625,258.1212463378906,279.1482849121094,293.0554504394531,291.0095520019531,1.0,0.4726726710796356,0.6038092970848083,0.6038092970848083,1.0,1.0,-2.0841317176818848,0.8446284532546997,1.2395033836364746,0.3725040256977081,0.0,0.0,1.0,170.29873657226562,179.0,29.739974975585938,-24932.306640625,1118.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.520263671875,309.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.373046875,33120.0,0.0,0.0,0.5782691240310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318618535995483,1.8318896293640137,-2.7713485906133428e-05,0.0,0.0005868696607649,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454020,293.10015869140625,297.1499938964844,293.1499938964844,0.2866440117359161,-5308.27392578125,304.15008544921875,0.7823373079299927,0.3669906258583069,0.334516167640686,293.0648193359375,297.1499938964844,293.1499938964844,0.1904314160346985,-4044.127197265625,304.1455383300781,0.7043595910072327,0.2638626396656036,0.254940778017044,293.05535888671875,297.1499938964844,293.1499938964844,0.4073180258274078,-5443.552734375,304.1468505859375,0.8561447262763977,0.4866781830787658,0.3431253731250763,293.05718994140625,297.1499938964844,293.1499938964844,0.5115290284156799,-8806.34375,304.14752197265625,0.9096300601959229,0.5832093954086304,0.5550654530525208,293.041259765625,297.1499938964844,293.1499938964844,0.0162276085466146,-3944.5146484375,303.96435546875,0.3674400448799133,0.050000000745058,0.2520664632320404,291.02130126953125,291.1499938964844,258.72479248046875,258.1125183105469,279.1488037109375,293.062744140625,291.02197265625,1.0,0.4753865897655487,0.6037139296531677,0.6037139296531677,1.0,1.0,-2.088242530822754,0.8464149236679077,1.2418277263641355,0.3733745217323303,0.0,0.0,1.0,173.4352569580078,182.0,20.315128326416016,-24994.177734375,1133.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.562255859375,309.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5802863240242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005889168824069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454080,293.10015869140625,297.1499938964844,293.1499938964844,0.2866440117359161,-5308.27392578125,304.15008544921875,0.7823373079299927,0.3669906258583069,0.334516167640686,293.0648193359375,297.1499938964844,293.1499938964844,0.1904314160346985,-4044.127197265625,304.1455383300781,0.7043595910072327,0.2638626396656036,0.254940778017044,293.05535888671875,297.1499938964844,293.1499938964844,0.4073180258274078,-5443.552734375,304.1468505859375,0.8561447262763977,0.4866781830787658,0.3431253731250763,293.05718994140625,297.1499938964844,293.1499938964844,0.5115290284156799,-8806.34375,304.14752197265625,0.9096300601959229,0.5832093954086304,0.5550654530525208,293.041259765625,297.1499938964844,293.1499938964844,0.0162276085466146,-3944.5146484375,303.96435546875,0.3674400448799133,0.050000000745058,0.2520664632320404,291.02130126953125,291.1499938964844,258.72479248046875,258.1125183105469,279.1488037109375,293.062744140625,291.02197265625,1.0,0.4753865897655487,0.6037139296531677,0.6037139296531677,1.0,1.0,-2.088242530822754,0.8464149236679077,1.2418277263641355,0.3733745217323303,0.0,0.0,1.0,173.4352569580078,182.0,20.315128326416016,-24994.177734375,1133.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.562255859375,309.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5802863240242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005889168824069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454140,293.1058959960937,297.1499938964844,293.1499938964844,0.2865817844867706,-5307.1904296875,304.1501770019531,0.779752254486084,0.3670856952667236,0.3347279131412506,293.0706481933594,297.1499938964844,293.1499938964844,0.1912365406751632,-4057.504150390625,304.14569091796875,0.7028200626373291,0.2648413777351379,0.2559968531131744,293.0639038085937,297.1499938964844,293.1499938964844,0.4077631831169128,-5448.029296875,304.14715576171875,0.8537236452102661,0.4873373806476593,0.3436891138553619,293.0657043457031,297.1499938964844,293.1499938964844,0.5118647813796997,-8810.6611328125,304.1477966308594,0.9066465497016908,0.5838323831558228,0.5557944774627686,293.0458068847656,297.1499938964844,293.1499938964844,0.0163610875606536,-3957.705078125,303.9897766113281,0.3656572699546814,0.050000000745058,0.2526329457759857,291.03228759765625,291.1499938964844,258.7215881347656,258.1047668457031,279.14923095703125,293.0696105957031,291.0329284667969,1.0,0.4780392050743103,0.6036595106124878,0.6036595106124878,1.0,1.0,-2.091998338699341,0.848075270652771,1.2439231872558594,0.3741867244243622,0.0,0.0,1.0,176.5607452392578,185.0,16.69060516357422,-25057.66015625,1149.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098327636719,309.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5820661187171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005907231243327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454200,293.1058959960937,297.1499938964844,293.1499938964844,0.2865817844867706,-5307.1904296875,304.1501770019531,0.779752254486084,0.3670856952667236,0.3347279131412506,293.0706481933594,297.1499938964844,293.1499938964844,0.1912365406751632,-4057.504150390625,304.14569091796875,0.7028200626373291,0.2648413777351379,0.2559968531131744,293.0639038085937,297.1499938964844,293.1499938964844,0.4077631831169128,-5448.029296875,304.14715576171875,0.8537236452102661,0.4873373806476593,0.3436891138553619,293.0657043457031,297.1499938964844,293.1499938964844,0.5118647813796997,-8810.6611328125,304.1477966308594,0.9066465497016908,0.5838323831558228,0.5557944774627686,293.0458068847656,297.1499938964844,293.1499938964844,0.0163610875606536,-3957.705078125,303.9897766113281,0.3656572699546814,0.050000000745058,0.2526329457759857,291.03228759765625,291.1499938964844,258.7215881347656,258.1047668457031,279.14923095703125,293.0696105957031,291.0329284667969,1.0,0.4780392050743103,0.6036595106124878,0.6036595106124878,1.0,1.0,-2.091998338699341,0.848075270652771,1.2439231872558594,0.3741867244243622,0.0,0.0,1.0,176.5607452392578,185.0,16.69060516357422,-25057.66015625,1149.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098327636719,309.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5820661187171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005907231243327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454260,293.1112060546875,297.1499938964844,293.1499938964844,0.2864654958248138,-5305.29345703125,304.1502990722656,0.7771963477134705,0.3671231865882873,0.3348875939846039,293.07598876953125,297.1499938964844,293.1499938964844,0.1919912546873092,-4070.008544921875,304.1458740234375,0.7012765407562256,0.2657643854618072,0.2569994032382965,293.0719299316406,297.1499938964844,293.1499938964844,0.4081028401851654,-5451.3720703125,304.1475524902344,0.8513213992118835,0.4878940284252167,0.3441808819770813,293.0736999511719,297.1499938964844,293.1499938964844,0.5120874047279358,-8813.396484375,304.1481628417969,0.9037638902664183,0.5843474864959717,0.5564215779304504,293.0502014160156,297.1499938964844,293.1499938964844,0.0164922233670949,-3970.565185546875,304.0140686035156,0.3639223873615265,0.050000000745058,0.2531995773315429,291.04327392578125,291.1499938964844,258.7194519042969,258.0979309082031,279.1496276855469,293.0761108398437,291.0439147949219,1.0,0.4806350767612457,0.6036416292190552,0.6036416292190552,1.0,1.0,-2.095418691635132,0.8496149778366089,1.2458038330078125,0.3749418556690216,0.0,0.0,1.0,179.67770385742188,188.0,15.705402374267578,-25119.99609375,1163.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,309.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5836346745491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005923149874433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454320,293.1112060546875,297.1499938964844,293.1499938964844,0.2864654958248138,-5305.29345703125,304.1502990722656,0.7771963477134705,0.3671231865882873,0.3348875939846039,293.07598876953125,297.1499938964844,293.1499938964844,0.1919912546873092,-4070.008544921875,304.1458740234375,0.7012765407562256,0.2657643854618072,0.2569994032382965,293.0719299316406,297.1499938964844,293.1499938964844,0.4081028401851654,-5451.3720703125,304.1475524902344,0.8513213992118835,0.4878940284252167,0.3441808819770813,293.0736999511719,297.1499938964844,293.1499938964844,0.5120874047279358,-8813.396484375,304.1481628417969,0.9037638902664183,0.5843474864959717,0.5564215779304504,293.0502014160156,297.1499938964844,293.1499938964844,0.0164922233670949,-3970.565185546875,304.0140686035156,0.3639223873615265,0.050000000745058,0.2531995773315429,291.04327392578125,291.1499938964844,258.7194519042969,258.0979309082031,279.1496276855469,293.0761108398437,291.0439147949219,1.0,0.4806350767612457,0.6036416292190552,0.6036416292190552,1.0,1.0,-2.095418691635132,0.8496149778366089,1.2458038330078125,0.3749418556690216,0.0,0.0,1.0,179.67770385742188,188.0,15.705402374267578,-25119.99609375,1163.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,309.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5836346745491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005923149874433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454380,293.1161499023437,297.1499938964844,293.1499938964844,0.2862960696220398,-5302.60302734375,304.1504821777344,0.7746700048446655,0.3671068847179413,0.3349982500076294,293.0809326171875,297.1499938964844,293.1499938964844,0.1926976144313812,-4081.679931640625,304.14605712890625,0.6997309327125549,0.2666355073451996,0.2579520344734192,293.07940673828125,297.1499938964844,293.1499938964844,0.4083390235900879,-5453.61279296875,304.1479797363281,0.8489385843276978,0.4883542954921722,0.3446045815944671,293.0811767578125,297.1499938964844,293.1499938964844,0.5121964812278748,-8814.564453125,304.1485900878906,0.9009738564491272,0.5847599506378174,0.5569510459899902,293.054443359375,297.1499938964844,293.1499938964844,0.0166207496076822,-3983.073486328125,304.0372009277344,0.362233430147171,0.050000000745058,0.2537664473056793,291.0543518066406,291.1499938964844,258.7182922363281,258.0919494628906,279.14996337890625,293.0821838378906,291.05499267578125,1.0,0.4831773936748504,0.6036561727523804,0.6036561727523804,1.0,1.0,-2.0985217094421387,0.8510388731956482,1.2474826574325562,0.3756405711174011,0.0,0.0,1.0,182.78713989257807,176.0,15.469914436340332,-25179.390625,1178.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076416015625,309.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5850146412849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005937155219726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454440,293.1161499023437,297.1499938964844,293.1499938964844,0.2862960696220398,-5302.60302734375,304.1504821777344,0.7746700048446655,0.3671068847179413,0.3349982500076294,293.0809326171875,297.1499938964844,293.1499938964844,0.1926976144313812,-4081.679931640625,304.14605712890625,0.6997309327125549,0.2666355073451996,0.2579520344734192,293.07940673828125,297.1499938964844,293.1499938964844,0.4083390235900879,-5453.61279296875,304.1479797363281,0.8489385843276978,0.4883542954921722,0.3446045815944671,293.0811767578125,297.1499938964844,293.1499938964844,0.5121964812278748,-8814.564453125,304.1485900878906,0.9009738564491272,0.5847599506378174,0.5569510459899902,293.054443359375,297.1499938964844,293.1499938964844,0.0166207496076822,-3983.073486328125,304.0372009277344,0.362233430147171,0.050000000745058,0.2537664473056793,291.0543518066406,291.1499938964844,258.7182922363281,258.0919494628906,279.14996337890625,293.0821838378906,291.05499267578125,1.0,0.4831773936748504,0.6036561727523804,0.6036561727523804,1.0,1.0,-2.0985217094421387,0.8510388731956482,1.2474826574325562,0.3756405711174011,0.0,0.0,1.0,182.78713989257807,176.0,15.469914436340332,-25179.390625,1178.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076416015625,309.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5850146412849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005937155219726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454500,293.118408203125,297.1499938964844,293.1499938964844,0.2861044406890869,-5299.6240234375,304.1507568359375,0.7752323746681213,0.3670934736728668,0.3349580764770508,293.0832214355469,297.1499938964844,293.1499938964844,0.1929528415203094,-4085.811279296875,304.1463317871094,0.7006528973579407,0.267063707113266,0.258327454328537,293.0828857421875,297.1499938964844,293.1499938964844,0.4083237648010254,-5453.26025390625,304.1483764648437,0.8496567010879517,0.4885619282722473,0.3447310924530029,293.084716796875,297.1499938964844,293.1499938964844,0.5121079683303833,-8813.09375,304.1490173339844,0.9017561078071594,0.5849400162696838,0.5570977330207825,293.0564270019531,297.1499938964844,293.1499938964844,0.0166333578526973,-3982.679931640625,304.048583984375,0.3626170754432678,0.050000000745058,0.2536362111568451,291.060302734375,291.1499938964844,258.7180480957031,258.0892028808594,279.150390625,293.08502197265625,291.06109619140625,1.0,0.4824595749378204,0.6037077307701111,0.6037077307701111,1.0,1.0,-2.099097728729248,0.851340115070343,1.2477576732635498,0.3758085668087005,0.0,0.0,1.0,182.10748291015625,176.0,16.440378189086914,-25201.34765625,1176.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315979003906,309.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5856360793113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005943462019786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
