time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454560,293.12042236328125,297.1499938964844,293.1499938964844,0.2858386933803558,-5295.51416015625,304.1510925292969,0.7768979668617249,0.3670948147773742,0.3348777890205383,293.0852966308594,297.1499938964844,293.1499938964844,0.1931435465812683,-4088.81689453125,304.1466369628906,0.7025987505912781,0.267501562833786,0.2586566507816314,293.086181640625,297.1499938964844,293.1499938964844,0.4082036316394806,-5451.75927734375,304.1488952636719,0.8515262007713318,0.488768994808197,0.3448165953159332,293.0880126953125,297.1499938964844,293.1499938964844,0.5118975639343262,-8809.896484375,304.1495666503906,0.9038488864898682,0.5851147174835205,0.5571851134300232,293.05828857421875,297.1499938964844,293.1499938964844,0.0166137833148241,-3978.08056640625,304.0600891113281,0.3637343347072601,0.050000000745058,0.2532616555690765,291.06756591796875,291.1499938964844,258.7179870605469,258.086669921875,279.1508178710937,293.0876770019531,291.0684814453125,1.0,0.4809452891349792,0.6037824153900146,0.6037824153900146,1.0,1.0,-2.0991549491882324,0.851429283618927,1.2477257251739502,0.3758605420589447,0.0,0.0,1.0,180.10867309570312,164.0,18.49764060974121,-25219.962890625,1169.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562561035156,309.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5862013101577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005949197802692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454620,293.1239013671875,297.1499938964844,293.1499938964844,0.2851793766021728,-5285.37109375,304.1518249511719,0.7824750542640686,0.3671349287033081,0.334662526845932,293.0888977050781,297.1499938964844,293.1499938964844,0.1934157162904739,-4092.936767578125,304.1473083496094,0.7085402607917786,0.2684089839458465,0.2592488825321197,293.09210205078125,297.1499938964844,293.1499938964844,0.4077563881874084,-5446.537109375,304.1499938964844,0.8576256632804871,0.4891797602176666,0.344915509223938,293.0941162109375,297.1499938964844,293.1499938964844,0.5112269520759583,-8800.0498046875,304.1508483886719,0.9109805822372437,0.5854478478431702,0.5572495460510254,293.0614624023437,297.1499938964844,293.1499938964844,0.0165158789604902,-3961.132080078125,304.0835876464844,0.3674530982971191,0.050000000745058,0.252061665058136,291.08477783203125,291.1499938964844,258.718505859375,258.08203125,279.151611328125,293.09246826171875,291.0858764648437,1.0,0.4761113226413727,0.6039837598800659,0.6039837598800659,1.0,1.0,-2.0983633995056152,0.8512415885925293,1.247121810913086,0.3757839798927307,0.0,0.0,1.0,173.67835998535156,152.0,23.006982803344727,-25251.98046875,1145.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,309.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5871591567993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005958919064141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454680,293.1239013671875,297.1499938964844,293.1499938964844,0.2851793766021728,-5285.37109375,304.1518249511719,0.7824750542640686,0.3671349287033081,0.334662526845932,293.0888977050781,297.1499938964844,293.1499938964844,0.1934157162904739,-4092.936767578125,304.1473083496094,0.7085402607917786,0.2684089839458465,0.2592488825321197,293.09210205078125,297.1499938964844,293.1499938964844,0.4077563881874084,-5446.537109375,304.1499938964844,0.8576256632804871,0.4891797602176666,0.344915509223938,293.0941162109375,297.1499938964844,293.1499938964844,0.5112269520759583,-8800.0498046875,304.1508483886719,0.9109805822372437,0.5854478478431702,0.5572495460510254,293.0614624023437,297.1499938964844,293.1499938964844,0.0165158789604902,-3961.132080078125,304.0835876464844,0.3674530982971191,0.050000000745058,0.252061665058136,291.08477783203125,291.1499938964844,258.718505859375,258.08203125,279.151611328125,293.09246826171875,291.0858764648437,1.0,0.4761113226413727,0.6039837598800659,0.6039837598800659,1.0,1.0,-2.0983633995056152,0.8512415885925293,1.247121810913086,0.3757839798927307,0.0,0.0,1.0,173.67835998535156,152.0,23.006982803344727,-25251.98046875,1145.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,309.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5871591567993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005958919064141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454740,293.1268005371094,297.1499938964844,293.1499938964844,0.2843992710113525,-5273.43017578125,304.15252685546875,0.7904155850410461,0.3672112822532654,0.3344047367572784,293.09185791015625,297.1499938964844,293.1499938964844,0.1935923993587494,-4095.41748046875,304.1479187011719,0.7162611484527588,0.2693532705307007,0.2597950100898742,293.0973815917969,297.1499938964844,293.1499938964844,0.4070970118045807,-5439.080078125,304.1510925292969,0.8662747144699097,0.4895784854888916,0.3449465930461883,293.0995788574219,297.1499938964844,293.1499938964844,0.510295569896698,-8786.6806640625,304.152099609375,0.92152738571167,0.5857552886009216,0.5572084188461304,293.0639343261719,297.1499938964844,293.1499938964844,0.0163676291704177,-3937.402587890625,304.1078796386719,0.37273770570755,0.050000000745058,0.2504688799381256,291.1047668457031,291.1499938964844,258.7196960449219,258.0779724121094,279.1522216796875,293.0966491699219,291.1059875488281,1.0,0.4696382880210876,0.6042370796203613,0.6042370796203613,1.0,1.0,-2.096785068511963,0.8507417440414429,1.2460434436798096,0.3755530416965484,0.0,0.0,1.0,165.1290740966797,140.0,26.88128089904785,-25279.232421875,1113.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86053466796875,309.56231689453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5894924402236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005982599104754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454800,293.1268005371094,297.1499938964844,293.1499938964844,0.2843992710113525,-5273.43017578125,304.15252685546875,0.7904155850410461,0.3672112822532654,0.3344047367572784,293.09185791015625,297.1499938964844,293.1499938964844,0.1935923993587494,-4095.41748046875,304.1479187011719,0.7162611484527588,0.2693532705307007,0.2597950100898742,293.0973815917969,297.1499938964844,293.1499938964844,0.4070970118045807,-5439.080078125,304.1510925292969,0.8662747144699097,0.4895784854888916,0.3449465930461883,293.0995788574219,297.1499938964844,293.1499938964844,0.510295569896698,-8786.6806640625,304.152099609375,0.92152738571167,0.5857552886009216,0.5572084188461304,293.0639343261719,297.1499938964844,293.1499938964844,0.0163676291704177,-3937.402587890625,304.1078796386719,0.37273770570755,0.050000000745058,0.2504688799381256,291.1047668457031,291.1499938964844,258.7196960449219,258.0779724121094,279.1522216796875,293.0966491699219,291.1059875488281,1.0,0.4696382880210876,0.6042370796203613,0.6042370796203613,1.0,1.0,-2.096785068511963,0.8507417440414429,1.2460434436798096,0.3755530416965484,0.0,0.0,1.0,165.1290740966797,140.0,26.88128089904785,-25279.232421875,1113.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86053466796875,309.56231689453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5894924402236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005982599104754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454860,293.12921142578125,297.1499938964844,293.1499938964844,0.2834422290325165,-5258.7744140625,304.1532897949219,0.8002904057502747,0.3673097193241119,0.3341238498687744,293.0943298339844,297.1499938964844,293.1499938964844,0.1936432123184204,-4095.671630859375,304.1485290527344,0.7251280546188354,0.27032271027565,0.2603194713592529,293.1020812988281,297.1499938964844,293.1499938964844,0.4061435759067535,-5428.43994140625,304.1523132324219,0.877118706703186,0.4899555742740631,0.3449288308620453,293.1045227050781,297.1499938964844,293.1499938964844,0.5089995861053467,-8768.25,304.153564453125,0.934816837310791,0.5860302448272705,0.5570906400680542,293.0657653808594,297.1499938964844,293.1499938964844,0.0161842592060565,-3908.508056640625,304.1330261230469,0.3793196678161621,0.050000000745058,0.2486462891101837,291.13055419921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1526794433594,293.1004333496094,291.1322326660156,1.0,0.4621181190013885,0.6045273542404175,0.6045273542404175,1.0,1.0,-2.094726085662842,0.8500555753707886,1.2446705102920532,0.3752281367778778,0.0,0.0,1.0,155.3395538330078,128.0,34.736778259277344,-25321.64453125,1076.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,309.63446044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5903578996658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005991382058709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454920,293.12921142578125,297.1499938964844,293.1499938964844,0.2834422290325165,-5258.7744140625,304.1532897949219,0.8002904057502747,0.3673097193241119,0.3341238498687744,293.0943298339844,297.1499938964844,293.1499938964844,0.1936432123184204,-4095.671630859375,304.1485290527344,0.7251280546188354,0.27032271027565,0.2603194713592529,293.1020812988281,297.1499938964844,293.1499938964844,0.4061435759067535,-5428.43994140625,304.1523132324219,0.877118706703186,0.4899555742740631,0.3449288308620453,293.1045227050781,297.1499938964844,293.1499938964844,0.5089995861053467,-8768.25,304.153564453125,0.934816837310791,0.5860302448272705,0.5570906400680542,293.0657653808594,297.1499938964844,293.1499938964844,0.0161842592060565,-3908.508056640625,304.1330261230469,0.3793196678161621,0.050000000745058,0.2486462891101837,291.13055419921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1526794433594,293.1004333496094,291.1322326660156,1.0,0.4621181190013885,0.6045273542404175,0.6045273542404175,1.0,1.0,-2.094726085662842,0.8500555753707886,1.2446705102920532,0.3752281367778778,0.0,0.0,1.0,155.3395538330078,128.0,34.736778259277344,-25321.64453125,1076.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,309.63446044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5903578996658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005991382058709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454980,293.1312561035156,297.1499938964844,293.1499938964844,0.2823848724365234,-5242.630859375,304.1539306640625,0.8119246363639832,0.3674176335334778,0.3338223397731781,293.0964660644531,297.1499938964844,293.1499938964844,0.1936203688383102,-4094.661865234375,304.1490478515625,0.7354196310043335,0.2713023722171783,0.260824054479599,293.1063537597656,297.1499938964844,293.1499938964844,0.4050029814243316,-5415.85498046875,304.1534423828125,0.890254557132721,0.4903002083301544,0.3448654413223266,293.1090393066406,297.1499938964844,293.1499938964844,0.5074693560600281,-8746.7236328125,304.1549072265625,0.9503130316734314,0.5862632989883423,0.5569018125534058,293.06707763671875,297.1499938964844,293.1499938964844,0.0160574316978454,-3887.941162109375,304.1504821777344,0.3880597054958343,0.0505972653627395,0.2476046234369278,291.1593933105469,291.1499938964844,258.72381591796875,258.0711364746094,279.152587890625,293.1038818359375,291.1609802246094,1.0,0.4539256691932678,0.6047980785369873,0.6047980785369873,1.0,1.0,-2.093411445617676,0.8497083187103271,1.2437031269073486,0.3750119805335998,0.0,0.0,0.9981896877288818,144.69381713867188,116.0,38.08306503295898,-25365.953125,1036.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,309.7014465332031,278.1499938964844,0.0,18000.0,313.3099975585937,32466.603515625,36000.0,0.0,0.0,0.5909656286239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831734299659729,1.8317620754241943,-2.7717032935470343e-05,0.0,0.0005997550324536,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455040,293.1312561035156,297.1499938964844,293.1499938964844,0.2823848724365234,-5242.630859375,304.1539306640625,0.8119246363639832,0.3674176335334778,0.3338223397731781,293.0964660644531,297.1499938964844,293.1499938964844,0.1936203688383102,-4094.661865234375,304.1490478515625,0.7354196310043335,0.2713023722171783,0.260824054479599,293.1063537597656,297.1499938964844,293.1499938964844,0.4050029814243316,-5415.85498046875,304.1534423828125,0.890254557132721,0.4903002083301544,0.3448654413223266,293.1090393066406,297.1499938964844,293.1499938964844,0.5074693560600281,-8746.7236328125,304.1549072265625,0.9503130316734314,0.5862632989883423,0.5569018125534058,293.06707763671875,297.1499938964844,293.1499938964844,0.0160574316978454,-3887.941162109375,304.1504821777344,0.3880597054958343,0.0505972653627395,0.2476046234369278,291.1593933105469,291.1499938964844,258.72381591796875,258.0711364746094,279.152587890625,293.1038818359375,291.1609802246094,1.0,0.4539256691932678,0.6047980785369873,0.6047980785369873,1.0,1.0,-2.093411445617676,0.8497083187103271,1.2437031269073486,0.3750119805335998,0.0,0.0,0.9981896877288818,144.69381713867188,116.0,38.08306503295898,-25365.953125,1036.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,309.7014465332031,278.1499938964844,0.0,18000.0,313.3099975585937,32466.603515625,36000.0,0.0,0.0,0.5909656286239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831734299659729,1.8317620754241943,-2.7717032935470343e-05,0.0,0.0005997550324536,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455100,293.1322326660156,297.1499938964844,293.1499938964844,0.2819286584854126,-5235.75927734375,304.154052734375,0.8185803890228271,0.3674667775630951,0.3336457312107086,293.0974426269531,297.1499938964844,293.1499938964844,0.1936508864164352,-4094.97509765625,304.149169921875,0.7416131496429443,0.2717861533164978,0.2610481083393097,293.1083984375,297.1499938964844,293.1499938964844,0.404526948928833,-5410.705078125,304.1536865234375,0.8982154130935669,0.4904555976390838,0.3448038697242737,293.1112060546875,297.1499938964844,293.1499938964844,0.5068233013153076,-8737.8291015625,304.1551818847656,0.95919269323349,0.5863597393035889,0.5567639470100403,293.068115234375,297.1499938964844,293.1499938964844,0.0163395032286643,-3923.775390625,304.1498718261719,0.3955008387565613,0.0514423698186874,0.2501242160797119,291.1699523925781,291.1499938964844,258.7251281738281,258.06964111328125,279.15155029296875,293.1053466796875,291.1708679199219,1.0,0.4497892260551452,0.6047959923744202,0.6047959923744202,1.0,1.0,-2.0962533950805664,0.8510093092918396,1.245244026184082,0.3756185173988342,0.0,0.0,0.9957743883132936,138.86676025390625,116.0,32.14353561401367,-25409.89453125,1018.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,309.72540283203125,278.1499938964844,0.0,18000.0,313.7900085449219,32550.78515625,36000.0,0.0,0.0,0.5960291624069214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314162492752075,1.8314440250396729,-2.772899460978806e-05,0.0,0.0006048938375897,0.0,0.0,683.4796752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455160,293.1330871582031,297.1499938964844,293.1499938964844,0.2814840972423553,-5229.06201171875,304.15411376953125,0.8254901766777039,0.367520660161972,0.3334714770317077,293.09832763671875,297.1499938964844,293.1499938964844,0.1936904937028885,-4095.448486328125,304.14923095703125,0.748274028301239,0.2722793519496918,0.2612761557102203,293.1102600097656,297.1499938964844,293.1499938964844,0.4040615260601043,-5405.67431640625,304.15386962890625,0.906761884689331,0.4906154572963714,0.3447415232658386,293.1131896972656,297.1499938964844,293.1499938964844,0.5061885714530945,-8729.1005859375,304.1553955078125,0.968114733695984,0.5864589214324951,0.5566231608390808,293.0697326660156,297.1499938964844,293.1499938964844,0.0166175290942192,-3958.41259765625,304.1493835449219,0.4022437036037445,0.0521650910377502,0.2525332570075989,291.1795654296875,291.1499938964844,258.7265625,258.0682373046875,279.1507873535156,293.1065673828125,291.1811218261719,1.0,0.445605993270874,0.6047785878181458,0.6047785878181458,1.0,1.0,-2.098968029022217,0.852233350276947,1.2467347383499146,0.3762027621269226,0.0,0.0,0.9928753972053528,133.05941772460938,104.0,32.11470413208008,-25476.673828125,1000.8134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,309.7778625488281,278.1499938964844,0.0,18000.0,313.7900085449219,32648.349609375,36000.0,0.0,0.0,0.5968468189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831047534942627,1.8310753107070925,-2.7742858947021887e-05,0.0,0.0006057236460037,0.0,0.0,683.4822998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455220,293.1347351074219,297.1499938964844,293.1499938964844,0.2804255783557892,-5212.9921875,304.1545104980469,0.8405380249023438,0.3676145374774933,0.3331253826618194,293.0998229980469,297.1499938964844,293.1499938964844,0.193673238158226,-4094.625732421875,304.1495056152344,0.7632129192352295,0.2732826769351959,0.2617593705654144,293.1136779785156,297.1499938964844,293.1499938964844,0.4028884768486023,-5392.9072265625,304.1545104980469,0.9271883368492126,0.4909279346466064,0.3446221649646759,293.11688232421875,297.1499938964844,293.1499938964844,0.5046116709709167,-8707.2333984375,304.1562194824219,0.985560178756714,0.5866444706916809,0.5563437342643738,293.07391357421875,297.1499938964844,293.1499938964844,0.0170066710561513,-4005.084228515625,304.1489562988281,0.4152525067329407,0.0533491671085357,0.2560471594333648,291.20635986328125,291.1499938964844,258.7296447753906,258.0655212402344,279.1501770019531,293.1086120605469,291.2078857421875,1.0,0.4370379149913788,0.6047595143318176,0.6047595143318176,1.0,1.0,-2.102875232696533,0.8540054559707642,1.248869776725769,0.3770155310630798,0.0,0.0,0.9835488200187684,121.57157135009766,92.0,35.461509704589844,-25583.677734375,963.4971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,309.8695373535156,278.1499938964844,0.0,18000.0,313.7900085449219,32979.67578125,36000.0,0.0,0.0,0.5982904434204102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297940492630005,1.8298218250274656,-2.7789923478849232e-05,0.0,0.0006071887328289,0.0,0.0,683.4900512695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455280,293.1347351074219,297.1499938964844,293.1499938964844,0.2804255783557892,-5212.9921875,304.1545104980469,0.8405380249023438,0.3676145374774933,0.3331253826618194,293.0998229980469,297.1499938964844,293.1499938964844,0.193673238158226,-4094.625732421875,304.1495056152344,0.7632129192352295,0.2732826769351959,0.2617593705654144,293.1136779785156,297.1499938964844,293.1499938964844,0.4028884768486023,-5392.9072265625,304.1545104980469,0.9271883368492126,0.4909279346466064,0.3446221649646759,293.11688232421875,297.1499938964844,293.1499938964844,0.5046116709709167,-8707.2333984375,304.1562194824219,0.985560178756714,0.5866444706916809,0.5563437342643738,293.07391357421875,297.1499938964844,293.1499938964844,0.0170066710561513,-4005.084228515625,304.1489562988281,0.4152525067329407,0.0533491671085357,0.2560471594333648,291.20635986328125,291.1499938964844,258.7296447753906,258.0655212402344,279.1501770019531,293.1086120605469,291.2078857421875,1.0,0.4370379149913788,0.6047595143318176,0.6047595143318176,1.0,1.0,-2.102875232696533,0.8540054559707642,1.248869776725769,0.3770155310630798,0.0,0.0,0.9835488200187684,121.57157135009766,92.0,35.461509704589844,-25583.677734375,963.4971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,309.8695373535156,278.1499938964844,0.0,18000.0,313.7900085449219,32979.67578125,36000.0,0.0,0.0,0.5982904434204102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297940492630005,1.8298218250274656,-2.7789923478849232e-05,0.0,0.0006071887328289,0.0,0.0,683.4900512695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455340,293.13623046875,297.1499938964844,293.1499938964844,0.2793892323970794,-5197.29931640625,304.1547241210937,0.8574270606040955,0.3676980137825012,0.3327848017215729,293.10107421875,297.1499938964844,293.1499938964844,0.1936971992254257,-4094.54931640625,304.1496276855469,0.7800775766372681,0.2743034660816192,0.2622787952423095,293.1167297363281,297.1499938964844,293.1499938964844,0.4017401933670044,-5380.48779296875,304.1549072265625,0.9496617913246156,0.4912296831607818,0.3445091843605041,293.1195373535156,297.1499938964844,293.1499938964844,0.4999083876609802,-8639.2314453125,304.16278076171875,0.9990000128746032,0.5869355797767639,0.5527970790863037,293.0785827636719,297.1499938964844,293.1499938964844,0.0172748900949955,-4036.144775390625,304.1488647460937,0.4298544228076935,0.0543286092579364,0.2585535049438476,291.232177734375,291.1499938964844,258.7329406738281,258.0629272460937,279.151611328125,293.1102600097656,291.2339782714844,1.0,0.4280564486980438,0.6049315929412842,0.6049315929412842,1.0,1.0,-2.101732015609741,0.8535802960395813,1.2481516599655151,0.376952588558197,0.0,0.0,0.9708688259124756,110.58745574951172,80.0,37.40447235107422,-25636.193359375,923.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,309.95050048828125,278.1499938964844,0.0,18000.0,314.2699890136719,33489.3984375,36000.0,0.0,0.0,0.6043015122413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278621435165403,1.827890038490296,-2.7862286515301093e-05,0.0,0.0006132892449386,0.0,0.0,683.4981689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455400,293.13623046875,297.1499938964844,293.1499938964844,0.2793892323970794,-5197.29931640625,304.1547241210937,0.8574270606040955,0.3676980137825012,0.3327848017215729,293.10107421875,297.1499938964844,293.1499938964844,0.1936971992254257,-4094.54931640625,304.1496276855469,0.7800775766372681,0.2743034660816192,0.2622787952423095,293.1167297363281,297.1499938964844,293.1499938964844,0.4017401933670044,-5380.48779296875,304.1549072265625,0.9496617913246156,0.4912296831607818,0.3445091843605041,293.1195373535156,297.1499938964844,293.1499938964844,0.4999083876609802,-8639.2314453125,304.16278076171875,0.9990000128746032,0.5869355797767639,0.5527970790863037,293.0785827636719,297.1499938964844,293.1499938964844,0.0172748900949955,-4036.144775390625,304.1488647460937,0.4298544228076935,0.0543286092579364,0.2585535049438476,291.232177734375,291.1499938964844,258.7329406738281,258.0629272460937,279.151611328125,293.1102600097656,291.2339782714844,1.0,0.4280564486980438,0.6049315929412842,0.6049315929412842,1.0,1.0,-2.101732015609741,0.8535802960395813,1.2481516599655151,0.376952588558197,0.0,0.0,0.9708688259124756,110.58745574951172,80.0,37.40447235107422,-25636.193359375,923.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,309.95050048828125,278.1499938964844,0.0,18000.0,314.2699890136719,33489.3984375,36000.0,0.0,0.0,0.6043015122413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278621435165403,1.827890038490296,-2.7862286515301093e-05,0.0,0.0006132892449386,0.0,0.0,683.4981689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455460,293.1375732421875,297.1499938964844,293.1499938964844,0.2772045135498047,-5163.19091796875,304.1568603515625,0.8719145655632019,0.3677768111228943,0.3325768411159515,293.1019592285156,297.1499938964844,293.1499938964844,0.1929778605699539,-4080.685302734375,304.1510009765625,0.7945477366447449,0.2753602862358093,0.2629694640636444,293.1194763183594,297.1499938964844,293.1499938964844,0.3988984525203705,-5348.73583984375,304.1581115722656,0.9668622612953186,0.4915151596069336,0.3444945514202118,293.0950012207031,297.1499938964844,293.1499938964844,0.4689501225948334,-8190.56298828125,304.21002197265625,0.9990000128746032,0.5926007628440857,0.5253803133964539,293.08306884765625,297.1499938964844,293.1499938964844,0.0174650251865386,-4053.239990234375,304.14892578125,0.4439922571182251,0.0552294552326202,0.2612432837486267,291.3091735839844,291.1499938964844,258.7364196777344,258.06036376953125,279.1575927734375,293.1038818359375,291.31524658203125,1.0,0.417355477809906,0.6060168147087097,0.6060168147087097,1.0,1.0,-2.072595357894897,0.8412474989891052,1.231347918510437,0.3708929419517517,0.0,0.0,0.945332169532776,101.87696075439452,83.0,100.24980926513672,-25547.869140625,865.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060729980469,310.1583557128906,278.1499938964844,0.0,18000.0,314.2699890136719,34514.33984375,36000.0,0.0,0.0,0.6057524681091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8239641189575195,1.823992133140564,-2.800763468258083e-05,0.0,0.0006147617823444,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455520,293.1375732421875,297.1499938964844,293.1499938964844,0.2772045135498047,-5163.19091796875,304.1568603515625,0.8719145655632019,0.3677768111228943,0.3325768411159515,293.1019592285156,297.1499938964844,293.1499938964844,0.1929778605699539,-4080.685302734375,304.1510009765625,0.7945477366447449,0.2753602862358093,0.2629694640636444,293.1194763183594,297.1499938964844,293.1499938964844,0.3988984525203705,-5348.73583984375,304.1581115722656,0.9668622612953186,0.4915151596069336,0.3444945514202118,293.0950012207031,297.1499938964844,293.1499938964844,0.4689501225948334,-8190.56298828125,304.21002197265625,0.9990000128746032,0.5926007628440857,0.5253803133964539,293.08306884765625,297.1499938964844,293.1499938964844,0.0174650251865386,-4053.239990234375,304.14892578125,0.4439922571182251,0.0552294552326202,0.2612432837486267,291.3091735839844,291.1499938964844,258.7364196777344,258.06036376953125,279.1575927734375,293.1038818359375,291.31524658203125,1.0,0.417355477809906,0.6060168147087097,0.6060168147087097,1.0,1.0,-2.072595357894897,0.8412474989891052,1.231347918510437,0.3708929419517517,0.0,0.0,0.945332169532776,101.87696075439452,83.0,100.24980926513672,-25547.869140625,865.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060729980469,310.1583557128906,278.1499938964844,0.0,18000.0,314.2699890136719,34514.33984375,36000.0,0.0,0.0,0.6057524681091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8239641189575195,1.823992133140564,-2.800763468258083e-05,0.0,0.0006147617823444,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455580,293.1395568847656,297.1499938964844,293.1499938964844,0.274432510137558,-5119.99169921875,304.1591491699219,0.8821666836738586,0.3676930069923401,0.3323497176170349,293.103515625,297.1499938964844,293.1499938964844,0.1918625086545944,-4059.73193359375,304.1524963378906,0.8049103617668152,0.2762644588947296,0.2636636197566986,293.12286376953125,297.1499938964844,293.1499938964844,0.3951669931411743,-5307.29736328125,304.1615600585937,0.9777156114578248,0.4916006326675415,0.344442754983902,293.0482482910156,297.1499938964844,293.1499938964844,0.4454206824302673,-7856.56005859375,304.2284240722656,0.9990000128746032,0.6034581065177917,0.5072269439697266,293.0877685546875,297.1499938964844,293.1499938964844,0.0175893008708953,-4060.513671875,304.1490783691406,0.4553079605102539,0.0559732317924499,0.2637852728366852,291.4109191894531,291.1499938964844,258.7399597167969,258.0577392578125,279.1587219238281,293.1006774902344,291.4155578613281,1.0,0.4109730720520019,0.6069583296775818,0.6069583296775818,1.0,1.0,-2.054331064224243,0.8337724804878235,1.220558762550354,0.3670761883258819,0.0,0.0,0.9035560488700868,96.3737335205078,101.0,122.22408294677734,-25513.716796875,829.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442932128906,310.3631896972656,278.1499938964844,0.0,18000.0,314.2699890136719,36364.17578125,36000.0,0.0,0.0,0.6059516668319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8030494451522827,1.8030774593353271,-2.796532862703316e-05,0.0,0.0006149639375507,0.0,0.0,670.0028076171875,0.0,0.0,0.0,0.9915989637374878,4.0,0.0,1.0
455640,293.1395568847656,297.1499938964844,293.1499938964844,0.274432510137558,-5119.99169921875,304.1591491699219,0.8821666836738586,0.3676930069923401,0.3323497176170349,293.103515625,297.1499938964844,293.1499938964844,0.1918625086545944,-4059.73193359375,304.1524963378906,0.8049103617668152,0.2762644588947296,0.2636636197566986,293.12286376953125,297.1499938964844,293.1499938964844,0.3951669931411743,-5307.29736328125,304.1615600585937,0.9777156114578248,0.4916006326675415,0.344442754983902,293.0482482910156,297.1499938964844,293.1499938964844,0.4454206824302673,-7856.56005859375,304.2284240722656,0.9990000128746032,0.6034581065177917,0.5072269439697266,293.0877685546875,297.1499938964844,293.1499938964844,0.0175893008708953,-4060.513671875,304.1490783691406,0.4553079605102539,0.0559732317924499,0.2637852728366852,291.4109191894531,291.1499938964844,258.7399597167969,258.0577392578125,279.1587219238281,293.1006774902344,291.4155578613281,1.0,0.4109730720520019,0.6069583296775818,0.6069583296775818,1.0,1.0,-2.054331064224243,0.8337724804878235,1.220558762550354,0.3670761883258819,0.0,0.0,0.9035560488700868,96.3737335205078,101.0,122.22408294677734,-25513.716796875,829.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442932128906,310.3631896972656,278.1499938964844,0.0,18000.0,314.2699890136719,36364.17578125,36000.0,0.0,0.0,0.6059516668319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8030494451522827,1.8030774593353271,-2.796532862703316e-05,0.0,0.0006149639375507,0.0,0.0,670.0028076171875,0.0,0.0,0.0,0.9915989637374878,4.0,0.0,1.0
455700,293.14068603515625,297.1499938964844,293.1499938964844,0.2737376391887665,-5109.53759765625,304.1587219238281,0.8828924894332886,0.3676026463508606,0.3322721719741821,293.10455322265625,297.1499938964844,293.1499938964844,0.1917885988950729,-4058.183349609375,304.15216064453125,0.8060289621353149,0.2766525149345398,0.264039009809494,293.12469482421875,297.1499938964844,293.1499938964844,0.3942466080188751,-5297.57275390625,304.1611022949219,0.978493332862854,0.4915847182273865,0.3444356620311737,293.02752685546875,297.1499938964844,293.1499938964844,0.4421781897544861,-7816.45703125,304.2198486328125,0.9990000128746032,0.6088261604309082,0.5058873891830444,293.0900573730469,297.1499938964844,293.1499938964844,0.0177367608994245,-4076.5576171875,304.14898681640625,0.4575015604496002,0.056311123073101,0.265300989151001,291.43524169921875,291.1499938964844,258.74169921875,258.0563659667969,279.15679931640625,293.10260009765625,291.4362487792969,1.0,0.4111763834953308,0.6071586608886719,0.6071586608886719,1.0,1.0,-2.054876804351806,0.8342369794845581,1.220639944076538,0.3671649992465973,0.0,0.0,0.8819375038146973,96.0167999267578,101.0,86.5386734008789,-25488.826171875,828.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8692321777344,310.4214782714844,278.1499938964844,0.0,18000.0,313.7900085449219,36750.58984375,36000.0,0.0,0.0,0.600829005241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.766220211982727,1.7662475109100342,-2.7254465749138035e-05,0.0,0.0006097650621086,0.0,0.0,636.501708984375,0.0,0.0,0.0,0.9741755723953248,4.0,0.0,1.0
455760,293.1418151855469,297.1499938964844,293.1499938964844,0.2737981081008911,-5111.14013671875,304.1570129394531,0.8807885646820068,0.3674948513507843,0.3322175443172455,293.1056823730469,297.1499938964844,293.1499938964844,0.1922378689050674,-4066.216064453125,304.15093994140625,0.8045506477355957,0.277006596326828,0.2644248008728027,293.1264953613281,297.1499938964844,293.1499938964844,0.3943900763988495,-5300.00537109375,304.1588134765625,0.9764652252197266,0.491553246974945,0.3444452583789825,293.014404296875,297.1499938964844,293.1499938964844,0.4448895454406738,-7863.84521484375,304.2021179199219,0.9990000128746032,0.6129600405693054,0.5093566179275513,293.09234619140625,297.1499938964844,293.1499938964844,0.0179618448019027,-4104.07373046875,304.14874267578125,0.4573160111904144,0.0566200502216815,0.2669322490692138,291.4290771484375,291.1499938964844,258.74346923828125,258.05499267578125,279.1537170410156,293.10498046875,291.426513671875,1.0,0.4131090342998504,0.6071182489395142,0.6071182489395142,1.0,1.0,-2.061404228210449,0.8372029066085815,1.2242014408111572,0.3685438930988312,0.0,0.0,0.8637827634811401,97.12450408935548,119.0,28.81474494934082,-25458.21484375,838.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95477294921875,310.4273376464844,278.1499938964844,0.0,18000.0,313.7900085449219,36902.90625,36000.0,0.0,0.0,0.5997275114059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7241902351379397,1.7242165803909302,-2.639806734805461e-05,0.0,0.0006086471839807,0.0,0.0,598.7813720703125,0.0,0.0,0.0,0.9544881582260132,4.0,0.0,1.0
455820,293.14404296875,297.1499938964844,293.1499938964844,0.2755172550678253,-5139.47412109375,304.1517944335937,0.8706575036048889,0.367250919342041,0.332190066576004,293.1080627441406,297.1499938964844,293.1499938964844,0.1942391842603683,-4102.208984375,304.14727783203125,0.7960411310195923,0.2776449620723724,0.2652396857738495,293.1297912597656,297.1499938964844,293.1499938964844,0.3969580233097076,-5330.4033203125,304.15155029296875,0.9658926129341124,0.4914788007736206,0.3445372879505157,293.01544189453125,297.1499938964844,293.1499938964844,0.4638712406158447,-8154.0595703125,304.1528015136719,0.9990000128746032,0.6162620782852173,0.5270248651504517,293.0973205566406,297.1499938964844,293.1499938964844,0.0185485295951366,-4178.86865234375,304.148193359375,0.4516047835350036,0.0570776015520095,0.270176351070404,291.353759765625,291.1499938964844,258.746826171875,258.052001953125,279.14569091796875,293.10760498046875,291.3480224609375,1.0,0.4212291836738586,0.6062985062599182,0.6062985062599182,1.0,1.0,-2.08756422996521,0.8484886884689331,1.2390755414962769,0.3738347291946411,0.0,0.0,0.8410229682922363,102.70372009277344,122.0,-75.72876739501953,-25500.720703125,881.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,310.40826416015625,278.1499938964844,0.0,18000.0,313.7900085449219,36734.1015625,36000.0,0.0,0.0,0.5973642468452454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652471661567688,1.652496576309204,-2.4889321139198728e-05,0.0,0.0006062487955205,0.0,0.0,536.7374267578125,0.0,0.0,0.0,0.921212911605835,4.0,0.0,1.0
455880,293.14404296875,297.1499938964844,293.1499938964844,0.2755172550678253,-5139.47412109375,304.1517944335937,0.8706575036048889,0.367250919342041,0.332190066576004,293.1080627441406,297.1499938964844,293.1499938964844,0.1942391842603683,-4102.208984375,304.14727783203125,0.7960411310195923,0.2776449620723724,0.2652396857738495,293.1297912597656,297.1499938964844,293.1499938964844,0.3969580233097076,-5330.4033203125,304.15155029296875,0.9658926129341124,0.4914788007736206,0.3445372879505157,293.01544189453125,297.1499938964844,293.1499938964844,0.4638712406158447,-8154.0595703125,304.1528015136719,0.9990000128746032,0.6162620782852173,0.5270248651504517,293.0973205566406,297.1499938964844,293.1499938964844,0.0185485295951366,-4178.86865234375,304.148193359375,0.4516047835350036,0.0570776015520095,0.270176351070404,291.353759765625,291.1499938964844,258.746826171875,258.052001953125,279.14569091796875,293.10760498046875,291.3480224609375,1.0,0.4212291836738586,0.6062985062599182,0.6062985062599182,1.0,1.0,-2.08756422996521,0.8484886884689331,1.2390755414962769,0.3738347291946411,0.0,0.0,0.8410229682922363,102.70372009277344,122.0,-75.72876739501953,-25500.720703125,881.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,310.40826416015625,278.1499938964844,0.0,18000.0,313.7900085449219,36734.1015625,36000.0,0.0,0.0,0.5973642468452454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652471661567688,1.652496576309204,-2.4889321139198728e-05,0.0,0.0006062487955205,0.0,0.0,536.7374267578125,0.0,0.0,0.0,0.921212911605835,4.0,0.0,1.0
455940,293.1458740234375,297.1499938964844,293.1499938964844,0.2777225375175476,-5174.8330078125,304.1475830078125,0.8618765473365784,0.3670318722724914,0.3321567177772522,293.1101989746094,297.1499938964844,293.1499938964844,0.1965414881706237,-4143.26318359375,304.1444091796875,0.7885909080505371,0.2782720029354095,0.2660090625286102,293.1325988769531,297.1499938964844,293.1499938964844,0.4002765417098999,-5368.31884765625,304.1455993652344,0.9558834433555604,0.491425096988678,0.3446291983127594,293.043701171875,297.1499938964844,293.1499938964844,0.4836375713348388,-8444.69140625,304.1194763183594,0.9990000128746032,0.6139757037162781,0.5432359576225281,293.1028137207031,297.1499938964844,293.1499938964844,0.0190385580062866,-4242.21923828125,304.1479797363281,0.4459477365016937,0.057298120111227,0.2722852826118469,291.2597961425781,291.1499938964844,258.75,258.0487060546875,279.1424560546875,293.1093139648437,291.2550048828125,1.0,0.4280299246311188,0.6053498983383179,0.6053498983383179,1.0,1.0,-2.110570192337036,0.85816490650177,1.2524051666259766,0.3784347772598266,0.0,0.0,0.8328791260719299,107.95884704589844,125.0,-110.70149230957033,-25577.3203125,921.9889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16796875,310.38232421875,278.1499938964844,0.0,18000.0,313.3099975585937,36362.69921875,36000.0,0.0,0.0,0.5904478430747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6145281791687012,1.6145522594451904,-2.405257328064181e-05,0.0,0.0005992295336909,0.0,0.0,504.8964538574219,0.0,0.0,0.0,0.9036853909492492,4.0,0.0,1.0
456000,293.1458740234375,297.1499938964844,293.1499938964844,0.2777225375175476,-5174.8330078125,304.1475830078125,0.8618765473365784,0.3670318722724914,0.3321567177772522,293.1101989746094,297.1499938964844,293.1499938964844,0.1965414881706237,-4143.26318359375,304.1444091796875,0.7885909080505371,0.2782720029354095,0.2660090625286102,293.1325988769531,297.1499938964844,293.1499938964844,0.4002765417098999,-5368.31884765625,304.1455993652344,0.9558834433555604,0.491425096988678,0.3446291983127594,293.043701171875,297.1499938964844,293.1499938964844,0.4836375713348388,-8444.69140625,304.1194763183594,0.9990000128746032,0.6139757037162781,0.5432359576225281,293.1028137207031,297.1499938964844,293.1499938964844,0.0190385580062866,-4242.21923828125,304.1479797363281,0.4459477365016937,0.057298120111227,0.2722852826118469,291.2597961425781,291.1499938964844,258.75,258.0487060546875,279.1424560546875,293.1093139648437,291.2550048828125,1.0,0.4280299246311188,0.6053498983383179,0.6053498983383179,1.0,1.0,-2.110570192337036,0.85816490650177,1.2524051666259766,0.3784347772598266,0.0,0.0,0.8328791260719299,107.95884704589844,125.0,-110.70149230957033,-25577.3203125,921.9889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16796875,310.38232421875,278.1499938964844,0.0,18000.0,313.3099975585937,36362.69921875,36000.0,0.0,0.0,0.5904478430747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6145281791687012,1.6145522594451904,-2.405257328064181e-05,0.0,0.0005992295336909,0.0,0.0,504.8964538574219,0.0,0.0,0.0,0.9036853909492492,4.0,0.0,1.0
456060,293.1475524902344,297.1499938964844,293.1499938964844,0.2797755002975464,-5207.22998046875,304.1449890136719,0.8545945286750793,0.3667987287044525,0.3321090042591095,293.1121826171875,297.1499938964844,293.1499938964844,0.1987192332744598,-4181.70263671875,304.1426696777344,0.7824254631996155,0.2788792252540588,0.2667505443096161,293.1352233886719,297.1499938964844,293.1499938964844,0.4034008085727691,-5403.2431640625,304.14190673828125,0.9469974637031556,0.4913310408592224,0.3446927964687347,293.0807800292969,297.1499938964844,293.1499938964844,0.5020947456359863,-8708.376953125,304.0991516113281,0.9990000128746032,0.6091601252555847,0.5573843717575073,293.1085510253906,297.1499938964844,293.1499938964844,0.0193853117525577,-4287.7685546875,304.1481018066406,0.4407070577144623,0.0573328584432601,0.2734008729457855,291.1744689941406,291.1499938964844,258.7528686523437,258.04498291015625,279.14215087890625,293.1141052246094,291.16998291015625,1.0,0.4340428709983825,0.6045325994491577,0.6045325994491577,1.0,1.0,-2.1298141479492188,0.8662508130073547,1.2635633945465088,0.3821748495101928,0.0,0.0,0.8353224396705627,112.6404800415039,128.0,-115.32281494140624,-25630.8203125,957.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.096435546875,310.28240966796875,278.1499938964844,0.0,18000.0,313.3099975585937,36031.94921875,36000.0,0.0,0.0,0.5878503322601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6061691045761108,1.6061928272247314,-2.381429112574552e-05,0.0,0.0005965933087281,0.0,0.0,497.2422790527344,0.0,0.0,0.0,0.8999790549278259,4.0,0.0,1.0
456120,293.1475524902344,297.1499938964844,293.1499938964844,0.2797755002975464,-5207.22998046875,304.1449890136719,0.8545945286750793,0.3667987287044525,0.3321090042591095,293.1121826171875,297.1499938964844,293.1499938964844,0.1987192332744598,-4181.70263671875,304.1426696777344,0.7824254631996155,0.2788792252540588,0.2667505443096161,293.1352233886719,297.1499938964844,293.1499938964844,0.4034008085727691,-5403.2431640625,304.14190673828125,0.9469974637031556,0.4913310408592224,0.3446927964687347,293.0807800292969,297.1499938964844,293.1499938964844,0.5020947456359863,-8708.376953125,304.0991516113281,0.9990000128746032,0.6091601252555847,0.5573843717575073,293.1085510253906,297.1499938964844,293.1499938964844,0.0193853117525577,-4287.7685546875,304.1481018066406,0.4407070577144623,0.0573328584432601,0.2734008729457855,291.1744689941406,291.1499938964844,258.7528686523437,258.04498291015625,279.14215087890625,293.1141052246094,291.16998291015625,1.0,0.4340428709983825,0.6045325994491577,0.6045325994491577,1.0,1.0,-2.1298141479492188,0.8662508130073547,1.2635633945465088,0.3821748495101928,0.0,0.0,0.8353224396705627,112.6404800415039,128.0,-115.32281494140624,-25630.8203125,957.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.096435546875,310.28240966796875,278.1499938964844,0.0,18000.0,313.3099975585937,36031.94921875,36000.0,0.0,0.0,0.5878503322601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6061691045761108,1.6061928272247314,-2.381429112574552e-05,0.0,0.0005965933087281,0.0,0.0,497.2422790527344,0.0,0.0,0.0,0.8999790549278259,4.0,0.0,1.0
456180,293.149169921875,297.1499938964844,293.1499938964844,0.2813895046710968,-5232.3046875,304.1440124511719,0.8482468128204346,0.3665280938148498,0.3320204317569732,293.11407470703125,297.1499938964844,293.1499938964844,0.2005800455808639,-4214.150390625,304.1420288085937,0.7770664095878601,0.2794557213783264,0.2674532532691955,293.1378479003906,297.1499938964844,293.1499938964844,0.4059194326400757,-5430.7685546875,304.14044189453125,0.938866138458252,0.4911757111549377,0.3447081744670868,293.120849609375,297.1499938964844,293.1499938964844,0.5190646052360535,-8944.73828125,304.0880432128906,0.9990000128746032,0.6027935147285461,0.570055365562439,293.11395263671875,297.1499938964844,293.1499938964844,0.0196192450821399,-4318.88232421875,304.1483459472656,0.4358685612678528,0.0572842843830585,0.2739668488502502,291.1069030761719,291.1499938964844,258.7553405761719,258.0408020019531,279.1436767578125,293.1239929199219,291.1036682128906,1.0,0.439414232969284,0.6039648652076721,0.6039648652076721,1.0,1.0,-2.1464502811431885,0.8733476996421814,1.273102641105652,0.3854946494102478,0.0,0.0,0.8458001613616943,116.96817779541016,131.0,-96.37350463867188,-25718.955078125,989.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596862792969,310.1725769042969,278.1499938964844,0.0,18000.0,313.3099975585937,35771.52734375,36000.0,0.0,0.0,0.5863276720046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6233359575271606,1.62336003780365,-2.4092059902613983e-05,0.0,0.0005950480699539,0.0,0.0,509.9136657714844,0.0,0.0,0.0,0.9080800414085388,4.0,0.0,1.0
456240,293.149169921875,297.1499938964844,293.1499938964844,0.2813895046710968,-5232.3046875,304.1440124511719,0.8482468128204346,0.3665280938148498,0.3320204317569732,293.11407470703125,297.1499938964844,293.1499938964844,0.2005800455808639,-4214.150390625,304.1420288085937,0.7770664095878601,0.2794557213783264,0.2674532532691955,293.1378479003906,297.1499938964844,293.1499938964844,0.4059194326400757,-5430.7685546875,304.14044189453125,0.938866138458252,0.4911757111549377,0.3447081744670868,293.120849609375,297.1499938964844,293.1499938964844,0.5190646052360535,-8944.73828125,304.0880432128906,0.9990000128746032,0.6027935147285461,0.570055365562439,293.11395263671875,297.1499938964844,293.1499938964844,0.0196192450821399,-4318.88232421875,304.1483459472656,0.4358685612678528,0.0572842843830585,0.2739668488502502,291.1069030761719,291.1499938964844,258.7553405761719,258.0408020019531,279.1436767578125,293.1239929199219,291.1036682128906,1.0,0.439414232969284,0.6039648652076721,0.6039648652076721,1.0,1.0,-2.1464502811431885,0.8733476996421814,1.273102641105652,0.3854946494102478,0.0,0.0,0.8458001613616943,116.96817779541016,131.0,-96.37350463867188,-25718.955078125,989.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596862792969,310.1725769042969,278.1499938964844,0.0,18000.0,313.3099975585937,35771.52734375,36000.0,0.0,0.0,0.5863276720046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6233359575271606,1.62336003780365,-2.4092059902613983e-05,0.0,0.0005950480699539,0.0,0.0,509.9136657714844,0.0,0.0,0.0,0.9080800414085388,4.0,0.0,1.0
