time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456300,293.14990234375,297.1499938964844,293.1499938964844,0.2819637954235077,-5241.05810546875,304.1440734863281,0.8439837694168091,0.3663966357707977,0.3320017158985138,293.1148681640625,297.1499938964844,293.1499938964844,0.2013550847768783,-4227.4697265625,304.1420593261719,0.7733108401298523,0.2797542512416839,0.2678354978561401,293.1390380859375,297.1499938964844,293.1499938964844,0.406834989786148,-5440.51904296875,304.1405334472656,0.933204710483551,0.4910938441753387,0.344729870557785,293.1387939453125,297.1499938964844,293.1499938964844,0.5208531618118286,-8963.447265625,304.0963134765625,0.9960909485816956,0.5996370315551758,0.5698808431625366,293.1163024902344,297.1499938964844,293.1499938964844,0.0197337884455919,-4333.25634765625,304.1484375,0.4326799213886261,0.0572814680635929,0.2744039595127105,291.0836486816406,291.1499938964844,258.7563781738281,258.0385131835937,279.14678955078125,293.1304016113281,291.0819702148437,1.0,0.4416447877883911,0.6040303707122803,0.6040303707122803,1.0,1.0,-2.1472392082214355,0.8737286925315857,1.2735105752944946,0.3857874572277069,0.0,0.0,0.8526332378387451,119.7697982788086,131.0,-76.7320556640625,-25718.076171875,1000.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739929199219,310.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,35686.34375,35280.0,0.0,0.0,0.5843719244003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6380867958068848,1.638111233711243,-2.436493559798692e-05,0.0,0.0005930631887167,0.0,0.0,521.4619140625,0.0,0.0,0.0,0.9049924612045288,4.0,0.0,1.0
456360,293.15069580078125,297.1499938964844,293.1499938964844,0.2824976444244385,-5249.18017578125,304.1441650390625,0.8398894667625427,0.3662407398223877,0.3319806754589081,293.1156921386719,297.1499938964844,293.1499938964844,0.2021091729402542,-4240.40087890625,304.14215087890625,0.7697063088417053,0.2800370454788208,0.2682227790355682,293.1402893066406,297.1499938964844,293.1499938964844,0.4076897799968719,-5449.59521484375,304.14068603515625,0.927678406238556,0.4909847974777221,0.3447472155094147,293.1503601074219,297.1499938964844,293.1499938964844,0.5202279090881348,-8948.2431640625,304.1071472167969,0.991168975830078,0.5975004434585571,0.5675200819969177,293.11846923828125,297.1499938964844,293.1499938964844,0.0198587384074926,-4348.60693359375,304.14849853515625,0.4297431111335754,0.0572810284793376,0.2749336659908294,291.062744140625,291.1499938964844,258.75732421875,258.0360412597656,279.14923095703125,293.1354675292969,291.0607604980469,1.0,0.4435572624206543,0.6041805148124695,0.6041805148124695,1.0,1.0,-2.1455233097076416,0.8730859756469727,1.272437334060669,0.3854341506958008,0.0,0.0,0.8604887127876282,122.50792694091795,134.0,-68.4493637084961,-25650.287109375,1008.5879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839660644531,310.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,35065.76953125,35280.0,0.0,0.0,0.5839147567749023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641396164894104,1.6414203643798828,-2.4290495275636204e-05,0.0,0.0005925992154516,0.0,0.0,522.054931640625,0.0,0.0,0.0,0.9152331352233888,4.0,0.0,1.0
456420,293.1524963378906,297.1499938964844,293.1499938964844,0.2828472256660461,-5254.08642578125,304.1455383300781,0.8333656191825867,0.3658602237701416,0.3318330347537994,293.11749267578125,297.1499938964844,293.1499938964844,0.2030921578407287,-4256.80517578125,304.14312744140625,0.7640845775604248,0.2805389761924743,0.2688971757888794,293.1430053710937,297.1499938964844,293.1499938964844,0.4084024429321289,-5456.4716796875,304.14263916015625,0.918850302696228,0.4906831979751587,0.344691663980484,293.16259765625,297.1499938964844,293.1499938964844,0.5194459557533264,-8928.244140625,304.1225280761719,0.9832496643066406,0.5949929356575012,0.564868688583374,293.1225280761719,297.1499938964844,293.1499938964844,0.0200123228132724,-4366.66162109375,304.14874267578125,0.4251724779605865,0.0572550073266029,0.2757186591625213,291.0453491210937,291.1499938964844,258.7587280273437,258.0306396484375,279.1512145996094,293.1420288085937,291.0447692871094,1.0,0.446890264749527,0.6044244766235352,0.6044244766235352,1.0,1.0,-2.143846273422241,0.8725540041923523,1.271292209625244,0.3850984275341034,0.0,0.0,0.8758386969566345,127.09056854248048,137.0,-33.602142333984375,-25635.74609375,1023.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,309.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,34906.890625,35280.0,0.0,0.0,0.5834991335868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674846887588501,1.674871802330017,-2.49281911237631e-05,0.0,0.0005921774427406,0.0,0.0,549.125,0.0,0.0,0.0,0.9308276176452636,4.0,0.0,1.0
456480,293.1524963378906,297.1499938964844,293.1499938964844,0.2828472256660461,-5254.08642578125,304.1455383300781,0.8333656191825867,0.3658602237701416,0.3318330347537994,293.11749267578125,297.1499938964844,293.1499938964844,0.2030921578407287,-4256.80517578125,304.14312744140625,0.7640845775604248,0.2805389761924743,0.2688971757888794,293.1430053710937,297.1499938964844,293.1499938964844,0.4084024429321289,-5456.4716796875,304.14263916015625,0.918850302696228,0.4906831979751587,0.344691663980484,293.16259765625,297.1499938964844,293.1499938964844,0.5194459557533264,-8928.244140625,304.1225280761719,0.9832496643066406,0.5949929356575012,0.564868688583374,293.1225280761719,297.1499938964844,293.1499938964844,0.0200123228132724,-4366.66162109375,304.14874267578125,0.4251724779605865,0.0572550073266029,0.2757186591625213,291.0453491210937,291.1499938964844,258.7587280273437,258.0306396484375,279.1512145996094,293.1420288085937,291.0447692871094,1.0,0.446890264749527,0.6044244766235352,0.6044244766235352,1.0,1.0,-2.143846273422241,0.8725540041923523,1.271292209625244,0.3850984275341034,0.0,0.0,0.8758386969566345,127.09056854248048,137.0,-33.602142333984375,-25635.74609375,1023.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,309.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,34906.890625,35280.0,0.0,0.0,0.5834991335868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674846887588501,1.674871802330017,-2.49281911237631e-05,0.0,0.0005921774427406,0.0,0.0,549.125,0.0,0.0,0.0,0.9308276176452636,4.0,0.0,1.0
456540,293.1542358398437,297.1499938964844,293.1499938964844,0.2828701734542846,-5254.04248046875,304.14697265625,0.8280629515647888,0.3654413223266601,0.3316125869750976,293.1192932128906,297.1499938964844,293.1499938964844,0.2038283199071884,-4268.9052734375,304.1441955566406,0.7596409320831299,0.2809969782829284,0.2694924473762512,293.1456604003906,297.1499938964844,293.1499938964844,0.4086425304412842,-5458.287109375,304.1446838378906,0.911803662776947,0.4903219640254974,0.3445641696453094,293.1685791015625,297.1499938964844,293.1499938964844,0.5190420746803284,-8916.8203125,304.1322326660156,0.9767115712165833,0.5934531688690186,0.5634214878082275,293.1261901855469,297.1499938964844,293.1499938964844,0.0201106145977973,-4377.88720703125,304.14898681640625,0.4215489625930786,0.0572092905640602,0.276271104812622,291.0379943847656,291.1499938964844,258.75946044921875,258.02447509765625,279.151611328125,293.14605712890625,291.0376892089844,1.0,0.4497978985309601,0.6046111583709717,0.6046111583709717,1.0,1.0,-2.143068313598633,0.8723791241645813,1.2706891298294067,0.3849419951438904,0.0,0.0,0.8913244605064392,130.9989471435547,140.0,-15.991147994995115,-25630.1484375,1037.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,309.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.0078125,34200.0,0.0,0.0,0.5837427377700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7090777158737185,1.7091033458709717,-2.5628456569393165e-05,0.0,0.0005924246506765,0.0,0.0,578.388671875,0.0,0.0,0.0,0.931995153427124,4.0,0.0,1.0
456600,293.1542358398437,297.1499938964844,293.1499938964844,0.2828701734542846,-5254.04248046875,304.14697265625,0.8280629515647888,0.3654413223266601,0.3316125869750976,293.1192932128906,297.1499938964844,293.1499938964844,0.2038283199071884,-4268.9052734375,304.1441955566406,0.7596409320831299,0.2809969782829284,0.2694924473762512,293.1456604003906,297.1499938964844,293.1499938964844,0.4086425304412842,-5458.287109375,304.1446838378906,0.911803662776947,0.4903219640254974,0.3445641696453094,293.1685791015625,297.1499938964844,293.1499938964844,0.5190420746803284,-8916.8203125,304.1322326660156,0.9767115712165833,0.5934531688690186,0.5634214878082275,293.1261901855469,297.1499938964844,293.1499938964844,0.0201106145977973,-4377.88720703125,304.14898681640625,0.4215489625930786,0.0572092905640602,0.276271104812622,291.0379943847656,291.1499938964844,258.75946044921875,258.02447509765625,279.151611328125,293.14605712890625,291.0376892089844,1.0,0.4497978985309601,0.6046111583709717,0.6046111583709717,1.0,1.0,-2.143068313598633,0.8723791241645813,1.2706891298294067,0.3849419951438904,0.0,0.0,0.8913244605064392,130.9989471435547,140.0,-15.991147994995115,-25630.1484375,1037.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,309.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.0078125,34200.0,0.0,0.0,0.5837427377700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7090777158737185,1.7091033458709717,-2.5628456569393165e-05,0.0,0.0005924246506765,0.0,0.0,578.388671875,0.0,0.0,0.0,0.931995153427124,4.0,0.0,1.0
456660,293.15582275390625,297.1499938964844,293.1499938964844,0.2832229435443878,-5259.39990234375,304.1474609375,0.8234128355979919,0.3650130927562713,0.3313656449317932,293.1209716796875,297.1499938964844,293.1499938964844,0.2047936022281646,-4285.25634765625,304.1445617675781,0.7558473944664001,0.2814342379570007,0.2700498402118683,293.1480712890625,297.1499938964844,293.1499938964844,0.4093421697616577,-5465.54150390625,304.1453552246094,0.9058750867843628,0.4899440109729767,0.3444083929061889,293.172119140625,297.1499938964844,293.1499938964844,0.5194687247276306,-8919.376953125,304.1374816894531,0.970816433429718,0.5922601819038391,0.5623852014541626,293.12945556640625,297.1499938964844,293.1499938964844,0.0202247444540262,-4391.978515625,304.1491394042969,0.4184359610080719,0.057146567851305,0.2766785323619842,291.0151672363281,291.1499938964844,258.75946044921875,258.0174865722656,279.1514587402344,293.14892578125,291.0150451660156,1.0,0.4524454474449157,0.6047539114952087,0.6047539114952087,1.0,1.0,-2.14249849319458,0.8722604513168335,1.2702380418777466,0.3848093450069427,0.0,0.0,0.9111672043800354,134.55043029785156,143.0,-20.79302215576172,-25573.392578125,1049.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29656982421875,309.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,33868.02734375,34200.0,0.0,0.0,0.5842711329460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7229204177856443,1.722946047782898,-2.568514901213348e-05,0.0,0.0005929609178565,0.0,0.0,586.9323120117188,0.0,0.0,0.0,0.9515711069107056,4.0,0.0,1.0
456720,293.15582275390625,297.1499938964844,293.1499938964844,0.2832229435443878,-5259.39990234375,304.1474609375,0.8234128355979919,0.3650130927562713,0.3313656449317932,293.1209716796875,297.1499938964844,293.1499938964844,0.2047936022281646,-4285.25634765625,304.1445617675781,0.7558473944664001,0.2814342379570007,0.2700498402118683,293.1480712890625,297.1499938964844,293.1499938964844,0.4093421697616577,-5465.54150390625,304.1453552246094,0.9058750867843628,0.4899440109729767,0.3444083929061889,293.172119140625,297.1499938964844,293.1499938964844,0.5194687247276306,-8919.376953125,304.1374816894531,0.970816433429718,0.5922601819038391,0.5623852014541626,293.12945556640625,297.1499938964844,293.1499938964844,0.0202247444540262,-4391.978515625,304.1491394042969,0.4184359610080719,0.057146567851305,0.2766785323619842,291.0151672363281,291.1499938964844,258.75946044921875,258.0174865722656,279.1514587402344,293.14892578125,291.0150451660156,1.0,0.4524454474449157,0.6047539114952087,0.6047539114952087,1.0,1.0,-2.14249849319458,0.8722604513168335,1.2702380418777466,0.3848093450069427,0.0,0.0,0.9111672043800354,134.55043029785156,143.0,-20.79302215576172,-25573.392578125,1049.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29656982421875,309.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,33868.02734375,34200.0,0.0,0.0,0.5842711329460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7229204177856443,1.722946047782898,-2.568514901213348e-05,0.0,0.0005929609178565,0.0,0.0,586.9323120117188,0.0,0.0,0.0,0.9515711069107056,4.0,0.0,1.0
456780,293.1573181152344,297.1499938964844,293.1499938964844,0.2829392254352569,-5254.7607421875,304.1487731933594,0.8191241025924683,0.3645610809326172,0.3310950100421905,293.12255859375,297.1499938964844,293.1499938964844,0.2052941024303436,-4293.275390625,304.1455383300781,0.7524456977844238,0.2818490862846374,0.2705799043178558,293.1503295898437,297.1499938964844,293.1499938964844,0.4091289341449737,-5462.591796875,304.1472473144531,0.9007251858711244,0.4895347058773041,0.3442298471927643,293.1747131347656,297.1499938964844,293.1499938964844,0.5188031196594238,-8907.1904296875,304.1427307128906,0.9652287364006042,0.591174840927124,0.5614864230155945,293.1324157714844,297.1499938964844,293.1499938964844,0.0202633719891309,-4395.9677734375,304.1493530273437,0.4156203866004944,0.0570663884282112,0.2769711315631866,291.0171203613281,291.1499938964844,258.75860595703125,258.0095520019531,279.1512145996094,293.1513366699219,291.0173645019531,1.0,0.4549248218536377,0.6048638820648193,0.6048638820648193,1.0,1.0,-2.1418676376342773,0.8720846176147461,1.2697830200195312,0.3846472203731537,0.0,0.0,0.9288191199302672,137.9051055908203,146.0,-3.133212089538574,-25591.5859375,1061.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,309.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,33827.45703125,34200.0,0.0,0.0,0.5852391123771667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7562695741653442,1.7562960386276243,-2.638055593706668e-05,0.0,0.0005939432885497,0.0,0.0,616.7667846679688,0.0,0.0,0.0,0.967340886592865,4.0,0.0,1.0
456840,293.1573181152344,297.1499938964844,293.1499938964844,0.2829392254352569,-5254.7607421875,304.1487731933594,0.8191241025924683,0.3645610809326172,0.3310950100421905,293.12255859375,297.1499938964844,293.1499938964844,0.2052941024303436,-4293.275390625,304.1455383300781,0.7524456977844238,0.2818490862846374,0.2705799043178558,293.1503295898437,297.1499938964844,293.1499938964844,0.4091289341449737,-5462.591796875,304.1472473144531,0.9007251858711244,0.4895347058773041,0.3442298471927643,293.1747131347656,297.1499938964844,293.1499938964844,0.5188031196594238,-8907.1904296875,304.1427307128906,0.9652287364006042,0.591174840927124,0.5614864230155945,293.1324157714844,297.1499938964844,293.1499938964844,0.0202633719891309,-4395.9677734375,304.1493530273437,0.4156203866004944,0.0570663884282112,0.2769711315631866,291.0171203613281,291.1499938964844,258.75860595703125,258.0095520019531,279.1512145996094,293.1513366699219,291.0173645019531,1.0,0.4549248218536377,0.6048638820648193,0.6048638820648193,1.0,1.0,-2.1418676376342773,0.8720846176147461,1.2697830200195312,0.3846472203731537,0.0,0.0,0.9288191199302672,137.9051055908203,146.0,-3.133212089538574,-25591.5859375,1061.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,309.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,33827.45703125,34200.0,0.0,0.0,0.5852391123771667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7562695741653442,1.7562960386276243,-2.638055593706668e-05,0.0,0.0005939432885497,0.0,0.0,616.7667846679688,0.0,0.0,0.0,0.967340886592865,4.0,0.0,1.0
456900,293.1580505371094,297.1499938964844,293.1499938964844,0.2827387750148773,-5251.583984375,304.1493530273437,0.8170615434646606,0.364325612783432,0.3309490382671356,293.1233215332031,297.1499938964844,293.1499938964844,0.2055018991231918,-4296.5654296875,304.1459655761719,0.7508465051651001,0.2820477485656738,0.270834743976593,293.1513977050781,297.1499938964844,293.1499938964844,0.4089348912239074,-5460.22802734375,304.1481018066406,0.8983007073402405,0.489318311214447,0.3441303372383117,293.17578125,297.1499938964844,293.1499938964844,0.5183576345443726,-8899.8984375,304.14483642578125,0.9624976515769958,0.5906469821929932,0.5610533356666565,293.1337890625,297.1499938964844,293.1499938964844,0.0202731098979711,-4396.80224609375,304.14947509765625,0.4142875969409942,0.0570196621119976,0.2770793437957763,291.019775390625,291.1499938964844,258.7578125,258.0052490234375,279.1510925292969,293.1524353027344,291.0201110839844,1.0,0.4561181664466858,0.6049083471298218,0.6049083471298218,1.0,1.0,-2.141488790512085,0.8719584345817566,1.2695302963256836,0.3845471143722534,0.0,0.0,0.9372321367263794,139.53636169433594,146.0,1.9158004522323608,-25598.837890625,1066.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,309.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,33840.8515625,35280.0,0.0,0.0,0.5858635902404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7719080448150637,1.7719347476959229,-2.671863512659911e-05,0.0,0.0005945770535618,0.0,0.0,631.240478515625,0.0,0.0,0.0,0.9897820949554444,4.0,0.0,1.0
456960,293.1587829589844,297.1499938964844,293.1499938964844,0.2821482121944427,-5242.2314453125,304.1505432128906,0.8150346279144287,0.3640817701816559,0.3307965397834778,293.1240539550781,297.1499938964844,293.1499938964844,0.2054246962070465,-4294.72265625,304.1468505859375,0.7493000030517578,0.282239705324173,0.2710833549499511,293.1524658203125,297.1499938964844,293.1499938964844,0.408182680606842,-5451.56396484375,304.1498107910156,0.8959393501281738,0.4890916347503662,0.3440249264240265,293.17681884765625,297.1499938964844,293.1499938964844,0.517212450504303,-8882.5830078125,304.1478576660156,0.9597933888435364,0.5901191234588623,0.5606242418289185,293.1351013183594,297.1499938964844,293.1499938964844,0.0202418901026248,-4391.99755859375,304.1496276855469,0.4129925072193146,0.0569686591625213,0.2771648168563843,291.0376281738281,291.1499938964844,258.7567749023437,258.00067138671875,279.1509704589844,293.1534729003906,291.03936767578125,1.0,0.45728799700737,0.6049465537071228,0.6049465537071228,1.0,1.0,-2.1410648822784424,0.8718060851097107,1.2692588567733765,0.3844347298145294,0.0,0.0,0.9430522322654724,141.14695739746094,149.0,25.77702140808105,-25667.783203125,1072.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,309.6474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,34713.078125,35280.0,0.0,0.0,0.586669385433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8074407577514648,1.8074684143066408,-2.768821286736056e-05,0.0,0.0005953948129899,0.0,0.0,668.1353759765625,0.0,0.0,0.0,0.9935367107391356,4.0,0.0,1.0
457020,293.16015625,297.1499938964844,293.1499938964844,0.2816127836704254,-5234.0537109375,304.1512145996094,0.8110464811325073,0.3635772466659546,0.3304696977138519,293.12548828125,297.1499938964844,293.1499938964844,0.2057432383298874,-4299.75830078125,304.1473388671875,0.7463361024856567,0.2826060056686401,0.2715601921081543,293.15447998046875,297.1499938964844,293.1499938964844,0.4075862169265747,-5444.91845703125,304.1508178710937,0.8913732767105103,0.488619863986969,0.3437939882278442,293.1786499023437,297.1499938964844,293.1499938964844,0.5160306692123413,-8865.1591796875,304.15045166015625,0.9544419050216676,0.5890704989433289,0.5597637891769409,293.1375427246094,297.1499938964844,293.1499938964844,0.0202381964772939,-4390.97509765625,304.1497497558594,0.4104899168014526,0.0568538568913936,0.2772697806358337,291.0467834472656,291.1499938964844,258.75396728515625,257.9906616210937,279.15069580078125,293.1554260253906,291.04620361328125,1.0,0.4595672786235809,0.6050031185150146,0.6050031185150146,1.0,1.0,-2.1400604248046875,0.8714122772216797,1.2686480283737185,0.3841671347618103,0.0,0.0,0.9558165669441224,144.3224639892578,152.0,9.285276412963867,-25631.802734375,1082.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,309.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,34579.609375,35280.0,0.0,0.0,0.588437557220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8237384557724,1.8237664699554443,-2.8017395379720256e-05,0.0,0.0005971893551759,0.0,0.0,683.5227661132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457080,293.16015625,297.1499938964844,293.1499938964844,0.2816127836704254,-5234.0537109375,304.1512145996094,0.8110464811325073,0.3635772466659546,0.3304696977138519,293.12548828125,297.1499938964844,293.1499938964844,0.2057432383298874,-4299.75830078125,304.1473388671875,0.7463361024856567,0.2826060056686401,0.2715601921081543,293.15447998046875,297.1499938964844,293.1499938964844,0.4075862169265747,-5444.91845703125,304.1508178710937,0.8913732767105103,0.488619863986969,0.3437939882278442,293.1786499023437,297.1499938964844,293.1499938964844,0.5160306692123413,-8865.1591796875,304.15045166015625,0.9544419050216676,0.5890704989433289,0.5597637891769409,293.1375427246094,297.1499938964844,293.1499938964844,0.0202381964772939,-4390.97509765625,304.1497497558594,0.4104899168014526,0.0568538568913936,0.2772697806358337,291.0467834472656,291.1499938964844,258.75396728515625,257.9906616210937,279.15069580078125,293.1554260253906,291.04620361328125,1.0,0.4595672786235809,0.6050031185150146,0.6050031185150146,1.0,1.0,-2.1400604248046875,0.8714122772216797,1.2686480283737185,0.3841671347618103,0.0,0.0,0.9558165669441224,144.3224639892578,152.0,9.285276412963867,-25631.802734375,1082.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,309.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,34579.609375,35280.0,0.0,0.0,0.588437557220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8237384557724,1.8237664699554443,-2.8017395379720256e-05,0.0,0.0005971893551759,0.0,0.0,683.5227661132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457140,293.1614074707031,297.1499938964844,293.1499938964844,0.281488835811615,-5232.44970703125,304.1510314941406,0.8071236610412598,0.3630663454532623,0.330133855342865,293.1268310546875,297.1499938964844,293.1499938964844,0.2063540518283844,-4310.0966796875,304.147216796875,0.7435312867164612,0.2829554378986358,0.2720184326171875,293.1562194824219,297.1499938964844,293.1499938964844,0.4075842499732971,-5445.0751953125,304.1505432128906,0.88701993227005,0.4881519079208374,0.3435615599155426,293.1800231933594,297.1499938964844,293.1499938964844,0.5155833959579468,-8858.8505859375,304.1510314941406,0.9491950273513794,0.5880611538887024,0.5589349865913391,293.1397399902344,297.1499938964844,293.1499938964844,0.0202640555799007,-4394.49169921875,304.1497802734375,0.4080806374549866,0.0567223466932773,0.2772899568080902,291.03717041015625,291.1499938964844,258.75,257.9794921875,279.150390625,293.1571044921875,291.0367431640625,1.0,0.4617865979671478,0.6050251722335815,0.6050251722335815,1.0,1.0,-2.138957023620605,0.8709428310394287,1.2680140733718872,0.3838630616664886,0.0,0.0,0.9715386629104614,147.4469451904297,155.0,-5.67622184753418,-25588.37890625,1092.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,309.5242004394531,278.1499938964844,0.0,18000.0,313.3099975585937,33813.00390625,36000.0,0.0,0.0,0.5916405916213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826633334159851,1.826661229133606,-2.7908199626835994e-05,0.0,0.0006004399619996,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457200,293.1614074707031,297.1499938964844,293.1499938964844,0.281488835811615,-5232.44970703125,304.1510314941406,0.8071236610412598,0.3630663454532623,0.330133855342865,293.1268310546875,297.1499938964844,293.1499938964844,0.2063540518283844,-4310.0966796875,304.147216796875,0.7435312867164612,0.2829554378986358,0.2720184326171875,293.1562194824219,297.1499938964844,293.1499938964844,0.4075842499732971,-5445.0751953125,304.1505432128906,0.88701993227005,0.4881519079208374,0.3435615599155426,293.1800231933594,297.1499938964844,293.1499938964844,0.5155833959579468,-8858.8505859375,304.1510314941406,0.9491950273513794,0.5880611538887024,0.5589349865913391,293.1397399902344,297.1499938964844,293.1499938964844,0.0202640555799007,-4394.49169921875,304.1497802734375,0.4080806374549866,0.0567223466932773,0.2772899568080902,291.03717041015625,291.1499938964844,258.75,257.9794921875,279.150390625,293.1571044921875,291.0367431640625,1.0,0.4617865979671478,0.6050251722335815,0.6050251722335815,1.0,1.0,-2.138957023620605,0.8709428310394287,1.2680140733718872,0.3838630616664886,0.0,0.0,0.9715386629104614,147.4469451904297,155.0,-5.67622184753418,-25588.37890625,1092.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,309.5242004394531,278.1499938964844,0.0,18000.0,313.3099975585937,33813.00390625,36000.0,0.0,0.0,0.5916405916213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826633334159851,1.826661229133606,-2.7908199626835994e-05,0.0,0.0006004399619996,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457260,293.1626281738281,297.1499938964844,293.1499938964844,0.2811204195022583,-5226.94677734375,304.1513061523437,0.8032238483428955,0.3625330924987793,0.3297813236713409,293.12811279296875,297.1499938964844,293.1499938964844,0.2067791074514389,-4317.08447265625,304.1474304199219,0.7408473491668701,0.2832823395729065,0.2724561989307403,293.1578369140625,297.1499938964844,293.1499938964844,0.407247930765152,-5441.4091796875,304.15093994140625,0.8828346729278564,0.4876681268215179,0.3433218002319336,293.18121337890625,297.1499938964844,293.1499938964844,0.5147250294685364,-8846.6689453125,304.15216064453125,0.9440297484397888,0.5870615243911743,0.5581228733062744,293.1417541503906,297.1499938964844,293.1499938964844,0.0202559456229209,-4393.59912109375,304.1498718261719,0.4057294428348541,0.0565751604735851,0.2772336006164551,291.036865234375,291.1499938964844,258.7434387207031,257.9647216796875,279.1498413085937,293.1585998535156,291.03717041015625,1.0,0.4639599621295929,0.6049872636795044,0.6049872636795044,1.0,1.0,-2.137728452682495,0.870364248752594,1.267364263534546,0.3835082054138183,0.0,0.0,0.9867898225784302,150.5430908203125,158.0,0.4375720620155334,-25591.025390625,1102.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,309.5318298339844,278.1499938964844,0.0,18000.0,313.3099975585937,33113.65625,36000.0,0.0,0.0,0.593364417552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292866945266724,1.8293144702911377,-2.780894828902092e-05,0.0,0.000602189451456,0.0,0.0,683.4926147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457320,293.1626281738281,297.1499938964844,293.1499938964844,0.2811204195022583,-5226.94677734375,304.1513061523437,0.8032238483428955,0.3625330924987793,0.3297813236713409,293.12811279296875,297.1499938964844,293.1499938964844,0.2067791074514389,-4317.08447265625,304.1474304199219,0.7408473491668701,0.2832823395729065,0.2724561989307403,293.1578369140625,297.1499938964844,293.1499938964844,0.407247930765152,-5441.4091796875,304.15093994140625,0.8828346729278564,0.4876681268215179,0.3433218002319336,293.18121337890625,297.1499938964844,293.1499938964844,0.5147250294685364,-8846.6689453125,304.15216064453125,0.9440297484397888,0.5870615243911743,0.5581228733062744,293.1417541503906,297.1499938964844,293.1499938964844,0.0202559456229209,-4393.59912109375,304.1498718261719,0.4057294428348541,0.0565751604735851,0.2772336006164551,291.036865234375,291.1499938964844,258.7434387207031,257.9647216796875,279.1498413085937,293.1585998535156,291.03717041015625,1.0,0.4639599621295929,0.6049872636795044,0.6049872636795044,1.0,1.0,-2.137728452682495,0.870364248752594,1.267364263534546,0.3835082054138183,0.0,0.0,0.9867898225784302,150.5430908203125,158.0,0.4375720620155334,-25591.025390625,1102.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,309.5318298339844,278.1499938964844,0.0,18000.0,313.3099975585937,33113.65625,36000.0,0.0,0.0,0.593364417552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292866945266724,1.8293144702911377,-2.780894828902092e-05,0.0,0.000602189451456,0.0,0.0,683.4926147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457380,293.163818359375,297.1499938964844,293.1499938964844,0.2805145382881164,-5217.7333984375,304.1518859863281,0.7994027733802795,0.3619682192802429,0.3294012546539306,293.1293640136719,297.1499938964844,293.1499938964844,0.2070266157388687,-4320.92529296875,304.1478881835937,0.7382535338401794,0.2835812270641327,0.2728681266307831,293.1593933105469,297.1499938964844,293.1499938964844,0.4065818786621094,-5434.078125,304.1517333984375,0.8787801265716553,0.4871558845043182,0.3430629968643188,293.1822814941406,297.1499938964844,293.1499938964844,0.5134602785110474,-8828.82421875,304.1535339355469,0.938926637172699,0.5860508680343628,0.5573028922080994,293.1435546875,297.1499938964844,293.1499938964844,0.020217465236783,-4388.77197265625,304.1499938964844,0.4034065306186676,0.0564132928848266,0.2771082818508148,291.04522705078125,291.1499938964844,258.73309326171875,257.9441833496094,279.14910888671875,293.1600036621094,291.0458679199219,1.0,0.4660928547382355,0.6048619151115417,0.6048619151115417,1.0,1.0,-2.1363205909729004,0.8696268796920776,1.2666937112808228,0.3830741047859192,0.0,0.0,1.0,153.62608337402344,161.0,9.53250217437744,-25607.666015625,1112.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,309.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,32552.826171875,36000.0,0.0,0.0,0.5947979092597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314085006713867,1.831436276435852,-2.7729285648092628e-05,0.0,0.0006036442937329,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457440,293.163818359375,297.1499938964844,293.1499938964844,0.2805145382881164,-5217.7333984375,304.1518859863281,0.7994027733802795,0.3619682192802429,0.3294012546539306,293.1293640136719,297.1499938964844,293.1499938964844,0.2070266157388687,-4320.92529296875,304.1478881835937,0.7382535338401794,0.2835812270641327,0.2728681266307831,293.1593933105469,297.1499938964844,293.1499938964844,0.4065818786621094,-5434.078125,304.1517333984375,0.8787801265716553,0.4871558845043182,0.3430629968643188,293.1822814941406,297.1499938964844,293.1499938964844,0.5134602785110474,-8828.82421875,304.1535339355469,0.938926637172699,0.5860508680343628,0.5573028922080994,293.1435546875,297.1499938964844,293.1499938964844,0.020217465236783,-4388.77197265625,304.1499938964844,0.4034065306186676,0.0564132928848266,0.2771082818508148,291.04522705078125,291.1499938964844,258.73309326171875,257.9441833496094,279.14910888671875,293.1600036621094,291.0458679199219,1.0,0.4660928547382355,0.6048619151115417,0.6048619151115417,1.0,1.0,-2.1363205909729004,0.8696268796920776,1.2666937112808228,0.3830741047859192,0.0,0.0,1.0,153.62608337402344,161.0,9.53250217437744,-25607.666015625,1112.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,309.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,32552.826171875,36000.0,0.0,0.0,0.5947979092597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314085006713867,1.831436276435852,-2.7729285648092628e-05,0.0,0.0006036442937329,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457500,293.1644287109375,297.1499938964844,293.1499938964844,0.2801483869552612,-5212.1552734375,304.1522216796875,0.7975218892097473,0.3616721332073211,0.3291999101638794,293.1300048828125,297.1499938964844,293.1499938964844,0.2071026414632797,-4322.01318359375,304.14813232421875,0.7369850873947144,0.2837189435958862,0.2730635106563568,293.1601257324219,297.1499938964844,293.1499938964844,0.4061627089977264,-5429.4775390625,304.1521911621094,0.8767979145050049,0.4868898093700409,0.3429264426231384,293.18280029296875,297.1499938964844,293.1499938964844,0.5127222537994385,-8818.4716796875,304.1542358398437,0.9364011287689208,0.5855411291122437,0.5568885803222656,293.1444091796875,297.1499938964844,293.1499938964844,0.0201899576932191,-4385.30615234375,304.1500244140625,0.4022484123706817,0.0563272833824157,0.2770220637321472,291.0514831542969,291.1499938964844,258.7265625,257.9319152832031,279.1487121582031,293.1606750488281,291.0522155761719,1.0,0.4671455323696136,0.6047663688659668,0.6047663688659668,1.0,1.0,-2.1355483531951904,0.8691982626914978,1.2663501501083374,0.3828262090682983,0.0,0.0,1.0,155.16456604003906,161.0,13.380996704101562,-25617.43359375,1117.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,309.5770568847656,278.1499938964844,0.0,18000.0,313.7900085449219,32443.767578125,36000.0,0.0,0.0,0.6002150774002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831820607185364,1.83184826374054,-2.7713786039385013e-05,0.0,0.0006091420073062,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457560,293.1650695800781,297.1499938964844,293.1499938964844,0.279666930437088,-5204.7568359375,304.1526794433594,0.7956579327583313,0.3613640367984772,0.3289888501167297,293.1306457519531,297.1499938964844,293.1499938964844,0.2070928215980529,-4321.56689453125,304.14849853515625,0.7357325553894043,0.2838471829891205,0.2732506990432739,293.1608581542969,297.1499938964844,293.1499938964844,0.4055850207805633,-5423.0927734375,304.1528625488281,0.8748443722724915,0.4866170883178711,0.3427854478359222,293.1833190917969,297.1499938964844,293.1499938964844,0.5117887258529663,-8805.3125,304.1551818847656,0.9338954091072084,0.5850279927253723,0.5564715266227722,293.1452331542969,297.1499938964844,293.1499938964844,0.0201499983668327,-4380.14990234375,304.15008544921875,0.4010883569717407,0.0562380105257034,0.2769209444522857,291.0616760253906,291.1499938964844,258.7192077636719,257.9183959960937,279.1482849121094,293.1613464355469,291.0634460449219,1.0,0.4681893289089203,0.6046494245529175,0.6046494245529175,1.0,1.0,-2.134728193283081,0.8687289357185364,1.2659991979599,0.3825571835041046,0.0,0.0,1.0,156.70176696777344,164.0,23.61382484436035,-25656.919921875,1122.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,309.6309509277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.8203125,36000.0,0.0,0.0,0.6013091802597046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318430185317995,1.8318707942962649,-2.7712942028301768e-05,0.0,0.0006102523766458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457620,293.1664428710937,297.1499938964844,293.1499938964844,0.2783220410346985,-5184.00537109375,304.1540222167969,0.7919687032699585,0.3607034385204315,0.328529417514801,293.1319580078125,297.1499938964844,293.1499938964844,0.2067899852991104,-4315.671875,304.1495056152344,0.7332631349563599,0.2840701043605804,0.2735949754714966,293.1623229980469,297.1499938964844,293.1499938964844,0.4039041101932525,-5404.5146484375,304.1546936035156,0.8710134029388428,0.4860453307628631,0.3424864113330841,293.1842956542969,297.1499938964844,293.1499938964844,0.5092700123786926,-8769.8173828125,304.1576232910156,0.9289442896842957,0.5839824080467224,0.5556218028068542,293.1467590332031,297.1499938964844,293.1499938964844,0.0200312715023756,-4364.53271484375,304.1502685546875,0.3987477421760559,0.0560500994324684,0.2766763567924499,291.0967102050781,291.1499938964844,258.7021484375,257.8878173828125,279.1474914550781,293.1626281738281,291.098876953125,1.0,0.4702498018741607,0.6043559908866882,0.6043559908866882,1.0,1.0,-2.1329164505004883,0.8676599264144897,1.265256643295288,0.3819517791271209,0.0,0.0,1.0,159.775634765625,167.0,42.64002227783203,-25734.87109375,1131.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,309.7408142089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.716796875,36000.0,0.0,0.0,0.603111743927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006120817852206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457680,293.1664428710937,297.1499938964844,293.1499938964844,0.2783220410346985,-5184.00537109375,304.1540222167969,0.7919687032699585,0.3607034385204315,0.328529417514801,293.1319580078125,297.1499938964844,293.1499938964844,0.2067899852991104,-4315.671875,304.1495056152344,0.7332631349563599,0.2840701043605804,0.2735949754714966,293.1623229980469,297.1499938964844,293.1499938964844,0.4039041101932525,-5404.5146484375,304.1546936035156,0.8710134029388428,0.4860453307628631,0.3424864113330841,293.1842956542969,297.1499938964844,293.1499938964844,0.5092700123786926,-8769.8173828125,304.1576232910156,0.9289442896842957,0.5839824080467224,0.5556218028068542,293.1467590332031,297.1499938964844,293.1499938964844,0.0200312715023756,-4364.53271484375,304.1502685546875,0.3987477421760559,0.0560500994324684,0.2766763567924499,291.0967102050781,291.1499938964844,258.7021484375,257.8878173828125,279.1474914550781,293.1626281738281,291.098876953125,1.0,0.4702498018741607,0.6043559908866882,0.6043559908866882,1.0,1.0,-2.1329164505004883,0.8676599264144897,1.265256643295288,0.3819517791271209,0.0,0.0,1.0,159.775634765625,167.0,42.64002227783203,-25734.87109375,1131.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,309.7408142089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.716796875,36000.0,0.0,0.0,0.603111743927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006120817852206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457740,293.1679382324219,297.1499938964844,293.1499938964844,0.2768061459064483,-5160.70849609375,304.1552124023437,0.7883297801017761,0.3599856793880462,0.3280183970928192,293.1333312988281,297.1499938964844,293.1499938964844,0.2063585668802261,-4307.60400390625,304.150390625,0.7308334708213806,0.2842465937137604,0.2738960385322571,293.1637268066406,297.1499938964844,293.1499938964844,0.402010977268219,-5383.75732421875,304.1562805175781,0.8672844767570496,0.4854477345943451,0.3421674966812134,293.18524169921875,297.1499938964844,293.1499938964844,0.5064882040023804,-8730.9658203125,304.1596984863281,0.9240965843200684,0.5829213261604309,0.5547544956207275,293.14813232421875,297.1499938964844,293.1499938964844,0.0198954287916421,-4346.65771484375,304.150390625,0.3963586091995239,0.0558504574000835,0.2763788104057312,291.1361389160156,291.1499938964844,258.68218994140625,257.85284423828125,279.146728515625,293.16387939453125,291.1384582519531,1.0,0.4722747206687927,0.6039882302284241,0.6039882302284241,1.0,1.0,-2.130882501602173,0.8664242029190063,1.2644582986831665,0.3812593221664428,0.0,0.0,1.0,162.8480682373047,170.0,51.85008239746094,-25806.642578125,1140.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,309.84576416015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6092993021011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006183613440953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457800,293.1679382324219,297.1499938964844,293.1499938964844,0.2768061459064483,-5160.70849609375,304.1552124023437,0.7883297801017761,0.3599856793880462,0.3280183970928192,293.1333312988281,297.1499938964844,293.1499938964844,0.2063585668802261,-4307.60400390625,304.150390625,0.7308334708213806,0.2842465937137604,0.2738960385322571,293.1637268066406,297.1499938964844,293.1499938964844,0.402010977268219,-5383.75732421875,304.1562805175781,0.8672844767570496,0.4854477345943451,0.3421674966812134,293.18524169921875,297.1499938964844,293.1499938964844,0.5064882040023804,-8730.9658203125,304.1596984863281,0.9240965843200684,0.5829213261604309,0.5547544956207275,293.14813232421875,297.1499938964844,293.1499938964844,0.0198954287916421,-4346.65771484375,304.150390625,0.3963586091995239,0.0558504574000835,0.2763788104057312,291.1361389160156,291.1499938964844,258.68218994140625,257.85284423828125,279.146728515625,293.16387939453125,291.1384582519531,1.0,0.4722747206687927,0.6039882302284241,0.6039882302284241,1.0,1.0,-2.130882501602173,0.8664242029190063,1.2644582986831665,0.3812593221664428,0.0,0.0,1.0,162.8480682373047,170.0,51.85008239746094,-25806.642578125,1140.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,309.84576416015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6092993021011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006183613440953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457860,293.1695251464844,297.1499938964844,293.1499938964844,0.2749135792255401,-5131.53369140625,304.1566467285156,0.7847420573234558,0.3592088222503662,0.3274562656879425,293.1347961425781,297.1499938964844,293.1499938964844,0.2056410461664199,-4294.4970703125,304.1514587402344,0.7284356951713562,0.2843742668628692,0.274152398109436,293.1650695800781,297.1499938964844,293.1499938964844,0.3996180295944214,-5357.482421875,304.1581726074219,0.8636595606803894,0.4848278760910034,0.3418337404727936,293.1861267089844,297.1499938964844,293.1499938964844,0.5030900239944458,-8683.4482421875,304.16217041015625,0.9193836450576782,0.5818482637405396,0.5538771152496338,293.1494140625,297.1499938964844,293.1499938964844,0.0197228882461786,-4323.646484375,304.1505432128906,0.3938933908939361,0.0556401014328002,0.2760325968265533,291.1884155273437,291.1499938964844,258.65966796875,257.81402587890625,279.1460266113281,293.1650695800781,291.1917419433594,1.0,0.4742657840251922,0.6035538911819458,0.6035538911819458,1.0,1.0,-2.1286449432373047,0.8650367856025696,1.2636083364486694,0.3804876506328583,0.0,0.0,0.9923356771469116,165.918212890625,173.0,69.93477630615234,-25925.2734375,1149.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,310.0099792480469,278.1499938964844,0.0,18000.0,314.2699890136719,32619.138671875,36000.0,0.0,0.0,0.6113550066947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831157922744751,1.8311856985092163,-2.7738708013202995e-05,0.0,0.0006204476230777,0.0,0.0,683.4815673828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457920,293.1695251464844,297.1499938964844,293.1499938964844,0.2749135792255401,-5131.53369140625,304.1566467285156,0.7847420573234558,0.3592088222503662,0.3274562656879425,293.1347961425781,297.1499938964844,293.1499938964844,0.2056410461664199,-4294.4970703125,304.1514587402344,0.7284356951713562,0.2843742668628692,0.274152398109436,293.1650695800781,297.1499938964844,293.1499938964844,0.3996180295944214,-5357.482421875,304.1581726074219,0.8636595606803894,0.4848278760910034,0.3418337404727936,293.1861267089844,297.1499938964844,293.1499938964844,0.5030900239944458,-8683.4482421875,304.16217041015625,0.9193836450576782,0.5818482637405396,0.5538771152496338,293.1494140625,297.1499938964844,293.1499938964844,0.0197228882461786,-4323.646484375,304.1505432128906,0.3938933908939361,0.0556401014328002,0.2760325968265533,291.1884155273437,291.1499938964844,258.65966796875,257.81402587890625,279.1460266113281,293.1650695800781,291.1917419433594,1.0,0.4742657840251922,0.6035538911819458,0.6035538911819458,1.0,1.0,-2.1286449432373047,0.8650367856025696,1.2636083364486694,0.3804876506328583,0.0,0.0,0.9923356771469116,165.918212890625,173.0,69.93477630615234,-25925.2734375,1149.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,310.0099792480469,278.1499938964844,0.0,18000.0,314.2699890136719,32619.138671875,36000.0,0.0,0.0,0.6113550066947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831157922744751,1.8311856985092163,-2.7738708013202995e-05,0.0,0.0006204476230777,0.0,0.0,683.4815673828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457980,293.1712341308594,297.1499938964844,293.1499938964844,0.2728365957736969,-5099.58935546875,304.1578674316406,0.7811974287033081,0.3583674728870392,0.3268367052078247,293.1363220214844,297.1499938964844,293.1499938964844,0.2047807425260543,-4278.97021484375,304.15240478515625,0.7260560393333435,0.2844483852386474,0.2743590176105499,293.1663513183594,297.1499938964844,293.1499938964844,0.397003173828125,-5328.91015625,304.1597900390625,0.860130786895752,0.4841852188110351,0.3414832055568695,293.1869812011719,297.1499938964844,293.1499938964844,0.4994182586669922,-8632.3876953125,304.1642150878906,0.9148262143135072,0.5807616114616394,0.5529854893684387,293.15057373046875,297.1499938964844,293.1499938964844,0.0195346139371395,-4298.40283203125,304.15069580078125,0.3913187682628631,0.0554198548197746,0.2756417393684387,291.245849609375,291.1499938964844,258.6348876953125,257.7717590332031,279.1453857421875,293.16619873046875,291.2491149902344,1.0,0.4762228429317474,0.6030623316764832,0.6030623316764832,1.0,1.0,-2.126188039779663,0.8634984493255615,1.2626895904541016,0.379637598991394,0.0,0.0,0.9756919741630554,168.9877471923828,176.0,76.83378601074219,-26024.1171875,1157.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,310.1578369140625,278.1499938964844,0.0,18000.0,314.2699890136719,33218.7890625,36000.0,0.0,0.0,0.6128740310668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288882970809937,1.8289161920547483,-2.7823874916066416e-05,0.0,0.0006219891947694,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458040,293.1712341308594,297.1499938964844,293.1499938964844,0.2728365957736969,-5099.58935546875,304.1578674316406,0.7811974287033081,0.3583674728870392,0.3268367052078247,293.1363220214844,297.1499938964844,293.1499938964844,0.2047807425260543,-4278.97021484375,304.15240478515625,0.7260560393333435,0.2844483852386474,0.2743590176105499,293.1663513183594,297.1499938964844,293.1499938964844,0.397003173828125,-5328.91015625,304.1597900390625,0.860130786895752,0.4841852188110351,0.3414832055568695,293.1869812011719,297.1499938964844,293.1499938964844,0.4994182586669922,-8632.3876953125,304.1642150878906,0.9148262143135072,0.5807616114616394,0.5529854893684387,293.15057373046875,297.1499938964844,293.1499938964844,0.0195346139371395,-4298.40283203125,304.15069580078125,0.3913187682628631,0.0554198548197746,0.2756417393684387,291.245849609375,291.1499938964844,258.6348876953125,257.7717590332031,279.1453857421875,293.16619873046875,291.2491149902344,1.0,0.4762228429317474,0.6030623316764832,0.6030623316764832,1.0,1.0,-2.126188039779663,0.8634984493255615,1.2626895904541016,0.379637598991394,0.0,0.0,0.9756919741630554,168.9877471923828,176.0,76.83378601074219,-26024.1171875,1157.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,310.1578369140625,278.1499938964844,0.0,18000.0,314.2699890136719,33218.7890625,36000.0,0.0,0.0,0.6128740310668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288882970809937,1.8289161920547483,-2.7823874916066416e-05,0.0,0.0006219891947694,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
