time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458100,293.172119140625,297.1499938964844,293.1499938964844,0.271797776222229,-5083.66162109375,304.1583251953125,0.7794426679611206,0.3579235076904297,0.3265060484409332,293.1371154785156,297.1499938964844,293.1499938964844,0.2043474167585373,-4271.19921875,304.1527404785156,0.724871039390564,0.2844651639461517,0.2744432985782623,293.1669616699219,297.1499938964844,293.1499938964844,0.3957140743732452,-5314.89794921875,304.1603698730469,0.8584041595458984,0.4838589429855346,0.3413038551807403,293.1873779296875,297.1499938964844,293.1499938964844,0.4976067543029785,-8607.345703125,304.1649169921875,0.9126179814338684,0.5802175402641296,0.5525379180908203,293.151123046875,297.1499938964844,293.1499938964844,0.0194412712007761,-4285.89013671875,304.1507263183594,0.3899801671504974,0.0553062856197357,0.2754305899143219,291.27362060546875,291.1499938964844,258.6217346191406,257.7494812011719,279.1451110839844,293.166748046875,291.2767333984375,1.0,0.4771890640258789,0.6027973890304565,0.6027973890304565,1.0,1.0,-2.1248857975006104,0.8626785278320312,1.2622071504592896,0.3791859447956085,0.0,0.0,0.9646608233451844,170.5214385986328,176.0,76.76747131347656,-26066.0,1161.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346435546875,310.2251892089844,278.1499938964844,0.0,18000.0,314.75,33672.73046875,36000.0,0.0,0.0,0.6182590126991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827166199684143,1.827194094657898,-2.7888299882761203e-05,0.0,0.0006274543120525,0.0,0.0,683.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458160,293.17303466796875,297.1499938964844,293.1499938964844,0.2706872224807739,-5066.59619140625,304.1588439941406,0.7776996493339539,0.3574634790420532,0.3261614441871643,293.137939453125,297.1499938964844,293.1499938964844,0.2038576304912567,-4262.42626953125,304.15313720703125,0.7236877083778381,0.2844679355621338,0.2745147943496704,293.16754150390625,297.1499938964844,293.1499938964844,0.3943365216255188,-5299.8876953125,304.1609802246094,0.8567027449607849,0.483529657125473,0.3411225974559784,293.1877136230469,297.1499938964844,293.1499938964844,0.4956880211830139,-8580.7568359375,304.1656799316406,0.9104622602462769,0.5796734094619751,0.5520905256271362,293.1516418457031,297.1499938964844,293.1499938964844,0.0193414837121963,-4272.42626953125,304.1507873535156,0.3886024057865143,0.0551905743777751,0.2752096951007843,291.30340576171875,291.1499938964844,258.6081237792969,257.7265319824219,279.1448669433594,293.1672668457031,291.30731201171875,1.0,0.4781473875045776,0.6025211811065674,0.6025211811065674,1.0,1.0,-2.123537540435791,0.861827552318573,1.2617099285125732,0.3787180781364441,0.0,0.0,0.9514887928962708,172.0543212890625,179.0,82.27103424072266,-26131.669921875,1166.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,310.3221435546875,278.1499938964844,0.0,18000.0,314.75,34255.51171875,36000.0,0.0,0.0,0.6192843317985535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824950218200684,1.8249781131744385,-2.797094930429012e-05,0.0,0.0006284948904067,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458220,293.17498779296875,297.1499938964844,293.1499938964844,0.2682664692401886,-5029.349609375,304.159912109375,0.7742412090301514,0.3564884960651397,0.3254249691963196,293.1396484375,297.1499938964844,293.1499938964844,0.2027209550142288,-4242.13623046875,304.15399169921875,0.721316397190094,0.2844275236129761,0.2746156454086303,293.1686706542969,297.1499938964844,293.1499938964844,0.391337901353836,-5267.1884765625,304.16229248046875,0.8533676266670227,0.4828560352325439,0.3407508134841919,293.1884155273437,297.1499938964844,293.1499938964844,0.4915542602539062,-8523.4208984375,304.1673278808594,0.9063157439231871,0.5785766839981079,0.5511900186538696,293.152587890625,297.1499938964844,293.1499938964844,0.0191255416721105,-4243.03515625,304.15087890625,0.3858267962932586,0.0549531169235706,0.2747406661510467,291.3700866699219,291.1499938964844,258.5797424316406,257.6788024902344,279.1444396972656,293.1683044433594,291.373779296875,1.0,0.4800400137901306,0.6019408702850342,0.6019408702850342,1.0,1.0,-2.120682954788208,0.8600282073020935,1.2606548070907593,0.377732366323471,0.0,0.0,0.9176459312438964,175.12005615234375,182.0,88.78709411621094,-26239.509765625,1174.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493713378906,310.49932861328125,278.1499938964844,0.0,18000.0,314.75,36032.7734375,36000.0,0.0,0.0,0.620837926864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8175246715545648,1.8175528049469,-2.820863119268324e-05,0.0,0.0006300715613178,0.0,0.0,682.8505859375,0.0,0.0,0.0,0.9986711144447328,4.0,0.0,1.0
458280,293.17498779296875,297.1499938964844,293.1499938964844,0.2682664692401886,-5029.349609375,304.159912109375,0.7742412090301514,0.3564884960651397,0.3254249691963196,293.1396484375,297.1499938964844,293.1499938964844,0.2027209550142288,-4242.13623046875,304.15399169921875,0.721316397190094,0.2844275236129761,0.2746156454086303,293.1686706542969,297.1499938964844,293.1499938964844,0.391337901353836,-5267.1884765625,304.16229248046875,0.8533676266670227,0.4828560352325439,0.3407508134841919,293.1884155273437,297.1499938964844,293.1499938964844,0.4915542602539062,-8523.4208984375,304.1673278808594,0.9063157439231871,0.5785766839981079,0.5511900186538696,293.152587890625,297.1499938964844,293.1499938964844,0.0191255416721105,-4243.03515625,304.15087890625,0.3858267962932586,0.0549531169235706,0.2747406661510467,291.3700866699219,291.1499938964844,258.5797424316406,257.6788024902344,279.1444396972656,293.1683044433594,291.373779296875,1.0,0.4800400137901306,0.6019408702850342,0.6019408702850342,1.0,1.0,-2.120682954788208,0.8600282073020935,1.2606548070907593,0.377732366323471,0.0,0.0,0.9176459312438964,175.12005615234375,182.0,88.78709411621094,-26239.509765625,1174.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493713378906,310.49932861328125,278.1499938964844,0.0,18000.0,314.75,36032.7734375,36000.0,0.0,0.0,0.620837926864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8175246715545648,1.8175528049469,-2.820863119268324e-05,0.0,0.0006300715613178,0.0,0.0,682.8505859375,0.0,0.0,0.0,0.9986711144447328,4.0,0.0,1.0
458340,293.1769714355469,297.1499938964844,293.1499938964844,0.266654908657074,-5005.2275390625,304.1592102050781,0.7708252668380737,0.3554507791996002,0.3246283829212188,293.1414489746094,297.1499938964844,293.1499938964844,0.2021873295307159,-4232.89453125,304.1534729003906,0.7189331650733948,0.2843283116817474,0.2746598720550537,293.1696472167969,297.1499938964844,293.1499938964844,0.3895712196826935,-5248.73583984375,304.1610412597656,0.8501282930374146,0.4821832478046417,0.3403735756874084,293.18896484375,297.1499938964844,293.1499938964844,0.4889523983001709,-8488.9375,304.1657409667969,0.9024237394332886,0.5774946808815002,0.5502930283546448,293.1534729003906,297.1499938964844,293.1499938964844,0.018990496173501,-4225.509765625,304.1508178710937,0.3830680251121521,0.0547083429992198,0.2742381393909454,291.4009094238281,291.1499938964844,258.54998779296875,257.6290283203125,279.1440734863281,293.16925048828125,291.401123046875,1.0,0.4819017946720123,0.6013283729553223,0.6013283729553223,1.0,1.0,-2.117645740509033,0.8581165671348572,1.2595291137695312,0.3766871988773346,0.0,0.0,0.8813956379890442,178.18255615234375,185.0,44.1812629699707,-26172.169921875,1181.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1598205566406,310.6055603027344,278.1499938964844,0.0,18000.0,314.2699890136719,36697.2265625,36000.0,0.0,0.0,0.6167270541191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759364128112793,1.759391188621521,-2.709561522351578e-05,0.0,0.0006258995854295,0.0,0.0,629.9526977539062,0.0,0.0,0.0,0.9711552262306212,4.0,0.0,1.0
458400,293.1769714355469,297.1499938964844,293.1499938964844,0.266654908657074,-5005.2275390625,304.1592102050781,0.7708252668380737,0.3554507791996002,0.3246283829212188,293.1414489746094,297.1499938964844,293.1499938964844,0.2021873295307159,-4232.89453125,304.1534729003906,0.7189331650733948,0.2843283116817474,0.2746598720550537,293.1696472167969,297.1499938964844,293.1499938964844,0.3895712196826935,-5248.73583984375,304.1610412597656,0.8501282930374146,0.4821832478046417,0.3403735756874084,293.18896484375,297.1499938964844,293.1499938964844,0.4889523983001709,-8488.9375,304.1657409667969,0.9024237394332886,0.5774946808815002,0.5502930283546448,293.1534729003906,297.1499938964844,293.1499938964844,0.018990496173501,-4225.509765625,304.1508178710937,0.3830680251121521,0.0547083429992198,0.2742381393909454,291.4009094238281,291.1499938964844,258.54998779296875,257.6290283203125,279.1440734863281,293.16925048828125,291.401123046875,1.0,0.4819017946720123,0.6013283729553223,0.6013283729553223,1.0,1.0,-2.117645740509033,0.8581165671348572,1.2595291137695312,0.3766871988773346,0.0,0.0,0.8813956379890442,178.18255615234375,185.0,44.1812629699707,-26172.169921875,1181.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1598205566406,310.6055603027344,278.1499938964844,0.0,18000.0,314.2699890136719,36697.2265625,36000.0,0.0,0.0,0.6167270541191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759364128112793,1.759391188621521,-2.709561522351578e-05,0.0,0.0006258995854295,0.0,0.0,629.9526977539062,0.0,0.0,0.0,0.9711552262306212,4.0,0.0,1.0
458460,293.178955078125,297.1499938964844,293.1499938964844,0.2661778330802917,-4999.22705078125,304.15692138671875,0.7674721479415894,0.3543640375137329,0.3237867653369903,293.14324951171875,297.1499938964844,293.1499938964844,0.2024983018636703,-4238.9013671875,304.1517944335937,0.7165399193763733,0.2841752171516418,0.2746526598930359,293.1703796386719,297.1499938964844,293.1499938964844,0.3895443081855774,-5249.966796875,304.1573791503906,0.8470085859298706,0.4815416932106018,0.3400148749351501,293.18914794921875,297.1499938964844,293.1499938964844,0.4885309636592865,-8486.115234375,304.1611633300781,0.8987268805503845,0.5764675736427307,0.5494416356086731,293.154296875,297.1499938964844,293.1499938964844,0.0189621224999427,-4223.85498046875,304.15057373046875,0.3803346455097198,0.0544569566845893,0.2737032175064087,291.3816223144531,291.1499938964844,258.51922607421875,257.57763671875,279.14373779296875,293.16998291015625,291.37969970703125,1.0,0.4837386310100555,0.6006852388381958,0.6006852388381958,1.0,1.0,-2.114530563354492,0.8561418652534485,1.2583887577056885,0.375605434179306,0.0,0.0,0.8513505458831787,181.233642578125,173.0,-12.69226360321045,-26010.060546875,1189.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33203125,310.6484375,278.1499938964844,0.0,18000.0,314.2699890136719,36804.70703125,36000.0,0.0,0.0,0.6151108741760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.687050223350525,1.6870757341384888,-2.5606514100218192e-05,0.0,0.0006242593517526,0.0,0.0,566.0137329101562,0.0,0.0,0.0,0.9371719360351562,4.0,0.0,1.0
458520,293.178955078125,297.1499938964844,293.1499938964844,0.2661778330802917,-4999.22705078125,304.15692138671875,0.7674721479415894,0.3543640375137329,0.3237867653369903,293.14324951171875,297.1499938964844,293.1499938964844,0.2024983018636703,-4238.9013671875,304.1517944335937,0.7165399193763733,0.2841752171516418,0.2746526598930359,293.1703796386719,297.1499938964844,293.1499938964844,0.3895443081855774,-5249.966796875,304.1573791503906,0.8470085859298706,0.4815416932106018,0.3400148749351501,293.18914794921875,297.1499938964844,293.1499938964844,0.4885309636592865,-8486.115234375,304.1611633300781,0.8987268805503845,0.5764675736427307,0.5494416356086731,293.154296875,297.1499938964844,293.1499938964844,0.0189621224999427,-4223.85498046875,304.15057373046875,0.3803346455097198,0.0544569566845893,0.2737032175064087,291.3816223144531,291.1499938964844,258.51922607421875,257.57763671875,279.14373779296875,293.16998291015625,291.37969970703125,1.0,0.4837386310100555,0.6006852388381958,0.6006852388381958,1.0,1.0,-2.114530563354492,0.8561418652534485,1.2583887577056885,0.375605434179306,0.0,0.0,0.8513505458831787,181.233642578125,173.0,-12.69226360321045,-26010.060546875,1189.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33203125,310.6484375,278.1499938964844,0.0,18000.0,314.2699890136719,36804.70703125,36000.0,0.0,0.0,0.6151108741760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.687050223350525,1.6870757341384888,-2.5606514100218192e-05,0.0,0.0006242593517526,0.0,0.0,566.0137329101562,0.0,0.0,0.0,0.9371719360351562,4.0,0.0,1.0
458580,293.1807861328125,297.1499938964844,293.1499938964844,0.2658089399337768,-4994.81201171875,304.1552429199219,0.7688308954238892,0.3532606959342956,0.3227026164531708,293.1449584960937,297.1499938964844,293.1499938964844,0.2028366327285766,-4245.42919921875,304.1506652832031,0.7183019518852234,0.2839994430541992,0.2743853330612182,293.17071533203125,297.1499938964844,293.1499938964844,0.3898689448833465,-5254.76220703125,304.1544189453125,0.8489604592323303,0.4809543192386627,0.3395201563835144,293.1889953613281,297.1499938964844,293.1499938964844,0.4886251091957092,-8489.8974609375,304.1573181152344,0.9008237719535828,0.5755089521408081,0.5484235286712646,293.15478515625,297.1499938964844,293.1499938964844,0.0188307110220193,-4211.36767578125,304.1506042480469,0.3810143172740936,0.054244328290224,0.2721839845180511,291.3482971191406,291.1499938964844,258.4877319335937,257.52508544921875,279.1440124511719,293.17047119140625,291.3463439941406,1.0,0.4808347225189209,0.6001003384590149,0.6001003384590149,1.0,1.0,-2.1092681884765625,0.8532357811927795,1.2560323476791382,0.3740913867950439,0.0,0.0,0.8271443843841553,178.49562072753906,161.0,-36.57270812988281,-25852.8203125,1174.1629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5306701660156,310.7170715332031,278.1499938964844,0.0,18000.0,314.2699890136719,36742.19921875,36000.0,0.0,0.0,0.6124850511550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6197079420089722,1.6197322607040403,-2.4240129278041422e-05,0.0,0.0006215944886207,0.0,0.0,510.2557373046875,0.0,0.0,0.0,0.9056747555732728,4.0,0.0,1.0
458640,293.1807861328125,297.1499938964844,293.1499938964844,0.2658089399337768,-4994.81201171875,304.1552429199219,0.7688308954238892,0.3532606959342956,0.3227026164531708,293.1449584960937,297.1499938964844,293.1499938964844,0.2028366327285766,-4245.42919921875,304.1506652832031,0.7183019518852234,0.2839994430541992,0.2743853330612182,293.17071533203125,297.1499938964844,293.1499938964844,0.3898689448833465,-5254.76220703125,304.1544189453125,0.8489604592323303,0.4809543192386627,0.3395201563835144,293.1889953613281,297.1499938964844,293.1499938964844,0.4886251091957092,-8489.8974609375,304.1573181152344,0.9008237719535828,0.5755089521408081,0.5484235286712646,293.15478515625,297.1499938964844,293.1499938964844,0.0188307110220193,-4211.36767578125,304.1506042480469,0.3810143172740936,0.054244328290224,0.2721839845180511,291.3482971191406,291.1499938964844,258.4877319335937,257.52508544921875,279.1440124511719,293.17047119140625,291.3463439941406,1.0,0.4808347225189209,0.6001003384590149,0.6001003384590149,1.0,1.0,-2.1092681884765625,0.8532357811927795,1.2560323476791382,0.3740913867950439,0.0,0.0,0.8271443843841553,178.49562072753906,161.0,-36.57270812988281,-25852.8203125,1174.1629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5306701660156,310.7170715332031,278.1499938964844,0.0,18000.0,314.2699890136719,36742.19921875,36000.0,0.0,0.0,0.6124850511550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6197079420089722,1.6197322607040403,-2.4240129278041422e-05,0.0,0.0006215944886207,0.0,0.0,510.2557373046875,0.0,0.0,0.0,0.9056747555732728,4.0,0.0,1.0
458700,293.1816101074219,297.1499938964844,293.1499938964844,0.2655669152736664,-4991.63671875,304.1547546386719,0.7708335518836975,0.3527110517024994,0.3221055865287781,293.1457214355469,297.1499938964844,293.1499938964844,0.2029484212398529,-4247.662109375,304.1503295898437,0.7203279137611389,0.2839130461215973,0.2741918265819549,293.1707458496094,297.1499938964844,293.1499938964844,0.3900022208690643,-5256.69091796875,304.15338134765625,0.8513678312301636,0.4806855022907257,0.3392459750175476,293.18878173828125,297.1499938964844,293.1499938964844,0.4886535704135895,-8491.2138671875,304.15594482421875,0.903493583202362,0.5750545263290405,0.547879159450531,293.15484619140625,297.1499938964844,293.1499938964844,0.0187433622777462,-4202.5673828125,304.1506652832031,0.3823963701725006,0.0541716143488884,0.2712733447551727,291.3321228027344,291.1499938964844,258.4718322753906,257.49853515625,279.1441650390625,293.1705627441406,291.3302307128906,1.0,0.4783456921577453,0.5998196601867676,0.5998196601867676,1.0,1.0,-2.106242179870605,0.851616382598877,1.254625678062439,0.3732459247112274,0.0,0.0,0.8166358470916748,175.57711791992188,161.0,-40.44292449951172,-25778.685546875,1160.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63433837890625,310.7572937011719,278.1499938964844,0.0,18000.0,313.7900085449219,36700.8828125,36000.0,0.0,0.0,0.6060211062431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588639497756958,1.588663101196289,-2.3625487301615067e-05,0.0,0.0006150343688204,0.0,0.0,485.8644714355469,0.0,0.0,0.0,0.8912203907966614,4.0,0.0,1.0
458760,293.182373046875,297.1499938964844,293.1499938964844,0.2653641998767853,-4989.08740234375,304.1542358398437,0.773484468460083,0.3521600365638733,0.321482390165329,293.1464538574219,297.1499938964844,293.1499938964844,0.2030860334634781,-4250.375,304.1500244140625,0.7228858470916748,0.283826470375061,0.2739719748497009,293.17071533203125,297.1499938964844,293.1499938964844,0.3902230262756347,-5259.5693359375,304.15234375,0.8544872403144836,0.4804294407367706,0.3389618098735809,293.18853759765625,297.1499938964844,293.1499938964844,0.4887968599796295,-8494.1025390625,304.15460205078125,0.9070501923561096,0.5746126770973206,0.5473209619522095,293.15478515625,297.1499938964844,293.1499938964844,0.0186584405601024,-4194.224609375,304.15069580078125,0.3843117356300354,0.0541209653019905,0.2703377902507782,291.3135986328125,291.1499938964844,258.4558410644531,257.47186279296875,279.144287109375,293.17059326171875,291.3109436035156,1.0,0.4753608405590057,0.5995438694953918,0.5995438694953918,1.0,1.0,-2.103094577789306,0.8499465584754944,1.2531479597091677,0.3723756372928619,0.0,0.0,0.8075442910194397,171.9865264892578,149.0,-48.286399841308594,-25680.775390625,1144.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7000427246094,310.7658996582031,278.1499938964844,0.0,18000.0,313.7900085449219,36648.7109375,36000.0,0.0,0.0,0.6036081314086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5597072839736938,1.5597304105758667,-2.3060556486598216e-05,0.0,0.0006125855143181,0.0,0.0,463.86767578125,0.0,0.0,0.0,0.8778440952301025,4.0,0.0,1.0
458820,293.1837158203125,297.1499938964844,293.1499938964844,0.2649997770786285,-4984.572265625,304.1534729003906,0.7804587483406067,0.3510681390762329,0.320186048746109,293.147705078125,297.1499938964844,293.1499938964844,0.203380674123764,-4256.134765625,304.1495361328125,0.7293270826339722,0.2836580872535705,0.2734777629375458,293.17047119140625,297.1499938964844,293.1499938964844,0.3907953202724457,-5266.603515625,304.1506652832031,0.8625911474227905,0.4799503982067108,0.3383765518665313,293.1878967285156,297.1499938964844,293.1499938964844,0.4892637729644775,-8502.0703125,304.15234375,0.9167150855064392,0.5737631916999817,0.5461822748184204,293.1543884277344,297.1499938964844,293.1499938964844,0.0184975229203701,-4178.74560546875,304.1507263183594,0.3895080983638763,0.0540800541639328,0.2684800028800964,291.27215576171875,291.1499938964844,258.423828125,257.4183654785156,279.1444702148437,293.1705017089844,291.27001953125,1.0,0.468289166688919,0.5990016460418701,0.5990016460418701,1.0,1.0,-2.09664249420166,0.8465450406074524,1.2500975131988523,0.3706042170524597,0.0,0.0,0.7941411733627319,163.36026000976562,137.0,-52.94843673706055,-25518.748046875,1106.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81964111328125,310.79083251953125,278.1499938964844,0.0,18000.0,313.7900085449219,36483.44140625,36000.0,0.0,0.0,0.59852534532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5135486125946045,1.513570785522461,-2.216175380453933e-05,0.0,0.0006074270932003,0.0,0.0,430.0084838867188,0.0,0.0,0.0,0.85660320520401,4.0,0.0,1.0
458880,293.1837158203125,297.1499938964844,293.1499938964844,0.2649997770786285,-4984.572265625,304.1534729003906,0.7804587483406067,0.3510681390762329,0.320186048746109,293.147705078125,297.1499938964844,293.1499938964844,0.203380674123764,-4256.134765625,304.1495361328125,0.7293270826339722,0.2836580872535705,0.2734777629375458,293.17047119140625,297.1499938964844,293.1499938964844,0.3907953202724457,-5266.603515625,304.1506652832031,0.8625911474227905,0.4799503982067108,0.3383765518665313,293.1878967285156,297.1499938964844,293.1499938964844,0.4892637729644775,-8502.0703125,304.15234375,0.9167150855064392,0.5737631916999817,0.5461822748184204,293.1543884277344,297.1499938964844,293.1499938964844,0.0184975229203701,-4178.74560546875,304.1507263183594,0.3895080983638763,0.0540800541639328,0.2684800028800964,291.27215576171875,291.1499938964844,258.423828125,257.4183654785156,279.1444702148437,293.1705017089844,291.27001953125,1.0,0.468289166688919,0.5990016460418701,0.5990016460418701,1.0,1.0,-2.09664249420166,0.8465450406074524,1.2500975131988523,0.3706042170524597,0.0,0.0,0.7941411733627319,163.36026000976562,137.0,-52.94843673706055,-25518.748046875,1106.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81964111328125,310.79083251953125,278.1499938964844,0.0,18000.0,313.7900085449219,36483.44140625,36000.0,0.0,0.0,0.59852534532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5135486125946045,1.513570785522461,-2.216175380453933e-05,0.0,0.0006074270932003,0.0,0.0,430.0084838867188,0.0,0.0,0.0,0.85660320520401,4.0,0.0,1.0
458940,293.1847229003906,297.1499938964844,293.1499938964844,0.2644087374210357,-4976.33837890625,304.1532897949219,0.7893891930580139,0.3500097692012787,0.3188685774803161,293.14874267578125,297.1499938964844,293.1499938964844,0.2034844160079956,-4258.43310546875,304.1495361328125,0.737349808216095,0.2835054397583008,0.2729471623897552,293.1701965332031,297.1499938964844,293.1499938964844,0.3910684585571289,-5270.01806640625,304.1499938964844,0.8729168176651001,0.4794905185699463,0.3377732932567596,293.187255859375,297.1499938964844,293.1499938964844,0.4893801808357239,-8504.439453125,304.1513977050781,0.929332971572876,0.5729331374168396,0.5450197458267212,293.1537170410156,297.1499938964844,293.1499938964844,0.018328234553337,-4161.4794921875,304.1507568359375,0.3957140445709228,0.0541053004562854,0.2667070925235748,291.23980712890625,291.1499938964844,258.3920593261719,257.36505126953125,279.1446228027344,293.1702575683594,291.23809814453125,1.0,0.4602066278457641,0.5984696745872498,0.5984696745872498,1.0,1.0,-2.0901732444763184,0.8431458473205566,1.2470272779464722,0.3688339591026306,0.0,0.0,0.7844013571739197,153.49786376953125,125.0,-46.05672454833984,-25384.1875,1065.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9118957519531,310.81201171875,278.1499938964844,0.0,18000.0,313.3099975585937,36355.7734375,36000.0,0.0,0.0,0.5884893536567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4795483350753784,1.479569911956787,-2.1514906620723195e-05,0.0,0.000597241858486,0.0,0.0,406.2037353515625,0.0,0.0,0.0,0.8410006165504456,4.0,0.0,1.0
459000,293.1847229003906,297.1499938964844,293.1499938964844,0.2644087374210357,-4976.33837890625,304.1532897949219,0.7893891930580139,0.3500097692012787,0.3188685774803161,293.14874267578125,297.1499938964844,293.1499938964844,0.2034844160079956,-4258.43310546875,304.1495361328125,0.737349808216095,0.2835054397583008,0.2729471623897552,293.1701965332031,297.1499938964844,293.1499938964844,0.3910684585571289,-5270.01806640625,304.1499938964844,0.8729168176651001,0.4794905185699463,0.3377732932567596,293.187255859375,297.1499938964844,293.1499938964844,0.4893801808357239,-8504.439453125,304.1513977050781,0.929332971572876,0.5729331374168396,0.5450197458267212,293.1537170410156,297.1499938964844,293.1499938964844,0.018328234553337,-4161.4794921875,304.1507568359375,0.3957140445709228,0.0541053004562854,0.2667070925235748,291.23980712890625,291.1499938964844,258.3920593261719,257.36505126953125,279.1446228027344,293.1702575683594,291.23809814453125,1.0,0.4602066278457641,0.5984696745872498,0.5984696745872498,1.0,1.0,-2.0901732444763184,0.8431458473205566,1.2470272779464722,0.3688339591026306,0.0,0.0,0.7844013571739197,153.49786376953125,125.0,-46.05672454833984,-25384.1875,1065.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9118957519531,310.81201171875,278.1499938964844,0.0,18000.0,313.3099975585937,36355.7734375,36000.0,0.0,0.0,0.5884893536567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4795483350753784,1.479569911956787,-2.1514906620723195e-05,0.0,0.000597241858486,0.0,0.0,406.2037353515625,0.0,0.0,0.0,0.8410006165504456,4.0,0.0,1.0
459060,293.1854248046875,297.1499938964844,293.1499938964844,0.2639093697071075,-4969.57080078125,304.15301513671875,0.800142765045166,0.3489866852760315,0.317556768655777,293.14959716796875,297.1499938964844,293.1499938964844,0.2036442905664444,-4261.76611328125,304.1494140625,0.7470259666442871,0.2833684980869293,0.2724038660526275,293.1698913574219,297.1499938964844,293.1499938964844,0.3914648592472076,-5274.78076171875,304.1493225097656,0.8853814601898193,0.4790409207344055,0.3371561467647552,293.1866455078125,297.1499938964844,293.1499938964844,0.4896594285964966,-8509.0498046875,304.15045166015625,0.9442538619041444,0.5721144676208496,0.5438387989997864,293.15289306640625,297.1499938964844,293.1499938964844,0.0181814078241586,-4147.03564453125,304.1507568359375,0.4024901986122131,0.0541812069714069,0.2650429308414459,291.2038879394531,291.1499938964844,258.3607788085937,257.3123474121094,279.1447448730469,293.169921875,291.2017517089844,1.0,0.4514471888542175,0.5979496240615845,0.5979496240615845,1.0,1.0,-2.083786964416504,0.8397960662841797,1.2439908981323242,0.3670882880687713,0.0,0.0,0.779495120048523,142.91310119628906,113.0,-49.929649353027344,-25221.45703125,1021.0233154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8917236328125,310.75604248046875,278.1499938964844,0.0,18000.0,313.3099975585937,36207.4375,36000.0,0.0,0.0,0.5823087096214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575114250183103,1.4575324058532717,-2.1088324501761235e-05,0.0,0.0005909693427383,0.0,0.0,391.0906066894531,0.0,0.0,0.0,0.8310176730155945,4.0,0.0,1.0
459120,293.1854248046875,297.1499938964844,293.1499938964844,0.2639093697071075,-4969.57080078125,304.15301513671875,0.800142765045166,0.3489866852760315,0.317556768655777,293.14959716796875,297.1499938964844,293.1499938964844,0.2036442905664444,-4261.76611328125,304.1494140625,0.7470259666442871,0.2833684980869293,0.2724038660526275,293.1698913574219,297.1499938964844,293.1499938964844,0.3914648592472076,-5274.78076171875,304.1493225097656,0.8853814601898193,0.4790409207344055,0.3371561467647552,293.1866455078125,297.1499938964844,293.1499938964844,0.4896594285964966,-8509.0498046875,304.15045166015625,0.9442538619041444,0.5721144676208496,0.5438387989997864,293.15289306640625,297.1499938964844,293.1499938964844,0.0181814078241586,-4147.03564453125,304.1507568359375,0.4024901986122131,0.0541812069714069,0.2650429308414459,291.2038879394531,291.1499938964844,258.3607788085937,257.3123474121094,279.1447448730469,293.169921875,291.2017517089844,1.0,0.4514471888542175,0.5979496240615845,0.5979496240615845,1.0,1.0,-2.083786964416504,0.8397960662841797,1.2439908981323242,0.3670882880687713,0.0,0.0,0.779495120048523,142.91310119628906,113.0,-49.929649353027344,-25221.45703125,1021.0233154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8917236328125,310.75604248046875,278.1499938964844,0.0,18000.0,313.3099975585937,36207.4375,36000.0,0.0,0.0,0.5823087096214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575114250183103,1.4575324058532717,-2.1088324501761235e-05,0.0,0.0005909693427383,0.0,0.0,391.0906066894531,0.0,0.0,0.0,0.8310176730155945,4.0,0.0,1.0
459180,293.1860656738281,297.1499938964844,293.1499938964844,0.2632676362991333,-4960.46630859375,304.1531066894531,0.812498927116394,0.3479586839675903,0.3162397742271423,293.1503601074219,297.1499938964844,293.1499938964844,0.2036845684051513,-4262.931640625,304.1495361328125,0.7586033940315247,0.2832221984863281,0.2718448340892792,293.1695861816406,297.1499938964844,293.1499938964844,0.391665905714035,-5277.2119140625,304.14923095703125,0.9000409841537476,0.4785976409912109,0.33653324842453,293.1860656738281,297.1499938964844,293.1499938964844,0.4897087216377258,-8510.0537109375,304.1502380371094,0.960706353187561,0.5713051557540894,0.5426529049873352,293.1519470214844,297.1499938964844,293.1499938964844,0.0180362351238727,-4132.2255859375,304.1507568359375,0.410225510597229,0.0542952828109264,0.2634856104850769,291.1734924316406,291.1499938964844,258.3302917480469,257.2607116699219,279.1449279785156,293.1695861816406,291.1719055175781,1.0,0.4422067999839782,0.597449004650116,0.597449004650116,1.0,1.0,-2.077491283416748,0.836505115032196,1.2409862279891968,0.3653741180896759,0.0,0.0,0.7785033583641052,131.91653442382812,101.0,-42.816524505615234,-25095.248046875,975.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8300170898437,310.6920166015625,278.1499938964844,0.0,18000.0,313.3099975585937,36070.65234375,36000.0,0.0,0.0,0.5767104029655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4495068788528442,1.4495278596878052,-2.091608985210769e-05,0.0,0.0005852877511642,0.0,0.0,385.4544677734375,0.0,0.0,0.0,0.827360987663269,4.0,0.0,1.0
459240,293.1860656738281,297.1499938964844,293.1499938964844,0.2632676362991333,-4960.46630859375,304.1531066894531,0.812498927116394,0.3479586839675903,0.3162397742271423,293.1503601074219,297.1499938964844,293.1499938964844,0.2036845684051513,-4262.931640625,304.1495361328125,0.7586033940315247,0.2832221984863281,0.2718448340892792,293.1695861816406,297.1499938964844,293.1499938964844,0.391665905714035,-5277.2119140625,304.14923095703125,0.9000409841537476,0.4785976409912109,0.33653324842453,293.1860656738281,297.1499938964844,293.1499938964844,0.4897087216377258,-8510.0537109375,304.1502380371094,0.960706353187561,0.5713051557540894,0.5426529049873352,293.1519470214844,297.1499938964844,293.1499938964844,0.0180362351238727,-4132.2255859375,304.1507568359375,0.410225510597229,0.0542952828109264,0.2634856104850769,291.1734924316406,291.1499938964844,258.3302917480469,257.2607116699219,279.1449279785156,293.1695861816406,291.1719055175781,1.0,0.4422067999839782,0.597449004650116,0.597449004650116,1.0,1.0,-2.077491283416748,0.836505115032196,1.2409862279891968,0.3653741180896759,0.0,0.0,0.7785033583641052,131.91653442382812,101.0,-42.816524505615234,-25095.248046875,975.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8300170898437,310.6920166015625,278.1499938964844,0.0,18000.0,313.3099975585937,36070.65234375,36000.0,0.0,0.0,0.5767104029655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4495068788528442,1.4495278596878052,-2.091608985210769e-05,0.0,0.0005852877511642,0.0,0.0,385.4544677734375,0.0,0.0,0.0,0.827360987663269,4.0,0.0,1.0
459300,293.1865234375,297.1499938964844,293.1499938964844,0.2628556191921234,-4954.46044921875,304.1532897949219,0.8190293312072754,0.3474116325378418,0.3155570030212402,293.1508178710937,297.1499938964844,293.1499938964844,0.203635424375534,-4262.2841796875,304.14971923828125,0.7651979327201843,0.2831255495548248,0.2715457379817962,293.1694641113281,297.1499938964844,293.1499938964844,0.3916654884815216,-5277.26904296875,304.1493835449219,0.908411979675293,0.4783739745616913,0.3362184464931488,293.185791015625,297.1499938964844,293.1499938964844,0.4896114468574524,-8508.7421875,304.1503601074219,0.9692384600639344,0.570899248123169,0.5420562028884888,293.1514892578125,297.1499938964844,293.1499938964844,0.0179628133773803,-4124.462890625,304.1507568359375,0.414682388305664,0.0543637052178382,0.2627447843551636,291.16119384765625,291.1499938964844,258.31549072265625,257.2354431152344,279.1450500488281,293.1694641113281,291.1597900390625,1.0,0.4374411702156067,0.5972117781639099,0.5972117781639099,1.0,1.0,-2.0743279457092285,0.8348641991615295,1.2394636869430542,0.364521861076355,0.0,0.0,0.7790001034736633,126.32796478271484,101.0,-38.36458206176758,-25037.921875,953.1537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7843017578125,310.6541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,36019.94140625,35280.0,0.0,0.0,0.5725728273391724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449000358581543,1.4490212202072144,-2.089570625685156e-05,0.0,0.0005810886505059,0.0,0.0,384.9747009277344,0.0,0.0,0.0,0.8171377182006836,4.0,0.0,1.0
459360,293.18707275390625,297.1499938964844,293.1499938964844,0.2626658380031585,-4952.08984375,304.15301513671875,0.8259168863296509,0.3468402028083801,0.3148492276668548,293.1513671875,297.1499938964844,293.1499938964844,0.2037607431411743,-4264.83251953125,304.1495361328125,0.7723892331123352,0.2830090820789337,0.2712266743183136,293.1693420410156,297.1499938964844,293.1499938964844,0.3920272886753082,-5281.50732421875,304.1488342285156,0.9180805683135986,0.4781518280506134,0.3359020054340362,293.185546875,297.1499938964844,293.1499938964844,0.4899609386920929,-8514.0830078125,304.149658203125,0.9778326749801636,0.570496141910553,0.5414578914642334,293.1510009765625,297.1499938964844,293.1499938964844,0.0179147087037563,-4120.546875,304.15069580078125,0.4196933805942535,0.0544384866952896,0.2620275020599365,291.1383972167969,291.1499938964844,258.3009948730469,257.2105712890625,279.1452331542969,293.1693725585937,291.13592529296875,1.0,0.4325898885726928,0.5969852805137634,0.5969852805137634,1.0,1.0,-2.071134567260742,0.8332195281982422,1.2379150390625,0.3636694848537445,0.0,0.0,0.7819618582725525,120.70089721679688,89.0,-51.25009536743164,-24931.259765625,930.2779541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7250061035156,310.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,35352.3359375,35280.0,0.0,0.0,0.5699554085731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399850368499756,1.440005660057068,-2.0586569007718936e-05,0.0,0.0005784322856925,0.0,0.0,377.1819152832031,0.0,0.0,0.0,0.8216643333435059,4.0,0.0,1.0
459420,293.1883544921875,297.1499938964844,293.1499938964844,0.2616227567195892,-4936.599609375,304.1537780761719,0.8414290547370911,0.3456412255764007,0.3133768439292907,293.1526184082031,297.1499938964844,293.1499938964844,0.203490138053894,-4260.5068359375,304.150146484375,0.7888040542602539,0.2827224135398865,0.2705333530902862,293.16912841796875,297.1499938964844,293.1499938964844,0.3918665647506714,-5279.7333984375,304.1495056152344,0.9405470490455629,0.4777049720287323,0.335268884897232,293.1850891113281,297.1499938964844,293.1499938964844,0.4895795285701751,-8508.5693359375,304.15045166015625,0.9948039650917052,0.5696902871131897,0.5402648448944092,293.1500549316406,297.1499938964844,293.1499938964844,0.0177725497633218,-4105.09423828125,304.15069580078125,0.4319612681865692,0.0546039789915084,0.260654479265213,291.1180114746094,291.1499938964844,258.2731018066406,257.162353515625,279.1456298828125,293.1692810058594,291.1171569824219,1.0,0.422652393579483,0.5965683460235596,0.5965683460235596,1.0,1.0,-2.0646917819976807,0.8299369812011719,1.2347546815872192,0.3619747459888458,0.0,0.0,0.7878530025482178,109.36415100097656,77.0,-31.27601623535156,-24844.25390625,884.3899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5773010253906,310.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,35135.890625,35280.0,0.0,0.0,0.565415620803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4536378383636477,1.4536585807800293,-2.0777519239345565e-05,0.0,0.0005738249747082,0.0,0.0,385.3603515625,0.0,0.0,0.0,0.8276661038398743,4.0,0.0,1.0
459480,293.1883544921875,297.1499938964844,293.1499938964844,0.2616227567195892,-4936.599609375,304.1537780761719,0.8414290547370911,0.3456412255764007,0.3133768439292907,293.1526184082031,297.1499938964844,293.1499938964844,0.203490138053894,-4260.5068359375,304.150146484375,0.7888040542602539,0.2827224135398865,0.2705333530902862,293.16912841796875,297.1499938964844,293.1499938964844,0.3918665647506714,-5279.7333984375,304.1495056152344,0.9405470490455629,0.4777049720287323,0.335268884897232,293.1850891113281,297.1499938964844,293.1499938964844,0.4895795285701751,-8508.5693359375,304.15045166015625,0.9948039650917052,0.5696902871131897,0.5402648448944092,293.1500549316406,297.1499938964844,293.1499938964844,0.0177725497633218,-4105.09423828125,304.15069580078125,0.4319612681865692,0.0546039789915084,0.260654479265213,291.1180114746094,291.1499938964844,258.2731018066406,257.162353515625,279.1456298828125,293.1692810058594,291.1171569824219,1.0,0.422652393579483,0.5965683460235596,0.5965683460235596,1.0,1.0,-2.0646917819976807,0.8299369812011719,1.2347546815872192,0.3619747459888458,0.0,0.0,0.7878530025482178,109.36415100097656,77.0,-31.27601623535156,-24844.25390625,884.3899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5773010253906,310.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,35135.890625,35280.0,0.0,0.0,0.565415620803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4536378383636477,1.4536585807800293,-2.0777519239345565e-05,0.0,0.0005738249747082,0.0,0.0,385.3603515625,0.0,0.0,0.0,0.8276661038398743,4.0,0.0,1.0
459540,293.1896667480469,297.1499938964844,293.1499938964844,0.2600241005420685,-4912.1533203125,304.1552429199219,0.8556658625602722,0.344407856464386,0.3119573593139648,293.15380859375,297.1499938964844,293.1499938964844,0.2028042376041412,-4248.6669921875,304.1512756347656,0.8036811947822571,0.2824150323867798,0.2699029743671417,293.1687927246094,297.1499938964844,293.1499938964844,0.3909200727939605,-5269.009765625,304.1513366699219,0.959798276424408,0.4772866666316986,0.3347205221652984,293.1736755371094,297.1499938964844,293.1499938964844,0.4706323444843292,-8230.751953125,304.1835021972656,0.9990000128746032,0.5710391402244568,0.5215550661087036,293.1488647460937,297.1499938964844,293.1499938964844,0.0176710914820432,-4092.412109375,304.150634765625,0.4446027278900146,0.0548421405255794,0.2599905729293823,291.1234741210937,291.1499938964844,258.2469787597656,257.1164855957031,279.15118408203125,293.16552734375,291.1255798339844,1.0,0.4115906059741974,0.596911609172821,0.596911609172821,1.0,1.0,-2.0383262634277344,0.8182544112205505,1.2200719118118286,0.3564597368240356,0.0,0.0,0.791702926158905,99.93928527832033,80.0,8.402918815612793,-24607.998046875,827.8226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4178771972656,310.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,35139.55078125,34200.0,0.0,0.0,0.5616353750228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687665700912476,1.4687875509262085,-2.1046824258519337e-05,0.0,0.0005699885077774,0.0,0.0,395.3155212402344,0.0,0.0,0.0,0.8194311857223511,4.0,0.0,1.0
459600,293.1896667480469,297.1499938964844,293.1499938964844,0.2600241005420685,-4912.1533203125,304.1552429199219,0.8556658625602722,0.344407856464386,0.3119573593139648,293.15380859375,297.1499938964844,293.1499938964844,0.2028042376041412,-4248.6669921875,304.1512756347656,0.8036811947822571,0.2824150323867798,0.2699029743671417,293.1687927246094,297.1499938964844,293.1499938964844,0.3909200727939605,-5269.009765625,304.1513366699219,0.959798276424408,0.4772866666316986,0.3347205221652984,293.1736755371094,297.1499938964844,293.1499938964844,0.4706323444843292,-8230.751953125,304.1835021972656,0.9990000128746032,0.5710391402244568,0.5215550661087036,293.1488647460937,297.1499938964844,293.1499938964844,0.0176710914820432,-4092.412109375,304.150634765625,0.4446027278900146,0.0548421405255794,0.2599905729293823,291.1234741210937,291.1499938964844,258.2469787597656,257.1164855957031,279.15118408203125,293.16552734375,291.1255798339844,1.0,0.4115906059741974,0.596911609172821,0.596911609172821,1.0,1.0,-2.0383262634277344,0.8182544112205505,1.2200719118118286,0.3564597368240356,0.0,0.0,0.791702926158905,99.93928527832033,80.0,8.402918815612793,-24607.998046875,827.8226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4178771972656,310.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,35139.55078125,34200.0,0.0,0.0,0.5616353750228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687665700912476,1.4687875509262085,-2.1046824258519337e-05,0.0,0.0005699885077774,0.0,0.0,395.3155212402344,0.0,0.0,0.0,0.8194311857223511,4.0,0.0,1.0
459660,293.1918640136719,297.1499938964844,293.1499938964844,0.2584459781646728,-4888.1884765625,304.1561279296875,0.8639050722122192,0.3429585695266723,0.3105453252792358,293.1557922363281,297.1499938964844,293.1499938964844,0.2021637111902237,-4237.73095703125,304.1519470214844,0.8121746182441711,0.2819191515445709,0.2693087160587311,293.1691589355469,297.1499938964844,293.1499938964844,0.3900616466999054,-5259.52685546875,304.15234375,0.9702739715576172,0.4767392873764038,0.3342338502407074,293.13653564453125,297.1499938964844,293.1499938964844,0.4521203339099884,-7966.318359375,304.20245361328125,0.9990000128746032,0.5779532194137573,0.5043008923530579,293.14825439453125,297.1499938964844,293.1499938964844,0.0176537707448005,-4089.936767578125,304.15045166015625,0.453009694814682,0.0549977608025074,0.25994673371315,291.12939453125,291.1499938964844,258.222900390625,257.07342529296875,279.1523742675781,293.1575927734375,291.1304931640625,1.0,0.4046114981174469,0.5972279906272888,0.5972279906272888,1.0,1.0,-2.014545202255249,0.807831883430481,1.2067131996154783,0.3511925935745239,0.0,0.0,0.7941343784332275,94.59245300292967,83.0,10.623775482177734,-24316.634765625,788.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3292236328125,310.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,34198.6640625,34200.0,0.0,0.0,0.5576397180557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4555609226226809,1.455581545829773,-2.059954022115562e-05,0.0,0.0005659334128722,0.0,0.0,383.8177185058594,0.0,0.0,0.0,0.8260448575019836,4.0,0.0,1.0
459720,293.1918640136719,297.1499938964844,293.1499938964844,0.2584459781646728,-4888.1884765625,304.1561279296875,0.8639050722122192,0.3429585695266723,0.3105453252792358,293.1557922363281,297.1499938964844,293.1499938964844,0.2021637111902237,-4237.73095703125,304.1519470214844,0.8121746182441711,0.2819191515445709,0.2693087160587311,293.1691589355469,297.1499938964844,293.1499938964844,0.3900616466999054,-5259.52685546875,304.15234375,0.9702739715576172,0.4767392873764038,0.3342338502407074,293.13653564453125,297.1499938964844,293.1499938964844,0.4521203339099884,-7966.318359375,304.20245361328125,0.9990000128746032,0.5779532194137573,0.5043008923530579,293.14825439453125,297.1499938964844,293.1499938964844,0.0176537707448005,-4089.936767578125,304.15045166015625,0.453009694814682,0.0549977608025074,0.25994673371315,291.12939453125,291.1499938964844,258.222900390625,257.07342529296875,279.1523742675781,293.1575927734375,291.1304931640625,1.0,0.4046114981174469,0.5972279906272888,0.5972279906272888,1.0,1.0,-2.014545202255249,0.807831883430481,1.2067131996154783,0.3511925935745239,0.0,0.0,0.7941343784332275,94.59245300292967,83.0,10.623775482177734,-24316.634765625,788.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3292236328125,310.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,34198.6640625,34200.0,0.0,0.0,0.5576397180557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4555609226226809,1.455581545829773,-2.059954022115562e-05,0.0,0.0005659334128722,0.0,0.0,383.8177185058594,0.0,0.0,0.0,0.8260448575019836,4.0,0.0,1.0
459780,293.1946716308594,297.1499938964844,293.1499938964844,0.2565681040287018,-4859.51904296875,304.1571960449219,0.8680449724197388,0.3413293361663818,0.3090289831161499,293.158447265625,297.1499938964844,293.1499938964844,0.2012715935707092,-4222.39892578125,304.1527709960937,0.8165120482444763,0.2812327742576599,0.2686044573783874,293.169921875,297.1499938964844,293.1499938964844,0.3888763189315796,-5246.4501953125,304.15350341796875,0.9757444262504578,0.4760991334915161,0.3337298333644867,293.099365234375,297.1499938964844,293.1499938964844,0.4406343400478363,-7806.87841796875,304.2037353515625,0.9990000128746032,0.5858408212661743,0.4946928918361664,293.1478271484375,297.1499938964844,293.1499938964844,0.017638873308897,-4087.095947265625,304.1503295898437,0.4581276178359985,0.0551277957856655,0.2600466907024383,291.1435852050781,291.1499938964844,258.2012023925781,257.03350830078125,279.15234375,293.1562194824219,291.1440124511719,1.0,0.40047088265419,0.5974670648574829,0.5974670648574829,1.0,1.0,-1.999849319458008,0.8014113903045654,1.1984378099441528,0.3480338454246521,0.0,0.0,0.7938975691795349,91.65325164794922,101.0,14.439701080322266,-24159.955078125,766.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,310.28662109375,278.1499938964844,0.0,18000.0,313.1499938964844,34202.0859375,34200.0,0.0,0.0,0.5538433194160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4560625553131104,1.456083059310913,-2.060918086499441e-05,0.0,0.000562080531381,0.0,0.0,384.1545104980469,0.0,0.0,0.0,0.8261892199516296,4.0,0.0,1.0
